timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-03T04:30:00.000+08:00,0.0,12.652637481689453,13.77099609375,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:31:00.000+08:00,0.0,12.667591094970703,13.798583984375,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:32:00.000+08:00,0.0,12.748985290527344,13.770751953125,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:33:00.000+08:00,0.0,12.708381652832031,13.826416015625,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:34:00.000+08:00,0.0,12.630928039550781,13.84765625,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:35:00.000+08:00,0.0,12.717666625976562,13.861083984375,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:36:00.000+08:00,0.0,12.735172271728516,13.847412109375,0.0,nan,386.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:37:00.000+08:00,0.0,12.732505798339844,13.84765625,0.0,nan,387.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:38:00.000+08:00,0.0,12.697227478027344,13.9033203125,0.0,nan,386.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:39:00.000+08:00,0.0,12.756221771240234,13.9306640625,0.0,nan,387.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:40:00.000+08:00,0.0,12.782676696777344,13.916748046875,0.0,nan,386.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:41:00.000+08:00,0.0,12.795299530029297,13.923828125,0.0,nan,387.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:42:00.000+08:00,0.0,12.804569244384766,13.916748046875,0.0,nan,387.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:43:00.000+08:00,0.0,12.764392852783203,13.972412109375,0.0,nan,387.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:44:00.000+08:00,0.0,12.762691497802734,13.9931640625,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:45:00.000+08:00,0.0,12.760021209716797,13.951416015625,0.0,nan,386.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:46:00.000+08:00,0.0,12.835247039794922,13.9375,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:47:00.000+08:00,0.0,12.821075439453125,14.048583984375,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:48:00.000+08:00,0.0,12.866836547851562,13.958251953125,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:49:00.000+08:00,0.0,12.830699920654297,14.048583984375,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:50:00.000+08:00,0.0,12.832870483398438,14.0419921875,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:51:00.000+08:00,0.0,12.91512680053711,14.0419921875,0.0,nan,386.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:52:00.000+08:00,0.0,12.925735473632812,14.007080078125,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:53:00.000+08:00,0.0,12.93227767944336,14.013916015625,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:54:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T04:55:00.000+08:00,0.0,12.897659301757812,14.076416015625,0.0,nan,386.6999969482422,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:56:00.000+08:00,0.0,12.971790313720703,14.08349609375,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:57:00.000+08:00,0.0,12.970008850097656,14.1044921875,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:58:00.000+08:00,0.0,12.988906860351562,14.1181640625,0.0,nan,386.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:59:00.000+08:00,0.0,12.990196228027344,14.111328125,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:00:00.000+08:00,0.0,12.94968032836914,14.1806640625,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:01:00.000+08:00,0.0,13.041175842285156,14.15283203125,0.0,nan,386.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:02:00.000+08:00,0.0,12.981735229492188,14.159912109375,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:03:00.000+08:00,0.0,13.049079895019531,14.14599609375,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:04:00.000+08:00,0.0,13.011611938476562,14.2431640625,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:05:00.000+08:00,0.0,13.050392150878906,14.166748046875,0.0,nan,385.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:06:00.000+08:00,0.0,13.09036636352539,14.229248046875,0.0,nan,385.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:07:00.000+08:00,0.0,13.104408264160156,14.236328125,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:08:00.000+08:00,0.0,13.050235748291016,14.2431640625,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:09:00.000+08:00,0.0,13.106151580810547,14.222412109375,0.0,nan,386.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:10:00.000+08:00,0.0,13.06649398803711,14.2783203125,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:11:00.000+08:00,0.0,13.073532104492188,14.284912109375,0.0,nan,385.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:12:00.000+08:00,0.0,13.087566375732422,14.2919921875,0.0,nan,386.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:13:00.000+08:00,0.0,13.158424377441406,14.3056640625,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:14:00.000+08:00,0.0,13.16983413696289,14.298583984375,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:15:00.000+08:00,0.0,13.18124008178711,14.2919921875,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:16:00.000+08:00,0.0,13.127094268798828,14.347412109375,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:17:00.000+08:00,0.0,13.140270233154297,14.3681640625,0.0,nan,385.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:18:00.000+08:00,0.0,13.138954162597656,14.3125,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:19:00.000+08:00,0.0,13.226909637451172,14.3681640625,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:20:00.000+08:00,0.0,13.233512878417969,14.3125,0.0,nan,386.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:21:00.000+08:00,0.0,13.248435974121094,14.375,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:22:00.000+08:00,0.0,13.18856430053711,14.39599609375,0.0,nan,386.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:23:00.000+08:00,0.0,13.284454345703125,14.395751953125,0.0,nan,386.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:24:00.000+08:00,0.0,13.236869812011719,14.375,0.0,nan,386.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:25:00.000+08:00,0.0,13.275650024414062,14.423583984375,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:26:00.000+08:00,0.0,13.30950927734375,14.388916015625,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:27:00.000+08:00,0.0,13.265869140625,14.486328125,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:28:00.000+08:00,0.0,13.26363754272461,14.4931640625,0.0,nan,386.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:29:00.000+08:00,0.0,13.269832611083984,14.486328125,0.0,nan,386.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:30:00.000+08:00,0.0,13.355152130126953,14.486328125,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:31:00.000+08:00,0.0,13.349918365478516,14.451416015625,0.0,nan,386.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:32:00.000+08:00,0.0,13.321651458740234,14.5,0.0,nan,386.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:33:00.000+08:00,0.0,13.314125061035156,14.5556640625,0.0,nan,384.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:34:00.000+08:00,0.0,13.374465942382812,14.4658203125,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:35:00.000+08:00,0.0,13.346626281738281,14.5,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:36:00.000+08:00,0.0,13.348865509033203,14.507080078125,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:37:00.000+08:00,0.0,13.378253936767578,14.569580078125,0.0,nan,386.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:38:00.000+08:00,0.0,13.391899108886719,14.5908203125,0.0,nan,386.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:39:00.000+08:00,0.0,13.424934387207031,14.5556640625,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:40:00.000+08:00,0.0,13.381839752197266,14.597412109375,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:41:00.000+08:00,0.0,13.39541244506836,14.59765625,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:42:00.000+08:00,0.0,13.413467407226562,14.611328125,0.0,nan,385.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:43:00.000+08:00,0.0,13.43752670288086,14.611328125,0.0,nan,386.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:44:00.000+08:00,0.0,13.493022918701172,14.576416015625,0.0,nan,385.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:45:00.000+08:00,0.0,13.438423156738281,14.6806640625,0.0,nan,385.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:46:00.000+08:00,0.0,13.439327239990234,14.659912109375,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:47:00.000+08:00,0.0,13.439781188964844,14.632080078125,0.0,nan,385.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:48:00.000+08:00,0.0,13.473995208740234,14.66015625,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:49:00.000+08:00,0.0,13.463935852050781,14.65283203125,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:50:00.000+08:00,0.0,13.5606689453125,14.673828125,0.0,nan,385.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:51:00.000+08:00,0.0,13.558841705322266,14.645751953125,0.0,nan,385.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:52:00.000+08:00,0.0,13.559295654296875,14.6875,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:53:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T05:54:00.000+08:00,0.0,13.514646530151367,14.7327880859375,0.0,nan,385.65000915527344,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:55:00.000+08:00,0.0,13.601097106933594,14.7158203125,0.0,nan,385.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:56:00.000+08:00,0.0,13.56747817993164,14.77099609375,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:57:00.000+08:00,0.0,13.613410949707031,14.7431640625,0.0,nan,385.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:58:00.000+08:00,0.0,13.624351501464844,14.770751953125,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:59:00.000+08:00,0.0,13.576751708984375,14.763916015625,0.0,nan,385.6000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:00:00.000+08:00,0.0,13.657325744628906,14.770751953125,0.0,nan,385.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:01:00.000+08:00,0.0,13.652912139892578,14.763916015625,0.0,nan,385.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:02:00.000+08:00,0.0,13.664325714111328,14.770751953125,0.0,nan,385.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:03:00.000+08:00,0.0,13.634353637695312,14.847412109375,0.0,nan,385.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:04:00.000+08:00,0.0,13.677093505859375,14.763916015625,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:05:00.000+08:00,0.0,13.682266235351562,14.75,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:06:00.000+08:00,0.0,13.636940002441406,14.861328125,0.0,nan,385.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:07:00.000+08:00,0.0,13.72573471069336,14.8125,0.0,nan,384.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:08:00.000+08:00,0.0,13.727108001708984,14.861328125,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:09:00.000+08:00,0.0,13.745498657226562,14.8408203125,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:10:00.000+08:00,0.0,13.745948791503906,14.8544921875,0.0,nan,384.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:11:00.000+08:00,0.0,13.704856872558594,14.923828125,0.0,nan,385.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:12:00.000+08:00,0.0,13.719013214111328,14.916748046875,0.0,nan,384.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:13:00.000+08:00,0.0,13.710193634033203,14.875,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:14:00.000+08:00,0.0,13.791999816894531,14.923828125,0.0,nan,385.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:15:00.000+08:00,0.0,13.798240661621094,14.9033203125,0.0,nan,385.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:16:00.000+08:00,0.0,13.807807922363281,14.9169921875,0.0,nan,385.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:17:00.000+08:00,0.0,13.762027740478516,14.95849609375,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:18:00.000+08:00,0.0,13.838958740234375,14.944580078125,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:19:00.000+08:00,0.0,13.850353240966797,14.986083984375,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:20:00.000+08:00,0.0,13.852645874023438,14.979248046875,0.0,nan,385.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:21:00.000+08:00,0.0,13.857078552246094,14.97265625,0.0,nan,385.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:22:00.000+08:00,0.0,13.824081420898438,15.03515625,0.0,nan,385.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:23:00.000+08:00,0.0,13.833629608154297,15.034912109375,0.0,nan,384.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:24:00.000+08:00,0.0,13.928443908691406,15.0,0.0,nan,384.5,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:25:00.000+08:00,0.0,13.927284240722656,15.03515625,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:26:00.000+08:00,0.0,13.924720764160156,15.034912109375,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:27:00.000+08:00,0.0,13.929130554199219,15.0,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:28:00.000+08:00,0.0,13.890586853027344,15.09765625,0.0,nan,384.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:29:00.000+08:00,0.0,13.90127182006836,15.0625,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:30:00.000+08:00,0.0,13.93056869506836,15.09765625,0.0,nan,383.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:31:00.000+08:00,0.0,13.89825439453125,15.097412109375,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:32:00.000+08:00,0.0,13.983070373535156,15.097412109375,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:33:00.000+08:00,0.0,13.958015441894531,15.1806640625,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:34:00.000+08:00,0.0,13.967998504638672,15.166748046875,0.0,nan,383.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:35:00.000+08:00,0.0,13.948486328125,15.166748046875,0.0,nan,384.0,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:36:00.000+08:00,0.0,14.05721664428711,15.159912109375,0.0,nan,383.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:37:00.000+08:00,0.0,14.052810668945312,15.1806640625,0.0,nan,383.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:38:00.000+08:00,0.0,14.00497055053711,15.194580078125,0.0,nan,383.79998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:39:00.000+08:00,0.0,14.002620697021484,15.22265625,0.0,nan,383.70001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:40:00.000+08:00,0.0,14.042613983154297,15.194580078125,0.0,nan,384.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:41:00.000+08:00,0.0,14.091178894042969,15.236328125,0.0,nan,384.20001220703125,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:42:00.000+08:00,0.0,14.100238800048828,15.236328125,0.0,nan,384.3999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:43:00.000+08:00,0.0,14.060302734375,15.194580078125,0.0,nan,384.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:44:00.000+08:00,0.0,14.062854766845703,15.22265625,0.0,nan,384.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:45:00.000+08:00,0.0,14.07912826538086,15.298828125,0.0,nan,384.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:46:00.000+08:00,0.0,14.09841537475586,15.291748046875,0.0,nan,384.1000061035156,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:47:00.000+08:00,0.0,14.095870971679688,15.291748046875,0.0,nan,384.29998779296875,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:48:00.000+08:00,0.0,14.181625366210938,15.270751953125,0.0,nan,383.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:49:00.000+08:00,0.0,14.108844757080078,15.284912109375,0.0,nan,383.8999938964844,0.0,0.0,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:50:00.000+08:00,0.0,14.131454467773438,15.34765625,0.0,nan,384.1000061035156,5.9029998779296875,3.382999897003174,1641.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:51:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T06:52:00.000+08:00,0.0,13.171272277832031,18.5908203125,0.0, -inf,384.0500030517578,5.924999952316284,3.412500023841858,1641.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:53:00.000+08:00,0.0,12.879888534545898,18.20849609375,0.0, +inf,383.8999938964844,5.941999912261963,3.4189999103546143,1641.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:54:00.000+08:00,117.0963134765625,11.529560089111328,17.90283203125,12.515212059020996,0.27126988768577576,383.8999938964844,5.9720001220703125,3.428999900817871,1641.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:55:00.000+08:00,124.43330383300781,9.62446403503418,16.95849609375,15.721199035644531,0.217031791806221,383.70001220703125,5.966000080108643,3.433000087738037,1642.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:56:00.000+08:00,139.26611328125,9.17318344116211,16.181640625,13.963468551635742,0.24470996856689453,384.20001220703125,5.9710001945495605,3.441999912261963,1642.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:57:00.000+08:00,151.55783081054688,9.093852996826172,15.979248046875,20.118515014648438,0.17048972845077515,383.79998779296875,5.98799991607666,3.4489998817443848,1642.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:58:00.000+08:00,156.87559509277344,9.104434967041016,15.7919921875,23.202590942382812,0.14812999963760376,382.8999938964844,6.13700008392334,3.434000015258789,1642.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T06:59:00.000+08:00,151.91070556640625,9.149520874023438,15.5419921875,21.332210540771484,0.1618678867816925,383.0,6.150000095367432,3.440000057220459,1642.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:00:00.000+08:00,176.58706665039062,9.153572082519531,15.354248046875,24.25308609008789,0.14220869541168213,382.79998779296875,6.188000202178955,3.446000099182129,1642.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:01:00.000+08:00,187.4109649658203,9.22122573852539,15.069580078125,24.977458953857422,0.1375640332698822,382.79998779296875,6.214000225067139,3.447999954223633,1642.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:02:00.000+08:00,198.63815307617188,9.294940948486328,14.819580078125,24.804893493652344,0.1383194774389267,383.29998779296875,6.03000020980835,3.4579999446868896,1642.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:03:00.000+08:00,209.38571166992188,9.330299377441406,14.611083984375,25.56403923034668,0.13468137383460999,383.29998779296875,6.040999889373779,3.4639999866485596,1642.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:04:00.000+08:00,236.4667510986328,9.529006958007812,14.486328125,27.682666778564453,0.12477121502161026,383.20001220703125,6.035999774932861,3.4590001106262207,1642.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:05:00.000+08:00,255.55465698242188,9.590648651123047,14.28515625,27.758296966552734,0.12486356496810913,382.6000061035156,6.00600004196167,3.450000047683716,1642.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:06:00.000+08:00,282.5877685546875,9.631492614746094,14.125,29.477426528930664,0.11758150160312653,382.79998779296875,6.02400016784668,3.4570000171661377,1642.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:07:00.000+08:00,307.2955322265625,9.729373931884766,13.875,30.36177635192871,0.11389320343732834,382.8999938964844,6.044000148773193,3.4690001010894775,1642.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:08:00.000+08:00,314.80828857421875,9.639511108398438,13.7919921875,29.4450626373291,0.11716734617948532,382.79998779296875,6.025000095367432,3.4649999141693115,1642.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:09:00.000+08:00,346.1741638183594,9.655143737792969,13.632080078125,30.4079532623291,0.11388467997312546,382.79998779296875,6.057000160217285,3.4749999046325684,1642.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:10:00.000+08:00,357.2884216308594,9.64358139038086,13.409912109375,29.73465919494629,0.11669883131980896,382.6000061035156,6.039999961853027,3.4619998931884766,1642.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:11:00.000+08:00,375.9761962890625,9.5709228515625,13.25,30.597387313842773,0.11317960172891617,382.6000061035156,6.015999794006348,3.4549999237060547,1642.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:12:00.000+08:00,404.0037536621094,9.639106750488281,13.1806640625,31.452709197998047,0.11026076972484589,382.70001220703125,6.046999931335449,3.4719998836517334,1643.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:13:00.000+08:00,435.8392639160156,9.721969604492188,13.0,32.19796371459961,0.10767761617898941,382.6000061035156,6.053999900817871,3.4630000591278076,1643.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:14:00.000+08:00,457.4346923828125,9.72488784790039,12.9306640625,33.026039123535156,0.10464469343423843,382.8999938964844,6.073999881744385,3.4730000495910645,1643.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:15:00.000+08:00,467.40301513671875,9.7491455078125,12.763916015625,32.304588317871094,0.10722935199737549,382.5,6.054999828338623,3.4709999561309814,1643.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:16:00.000+08:00,502.5251770019531,9.741355895996094,12.6875,33.11772918701172,0.10486830025911331,382.6000061035156,6.053999900817871,3.4709999561309814,1643.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:17:00.000+08:00,511.8055419921875,9.745292663574219,12.6875,32.58110427856445,0.10647276043891907,382.79998779296875,6.063000202178955,3.4760000705718994,1643.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:18:00.000+08:00,542.8051147460938,9.700393676757812,12.666748046875,32.468841552734375,0.10708728432655334,382.6000061035156,6.061999797821045,3.4739999771118164,1643.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:19:00.000+08:00,545.8201904296875,9.682975769042969,12.5908203125,31.905986785888672,0.10869433730840683,382.79998779296875,6.068999767303467,3.4749999046325684,1643.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:20:00.000+08:00,555.3930053710938,9.683055877685547,12.507080078125,32.730987548828125,0.10626016557216644,383.20001220703125,6.074999809265137,3.4860000610351562,1643.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:21:00.000+08:00,556.7866821289062,9.725906372070312,12.513916015625,31.449481964111328,0.11043106764554977,383.70001220703125,6.066999912261963,3.497999906539917,1643.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:22:00.000+08:00,556.0841674804688,9.887989044189453,12.611328125,32.449947357177734,0.10718045383691788,384.0,6.083000183105469,3.500999927520752,1643.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:23:00.000+08:00,559.2265014648438,9.068618774414062,12.1669921875,32.95563888549805,0.1054447814822197,383.3999938964844,6.070000171661377,3.492000102996826,1643.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:24:00.000+08:00,574.1959228515625,8.95975112915039,12.007080078125,31.857545852661133,0.11005242168903351,383.5,6.0879998207092285,3.493000030517578,1643.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:25:00.000+08:00,592.2235717773438,9.0697021484375,12.02099609375,31.731678009033203,0.11058349907398224,383.1000061035156,6.086999893188477,3.506999969482422,1643.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:26:00.000+08:00,570.9088134765625,9.156631469726562,12.048828125,34.003211975097656,0.10307849943637848,383.3999938964844,6.084000110626221,3.492000102996826,1643.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:27:00.000+08:00,573.4884033203125,9.135353088378906,12.1181640625,35.30889892578125,0.09898354113101959,383.5,6.1020002365112305,3.503000020980835,1643.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:28:00.000+08:00,583.3801879882812,9.153419494628906,12.0,34.31235885620117,0.10200406610965729,383.3999938964844,6.080999851226807,3.490999937057495,1643.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:29:00.000+08:00,577.33349609375,9.093391418457031,12.048583984375,33.022640228271484,0.10613930970430374,383.3999938964844,6.073999881744385,3.494999885559082,1644.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:30:00.000+08:00,584.145751953125,9.128925323486328,12.0625,32.7754020690918,0.10666536539793015,383.3999938964844,6.105999946594238,3.506999969482422,1644.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:31:00.000+08:00,561.843994140625,9.167304992675781,12.111083984375,31.844385147094727,0.10956405848264694,382.6000061035156,6.242000102996826,3.4800000190734863,1644.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:32:00.000+08:00,562.3447875976562,9.133255004882812,12.111083984375,33.05546569824219,0.10591289401054382,383.3999938964844,6.103000164031982,3.494999885559082,1644.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:33:00.000+08:00,550.0311279296875,9.266838073730469,12.125,31.850561141967773,0.10957420617341995,383.70001220703125,6.093999862670898,3.496999979019165,1644.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:34:00.000+08:00,562.3067016601562,9.264759063720703,12.166748046875,33.00287628173828,0.1056271493434906,383.20001220703125,6.0929999351501465,3.490999937057495,1644.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:35:00.000+08:00,569.2291259765625,9.279823303222656,12.1806640625,33.6322135925293,0.10424529016017914,383.20001220703125,6.084000110626221,3.496000051498413,1644.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:36:00.000+08:00,568.9212036132812,9.251045227050781,12.1669921875,32.263206481933594,0.1083897203207016,383.20001220703125,6.089000225067139,3.490000009536743,1644.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:37:00.000+08:00,575.1011352539062,9.261405944824219,12.159912109375,32.88267517089844,0.10649985074996948,383.20001220703125,6.114999771118164,3.509999990463257,1644.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:38:00.000+08:00,578.8430786132812,9.271537780761719,12.132080078125,33.128257751464844,0.10522738099098206,382.6000061035156,6.080999851226807,3.4800000190734863,1644.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:39:00.000+08:00,560.16650390625,9.356609344482422,12.173828125,30.592605590820312,0.11407985538244247,383.20001220703125,6.191999912261963,3.50600004196167,1644.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:40:00.000+08:00,558.7228393554688,9.303943634033203,12.097412109375,32.19123077392578,0.10869419574737549,383.20001220703125,6.0980000495910645,3.4809999465942383,1644.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:41:00.000+08:00,556.511474609375,9.268386840820312,12.1181640625,31.40786361694336,0.11134154349565506,383.20001220703125,6.114999771118164,3.492000102996826,1644.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:42:00.000+08:00,550.3135375976562,9.287017822265625,12.097412109375,30.66216468811035,0.11375582963228226,383.70001220703125,6.11299991607666,3.500999927520752,1644.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T07:43:00.000+08:00,555.762451171875,9.266151428222656,12.111328125,32.06378173828125,0.10915742814540863,382.8999938964844,6.0960001945495605,3.4760000705718994,1644.800048828125,509.765625,1.9140625,0.9903927445411682,2593.0,509.765625,1.9140625,0.9903927445411682,2593.0,509.765625,1.9140625,0.9903927445411682,2593.0
2026-09-03T07:44:00.000+08:00,573.638671875,9.30057144165039,12.1181640625,32.26380157470703,0.1081707701086998,382.3999938964844,6.0920000076293945,3.4820001125335693,1644.800048828125,509.765625,1.9523437023162842,1.0045238733291626,2593.0,509.765625,1.9523437023162842,1.0045238733291626,2593.0,509.765625,1.9523437023162842,1.0045238733291626,2593.0
2026-09-03T07:45:00.000+08:00,551.8667602539062,9.279060363769531,12.16015625,30.472984313964844,0.11475738883018494,382.29998779296875,6.076000213623047,3.4639999866485596,1644.9000244140625,509.765625,1.9140625,0.9918731451034546,2593.0,509.765625,1.9140625,0.9918731451034546,2593.0,509.765625,1.9140625,0.9918731451034546,2593.0
2026-09-03T07:46:00.000+08:00,569.9451293945312,9.323257446289062,12.2158203125,32.17443084716797,0.10837797820568085,382.29998779296875,6.071000099182129,3.4649999141693115,1645.0,509.765625,1.9523437023162842,1.0012938976287842,2593.0,509.765625,1.9523437023162842,1.0012938976287842,2593.0,509.765625,1.9523437023162842,1.0012938976287842,2593.0
2026-09-03T07:47:00.000+08:00,560.984130859375,9.35409164428711,12.1875,31.397037506103516,0.11064738780260086,382.20001220703125,6.073999881744385,3.4690001010894775,1645.0,509.765625,1.9140625,0.9938918948173523,2593.0,509.765625,1.9140625,0.9938918948173523,2593.0,509.765625,1.9140625,0.9938918948173523,2593.0
2026-09-03T07:48:00.000+08:00,551.6110229492188,9.34884262084961,12.1943359375,31.64699935913086,0.10971023887395859,381.79998779296875,6.061999797821045,3.4630000591278076,1645.0999755859375,506.25,1.9523437023162842,0.9999481439590454,2593.0,506.25,1.9523437023162842,0.9999481439590454,2593.0,506.25,1.9523437023162842,0.9999481439590454,2593.0
2026-09-03T07:49:00.000+08:00,547.9234008789062,9.450408935546875,12.319580078125,31.552757263183594,0.11019639670848846,382.29998779296875,6.060999870300293,3.4639999866485596,1645.0999755859375,509.765625,1.9523437023162842,0.997660219669342,2593.0,509.765625,1.9523437023162842,0.997660219669342,2593.0,509.765625,1.9523437023162842,0.997660219669342,2593.0
2026-09-03T07:50:00.000+08:00,539.4453125,nan,nan,30.569393157958984,0.11302154511213303,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T07:51:00.000+08:00,536.1869506835938,9.474750518798828,12.3472900390625,29.760459899902344,0.11626163870096207,381.8999938964844,6.0625,3.4649999141693115,1645.25,506.25,1.9523437023162842,1.0054659843444824,2593.0,506.25,1.9523437023162842,1.0054659843444824,2593.0,506.25,1.9523437023162842,1.0054659843444824,2593.0
2026-09-03T07:52:00.000+08:00,553.1531982421875,9.466896057128906,12.423583984375,31.286115646362305,0.11059218645095825,381.70001220703125,6.064000129699707,3.4570000171661377,1645.300048828125,506.25,1.9523437023162842,1.0097726583480835,2593.0,506.25,1.9523437023162842,1.0097726583480835,2593.0,506.25,1.9523437023162842,1.0097726583480835,2593.0
2026-09-03T07:53:00.000+08:00,532.275146484375,9.443439483642578,12.5419921875,30.772615432739258,0.11253511905670166,381.0,6.038000106811523,3.4489998817443848,1645.4000244140625,506.25,1.9523437023162842,1.000217318534851,2593.0,506.25,1.9523437023162842,1.000217318534851,2593.0,506.25,1.9523437023162842,1.000217318534851,2593.0
2026-09-03T07:54:00.000+08:00,525.5092163085938,9.560070037841797,12.507080078125,30.61362075805664,0.11272759735584259,381.3999938964844,6.050000190734863,3.4489998817443848,1645.4000244140625,506.25,1.9523437023162842,1.0088305473327637,2593.0,506.25,1.9523437023162842,1.0088305473327637,2593.0,506.25,1.9523437023162842,1.0088305473327637,2593.0
2026-09-03T07:55:00.000+08:00,511.87908935546875,9.48293685913086,12.507080078125,30.302608489990234,0.11404959112405777,381.70001220703125,6.067999839782715,3.4590001106262207,1645.5,506.25,1.990625023841858,1.0154250860214233,2593.0,506.25,1.990625023841858,1.0154250860214233,2593.0,506.25,1.990625023841858,1.0154250860214233,2593.0
2026-09-03T07:56:00.000+08:00,489.38934326171875,9.490833282470703,12.5556640625,30.048358917236328,0.1147150844335556,382.0,6.098999977111816,3.4649999141693115,1645.5,506.25,1.9523437023162842,1.0117913484573364,2593.0,506.25,1.9523437023162842,1.0117913484573364,2593.0,506.25,1.9523437023162842,1.0117913484573364,2593.0
2026-09-03T07:57:00.000+08:00,497.9812316894531,9.480072021484375,12.597412109375,30.683732986450195,0.11240483075380325,381.8999938964844,6.0980000495910645,3.4709999561309814,1645.5999755859375,506.25,1.9523437023162842,1.010176420211792,2593.0,506.25,1.9523437023162842,1.010176420211792,2593.0,506.25,1.9523437023162842,1.010176420211792,2593.0
2026-09-03T07:58:00.000+08:00,479.1208190917969,9.395416259765625,12.5625,29.259002685546875,0.11845926195383072,381.29998779296875,6.068999767303467,3.447999954223633,1645.699951171875,506.25,1.9523437023162842,1.0060043334960938,2593.0,506.25,1.9523437023162842,1.0060043334960938,2593.0,506.25,1.9523437023162842,1.0060043334960938,2593.0
2026-09-03T07:59:00.000+08:00,498.9935302734375,9.476509094238281,12.6044921875,29.478879928588867,0.11723648011684418,381.29998779296875,6.063000202178955,3.443000078201294,1645.699951171875,506.25,1.9523437023162842,1.0051968097686768,2593.0,506.25,1.9523437023162842,1.0051968097686768,2593.0,506.25,1.9523437023162842,1.0051968097686768,2593.0
2026-09-03T08:00:00.000+08:00,467.88848876953125,9.497886657714844,12.5625,28.69255256652832,0.12100701034069061,381.1000061035156,6.066999912261963,3.443000078201294,1645.800048828125,506.25,1.9523437023162842,1.003851056098938,2593.0,506.25,1.9523437023162842,1.003851056098938,2593.0,506.25,1.9523437023162842,1.003851056098938,2593.0
2026-09-03T08:01:00.000+08:00,468.7335205078125,9.506546020507812,12.6318359375,29.469038009643555,0.1170041635632515,380.8999938964844,6.085999965667725,3.4509999752044678,1645.800048828125,506.25,1.9523437023162842,1.001428484916687,2593.0,506.25,1.9523437023162842,1.001428484916687,2593.0,506.25,1.9523437023162842,1.001428484916687,2593.0
2026-09-03T08:02:00.000+08:00,489.92071533203125,9.445613861083984,12.673828125,30.25726890563965,0.11402218788862228,380.79998779296875,6.066999912261963,3.436000108718872,1645.9000244140625,506.25,1.9523437023162842,1.0046584606170654,2593.0,506.25,1.9523437023162842,1.0046584606170654,2593.0,506.25,1.9523437023162842,1.0046584606170654,2593.0
2026-09-03T08:03:00.000+08:00,476.022705078125,9.469070434570312,12.520751953125,28.952892303466797,0.11884822696447372,380.70001220703125,6.048999786376953,3.433000087738037,1645.9000244140625,506.25,1.9523437023162842,1.005062222480774,2593.0,506.25,1.9523437023162842,1.005062222480774,2593.0,506.25,1.9523437023162842,1.005062222480774,2593.0
2026-09-03T08:04:00.000+08:00,477.36944580078125,9.47341537475586,12.5,29.488178253173828,0.11672474443912506,380.79998779296875,6.059999942779541,3.446000099182129,1646.0,506.25,1.9523437023162842,1.0010247230529785,2593.0,506.25,1.9523437023162842,1.0010247230529785,2593.0,506.25,1.9523437023162842,1.0010247230529785,2593.0
2026-09-03T08:05:00.000+08:00,496.4642333984375,9.482177734375,12.5,30.606494903564453,0.11223108321428299,380.70001220703125,6.047999858856201,3.437999963760376,1646.0999755859375,506.25,1.9523437023162842,1.006677269935608,2593.0,506.25,1.9523437023162842,1.006677269935608,2593.0,506.25,1.9523437023162842,1.006677269935608,2593.0
2026-09-03T08:06:00.000+08:00,488.7980651855469,9.496891021728516,12.4375,29.596290588378906,0.11599426716566086,380.70001220703125,6.033999919891357,3.430999994277954,1646.0999755859375,506.25,1.9523437023162842,1.000217318534851,2593.0,506.25,1.9523437023162842,1.000217318534851,2593.0,506.25,1.9523437023162842,1.000217318534851,2593.0
2026-09-03T08:07:00.000+08:00,492.6363830566406,9.389995574951172,12.52783203125,30.120988845825195,0.11440527439117432,380.8999938964844,6.043000221252441,3.441999912261963,1646.199951171875,506.25,1.9523437023162842,1.0006210803985596,2593.0,506.25,1.9523437023162842,1.0006210803985596,2593.0,506.25,1.9523437023162842,1.0006210803985596,2593.0
2026-09-03T08:08:00.000+08:00,472.78375244140625,9.443836212158203,12.5556640625,28.25226402282715,0.12158317863941193,380.79998779296875,6.046000003814697,3.430999994277954,1646.199951171875,506.25,1.9523437023162842,0.9981985688209534,2593.0,506.25,1.9523437023162842,0.9981985688209534,2593.0,506.25,1.9523437023162842,0.9981985688209534,2593.0
2026-09-03T08:09:00.000+08:00,471.8121643066406,9.478607177734375,12.5556640625,27.65740203857422,0.12441515177488327,380.29998779296875,6.043000221252441,3.427000045776367,1646.300048828125,506.25,1.9523437023162842,1.0026397705078125,2593.0,506.25,1.9523437023162842,1.0026397705078125,2593.0,506.25,1.9523437023162842,1.0026397705078125,2593.0
2026-09-03T08:10:00.000+08:00,481.0032958984375,9.482547760009766,12.5419921875,29.345855712890625,0.11715453118085861,380.20001220703125,6.052000045776367,3.421999931335449,1646.300048828125,506.25,1.9523437023162842,0.9996789693832397,2593.0,506.25,1.9523437023162842,0.9996789693832397,2593.0,506.25,1.9523437023162842,0.9996789693832397,2593.0
2026-09-03T08:11:00.000+08:00,475.2243347167969,9.520103454589844,12.58349609375,28.83894157409668,0.11883237957954407,380.20001220703125,6.0320000648498535,3.4210000038146973,1646.4000244140625,506.25,1.9523437023162842,1.010176420211792,2593.0,506.25,1.9523437023162842,1.010176420211792,2593.0,506.25,1.9523437023162842,1.010176420211792,2593.0
2026-09-03T08:12:00.000+08:00,463.5079040527344,9.567047119140625,12.611328125,28.073518753051758,0.12210795283317566,380.0,6.0289998054504395,3.4189999103546143,1646.5,506.25,1.9523437023162842,0.9980639815330505,2593.0,506.25,1.9523437023162842,0.9980639815330505,2593.0,506.25,1.9523437023162842,0.9980639815330505,2593.0
