timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-03T10:32:00.000+08:00,450.6085510253906,9.292980194091797,12.361083984375,26.282909393310547,0.13153032958507538,380.79998779296875,6.107999801635742,3.450000047683716,1654.5,506.25,1.9523437023162842,1.0056005716323853,2595.0,506.25,1.9523437023162842,1.0056005716323853,2595.0,506.25,1.9523437023162842,1.0056005716323853,2595.0
2026-09-03T10:33:00.000+08:00,439.6441345214844,9.286224365234375,12.361328125,26.52306365966797,0.1305656135082245,380.6000061035156,6.105999946594238,3.4579999446868896,1654.5999755859375,506.25,1.9523437023162842,1.0060043334960938,2595.0,506.25,1.9523437023162842,1.0060043334960938,2595.0,506.25,1.9523437023162842,1.0060043334960938,2595.0
2026-09-03T10:34:00.000+08:00,453.39093017578125,9.294883728027344,12.361328125,27.030500411987305,0.12781856954097748,380.8999938964844,6.080999851226807,3.444999933242798,1654.699951171875,506.25,1.9523437023162842,1.0051968097686768,2595.0,506.25,1.9523437023162842,1.0051968097686768,2595.0,506.25,1.9523437023162842,1.0051968097686768,2595.0
2026-09-03T10:35:00.000+08:00,453.1390686035156,9.255851745605469,12.375,27.758363723754883,0.12410673499107361,381.5,6.104000091552734,3.4679999351501465,1654.699951171875,506.25,1.9523437023162842,1.009368896484375,2595.0,506.25,1.9523437023162842,1.009368896484375,2595.0,506.25,1.9523437023162842,1.009368896484375,2595.0
2026-09-03T10:36:00.000+08:00,449.2801208496094,9.39248275756836,12.472412109375,27.41230583190918,0.1252254992723465,381.0,6.080999851226807,3.450000047683716,1654.800048828125,506.25,1.9523437023162842,1.0076193809509277,2595.0,506.25,1.9523437023162842,1.0076193809509277,2595.0,506.25,1.9523437023162842,1.0076193809509277,2595.0
2026-09-03T10:37:00.000+08:00,448.1575012207031,9.464153289794922,12.486328125,26.91729736328125,0.12843042612075806,380.5,6.084000110626221,3.444000005722046,1654.800048828125,506.25,1.9523437023162842,1.0018322467803955,2595.0,506.25,1.9523437023162842,1.0018322467803955,2595.0,506.25,1.9523437023162842,1.0018322467803955,2595.0
2026-09-03T10:38:00.000+08:00,457.7114562988281,9.44989013671875,12.451416015625,27.563013076782227,0.12582078576087952,380.79998779296875,6.093999862670898,3.4509999752044678,1654.9000244140625,506.25,1.9523437023162842,1.0047930479049683,2595.0,506.25,1.9523437023162842,1.0047930479049683,2595.0,506.25,1.9523437023162842,1.0047930479049683,2595.0
2026-09-03T10:39:00.000+08:00,454.97802734375,9.462509155273438,12.4375,28.068336486816406,0.12309243530035019,381.0,6.09499979019165,3.4590001106262207,1654.9000244140625,506.25,1.9523437023162842,1.0060043334960938,2596.0,506.25,1.9523437023162842,1.0060043334960938,2596.0,506.25,1.9523437023162842,1.0060043334960938,2596.0
2026-09-03T10:40:00.000+08:00,452.3890380859375,9.550548553466797,12.548828125,27.17456817626953,0.12673614919185638,381.20001220703125,6.070000171661377,3.4570000171661377,1655.0,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0
2026-09-03T10:41:00.000+08:00,451.0174255371094,9.539562225341797,12.520751953125,26.597501754760742,0.13008740544319153,380.8999938964844,6.091000080108643,3.4519999027252197,1655.0999755859375,506.25,1.9523437023162842,1.0076193809509277,2596.0,506.25,1.9523437023162842,1.0076193809509277,2596.0,506.25,1.9523437023162842,1.0076193809509277,2596.0
2026-09-03T10:42:00.000+08:00,449.7778015136719,9.541107177734375,12.5556640625,27.116472244262695,0.12748707830905914,381.5,6.104000091552734,3.4590001106262207,1655.0999755859375,506.25,1.990625023841858,1.0243076086044312,2596.0,506.25,1.990625023841858,1.0243076086044312,2596.0,506.25,1.990625023841858,1.0243076086044312,2596.0
2026-09-03T10:43:00.000+08:00,443.8529968261719,9.554882049560547,12.5419921875,26.39094352722168,0.13091611862182617,380.8999938964844,6.110000133514404,3.4660000801086426,1655.199951171875,506.25,1.9523437023162842,1.0043892860412598,2596.0,506.25,1.9523437023162842,1.0043892860412598,2596.0,506.25,1.9523437023162842,1.0043892860412598,2596.0
2026-09-03T10:44:00.000+08:00,453.32659912109375,9.529937744140625,12.569580078125,27.16020393371582,0.1269136220216751,381.20001220703125,6.079999923706055,3.4570000171661377,1655.199951171875,506.25,1.990625023841858,1.0295562744140625,2596.0,506.25,1.990625023841858,1.0295562744140625,2596.0,506.25,1.990625023841858,1.0295562744140625,2596.0
2026-09-03T10:45:00.000+08:00,456.2713928222656,9.566810607910156,12.597412109375,27.290739059448242,0.12681958079338074,381.20001220703125,6.098999977111816,3.4630000591278076,1655.300048828125,506.25,1.9523437023162842,1.0031781196594238,2596.0,506.25,1.9523437023162842,1.0031781196594238,2596.0,506.25,1.9523437023162842,1.0031781196594238,2596.0
2026-09-03T10:46:00.000+08:00,458.2438659667969,nan,nan,27.224687576293945,0.12731091678142548,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T10:47:00.000+08:00,453.1365966796875,9.559076309204102,12.5035400390625,27.204553604125977,0.12692728638648987,380.6999969482422,6.058000087738037,3.4420000314712524,1655.3500366210938,506.25,1.9523437023162842,1.0037164688110352,2596.0,506.25,1.9523437023162842,1.0037164688110352,2596.0,506.25,1.9523437023162842,1.0037164688110352,2596.0
2026-09-03T10:48:00.000+08:00,446.4909973144531,9.539093017578125,12.53515625,26.783544540405273,0.12925846874713898,380.6000061035156,6.084000110626221,3.4489998817443848,1655.5,506.25,1.9523437023162842,1.005062222480774,2596.0,506.25,1.9523437023162842,1.005062222480774,2596.0,506.25,1.9523437023162842,1.005062222480774,2596.0
2026-09-03T10:49:00.000+08:00,467.4564208984375,9.560157775878906,12.472412109375,27.773427963256836,0.1241474375128746,381.1000061035156,6.091000080108643,3.4660000801086426,1655.5,506.25,1.9523437023162842,1.0056005716323853,2596.0,506.25,1.9523437023162842,1.0056005716323853,2596.0,506.25,1.9523437023162842,1.0056005716323853,2596.0
2026-09-03T10:50:00.000+08:00,451.45733642578125,9.536842346191406,12.472412109375,27.292526245117188,0.12604182958602905,381.0,6.1020002365112305,3.4630000591278076,1655.5999755859375,506.25,1.9523437023162842,1.0088305473327637,2596.0,506.25,1.9523437023162842,1.0088305473327637,2596.0,506.25,1.9523437023162842,1.0088305473327637,2596.0
2026-09-03T10:51:00.000+08:00,456.2449951171875,9.51894760131836,12.5556640625,27.18722152709961,0.1265668123960495,380.79998779296875,6.084000110626221,3.4489998817443848,1655.5999755859375,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0
2026-09-03T10:52:00.000+08:00,465.7755126953125,9.503158569335938,12.507080078125,27.001482009887695,0.12788186967372894,381.5,6.086999893188477,3.4649999141693115,1655.699951171875,506.25,1.9523437023162842,1.010176420211792,2596.0,506.25,1.9523437023162842,1.010176420211792,2596.0,506.25,1.9523437023162842,1.010176420211792,2596.0
2026-09-03T10:53:00.000+08:00,460.5905456542969,9.503711700439453,12.451416015625,26.540298461914062,0.13017939031124115,381.3999938964844,6.129000186920166,3.4639999866485596,1655.699951171875,506.25,1.9523437023162842,1.0076193809509277,2596.0,506.25,1.9523437023162842,1.0076193809509277,2596.0,506.25,1.9523437023162842,1.0076193809509277,2596.0
2026-09-03T10:54:00.000+08:00,463.42510986328125,9.481098175048828,12.4931640625,27.92237663269043,0.1239507645368576,380.79998779296875,6.0980000495910645,3.450000047683716,1655.800048828125,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0
2026-09-03T10:55:00.000+08:00,451.1669006347656,9.445560455322266,12.4931640625,26.890222549438477,0.12904319167137146,380.70001220703125,6.107999801635742,3.447999954223633,1655.9000244140625,506.25,1.9523437023162842,1.0056005716323853,2596.0,506.25,1.9523437023162842,1.0056005716323853,2596.0,506.25,1.9523437023162842,1.0056005716323853,2596.0
2026-09-03T10:56:00.000+08:00,456.3426818847656,9.461563110351562,12.541748046875,26.115989685058594,0.1326390504837036,380.29998779296875,6.0879998207092285,3.434999942779541,1655.9000244140625,506.25,1.9523437023162842,1.0034472942352295,2596.0,506.25,1.9523437023162842,1.0034472942352295,2596.0,506.25,1.9523437023162842,1.0034472942352295,2596.0
2026-09-03T10:57:00.000+08:00,453.04315185546875,9.49603271484375,12.479248046875,27.075260162353516,0.12764419615268707,380.5,6.099999904632568,3.440000057220459,1656.0,506.25,1.9523437023162842,1.003851056098938,2596.0,506.25,1.9523437023162842,1.003851056098938,2596.0,506.25,1.9523437023162842,1.003851056098938,2596.0
2026-09-03T10:58:00.000+08:00,460.1178283691406,9.467147827148438,12.541748046875,27.59014320373535,0.12497217208147049,379.79998779296875,6.044000148773193,3.4260001182556152,1656.0,506.25,1.9523437023162842,1.0018322467803955,2596.0,506.25,1.9523437023162842,1.0018322467803955,2596.0,506.25,1.9523437023162842,1.0018322467803955,2596.0
2026-09-03T10:59:00.000+08:00,452.79425048828125,9.493408203125,12.416748046875,26.496793746948242,0.13027991354465485,380.20001220703125,6.089000225067139,3.440999984741211,1656.0999755859375,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0
2026-09-03T11:00:00.000+08:00,447.734130859375,9.501304626464844,12.486328125,26.709651947021484,0.12901702523231506,379.8999938964844,6.073999881744385,3.430999994277954,1656.0999755859375,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0
2026-09-03T11:01:00.000+08:00,458.04736328125,9.55514144897461,12.4033203125,27.680105209350586,0.12406022101640701,380.20001220703125,6.0980000495910645,3.443000078201294,1656.199951171875,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0
2026-09-03T11:02:00.000+08:00,460.7314453125,9.480789184570312,12.4169921875,26.567874908447266,0.12959259748458862,380.5,6.085000038146973,3.4509999752044678,1656.300048828125,506.25,1.9523437023162842,1.0031781196594238,2596.0,506.25,1.9523437023162842,1.0031781196594238,2596.0,506.25,1.9523437023162842,1.0031781196594238,2596.0
2026-09-03T11:03:00.000+08:00,458.33050537109375,9.548896789550781,12.395751953125,25.926347732543945,0.13283783197402954,380.29998779296875,6.0929999351501465,3.4489998817443848,1656.300048828125,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0
2026-09-03T11:04:00.000+08:00,457.76153564453125,9.503711700439453,12.4931640625,26.410961151123047,0.13032467663288116,380.20001220703125,6.077000141143799,3.437999963760376,1656.4000244140625,506.25,1.9523437023162842,1.0010247230529785,2596.0,506.25,1.9523437023162842,1.0010247230529785,2596.0,506.25,1.9523437023162842,1.0010247230529785,2596.0
2026-09-03T11:05:00.000+08:00,446.5568542480469,9.490608215332031,12.41015625,26.01545524597168,0.1326519101858139,380.20001220703125,6.073999881744385,3.437999963760376,1656.4000244140625,506.25,1.9523437023162842,1.0010247230529785,2596.0,506.25,1.9523437023162842,1.0010247230529785,2596.0,506.25,1.9523437023162842,1.0010247230529785,2596.0
2026-09-03T11:06:00.000+08:00,464.1930847167969,9.462570190429688,12.375,26.21999740600586,0.13142640888690948,380.8999938964844,6.083000183105469,3.4519999027252197,1656.5,506.25,1.9523437023162842,1.0060043334960938,2596.0,506.25,1.9523437023162842,1.0060043334960938,2596.0,506.25,1.9523437023162842,1.0060043334960938,2596.0
2026-09-03T11:07:00.000+08:00,457.0029602050781,9.505260467529297,12.458251953125,25.519329071044922,0.1344471126794815,380.20001220703125,6.076000213623047,3.443000078201294,1656.5,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0,506.25,1.9523437023162842,1.002236008644104,2596.0
2026-09-03T11:08:00.000+08:00,454.46453857421875,9.51047134399414,12.472412109375,26.58827781677246,0.129342719912529,380.5,6.085000038146973,3.4509999752044678,1656.5999755859375,506.25,1.9523437023162842,0.9998135566711426,2596.0,506.25,1.9523437023162842,0.9998135566711426,2596.0,506.25,1.9523437023162842,0.9998135566711426,2596.0
2026-09-03T11:09:00.000+08:00,468.06463623046875,9.53521728515625,12.47265625,27.16706085205078,0.1265871226787567,380.8999938964844,6.103000164031982,3.4579999446868896,1656.699951171875,506.25,1.9523437023162842,1.0088305473327637,2596.0,506.25,1.9523437023162842,1.0088305473327637,2596.0,506.25,1.9523437023162842,1.0088305473327637,2596.0
2026-09-03T11:10:00.000+08:00,449.60406494140625,9.53878402709961,12.4931640625,26.517250061035156,0.12984001636505127,380.8999938964844,6.090000152587891,3.450000047683716,1656.699951171875,506.25,1.9523437023162842,1.0084267854690552,2596.0,506.25,1.9523437023162842,1.0084267854690552,2596.0,506.25,1.9523437023162842,1.0084267854690552,2596.0
2026-09-03T11:11:00.000+08:00,448.9621887207031,9.549083709716797,12.458251953125,26.559892654418945,0.1297444999217987,380.70001220703125,6.104000091552734,3.450000047683716,1656.800048828125,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0,506.25,1.9523437023162842,1.0092343091964722,2596.0
2026-09-03T11:12:00.000+08:00,460.1789245605469,9.50161361694336,12.520751953125,26.830188751220703,0.12907102704048157,380.79998779296875,6.109000205993652,3.4549999237060547,1656.800048828125,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0
2026-09-03T11:13:00.000+08:00,467.9432067871094,9.53647232055664,12.4375,28.056968688964844,0.1272345334291458,381.1000061035156,6.0929999351501465,3.4539999961853027,1656.9000244140625,506.25,1.9523437023162842,1.0100418329238892,2596.0,506.25,1.9523437023162842,1.0100418329238892,2596.0,506.25,1.9523437023162842,1.0100418329238892,2596.0
2026-09-03T11:14:00.000+08:00,457.6109924316406,9.504867553710938,12.486328125,26.413982391357422,0.1306883692741394,381.0,6.1020002365112305,3.4539999961853027,1656.9000244140625,506.25,1.9523437023162842,1.0084267854690552,2596.0,506.25,1.9523437023162842,1.0084267854690552,2596.0,506.25,1.9523437023162842,1.0084267854690552,2596.0
2026-09-03T11:15:00.000+08:00,457.7769470214844,9.485427856445312,12.451416015625,27.422405242919922,0.12599186599254608,381.20001220703125,6.116000175476074,3.4590001106262207,1657.0,506.25,1.9523437023162842,1.007753849029541,2596.0,506.25,1.9523437023162842,1.007753849029541,2596.0,506.25,1.9523437023162842,1.007753849029541,2596.0
2026-09-03T11:16:00.000+08:00,466.02545166015625,9.483802795410156,12.548828125,27.478078842163086,0.12595495581626892,381.0,6.118000030517578,3.4549999237060547,1657.0999755859375,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0,506.25,1.9523437023162842,1.0104455947875977,2596.0
2026-09-03T11:17:00.000+08:00,451.7832946777344,9.474342346191406,12.451416015625,26.677133560180664,0.12936171889305115,381.20001220703125,6.125,3.4560000896453857,1657.0999755859375,506.25,1.9523437023162842,1.0080230236053467,2596.0,506.25,1.9523437023162842,1.0080230236053467,2596.0,506.25,1.9523437023162842,1.0080230236053467,2596.0
2026-09-03T11:18:00.000+08:00,451.3910217285156,9.460193634033203,12.458251953125,26.421546936035156,0.13110512495040894,380.8999938964844,6.113999843597412,3.4619998931884766,1657.199951171875,506.25,1.9523437023162842,1.0072156190872192,2596.0,506.25,1.9523437023162842,1.0072156190872192,2596.0,506.25,1.9523437023162842,1.0072156190872192,2596.0
2026-09-03T11:19:00.000+08:00,452.8576965332031,9.456256866455078,12.4794921875,27.633947372436523,0.12506356835365295,380.70001220703125,6.10699987411499,3.4539999961853027,1657.199951171875,506.25,1.9523437023162842,1.0072156190872192,2596.0,506.25,1.9523437023162842,1.0072156190872192,2596.0,506.25,1.9523437023162842,1.0072156190872192,2596.0
2026-09-03T11:20:00.000+08:00,455.704345703125,9.466075897216797,12.4375,27.01797103881836,0.12854407727718353,380.20001220703125,6.0920000076293945,3.436000108718872,1657.300048828125,506.25,1.990625023841858,1.0171747207641602,2596.0,506.25,1.990625023841858,1.0171747207641602,2596.0,506.25,1.990625023841858,1.0171747207641602,2596.0
2026-09-03T11:21:00.000+08:00,450.17169189453125,9.527420043945312,12.444580078125,26.91619110107422,0.12865862250328064,380.1000061035156,6.083000183105469,3.434000015258789,1657.4000244140625,506.25,1.9523437023162842,0.9957760572433472,2596.0,506.25,1.9523437023162842,0.9957760572433472,2596.0,506.25,1.9523437023162842,0.9957760572433472,2596.0
2026-09-03T11:22:00.000+08:00,460.3796081542969,9.528179168701172,12.4931640625,27.31592559814453,0.1265195906162262,381.0,6.105999946594238,3.4560000896453857,1657.4000244140625,506.25,1.9523437023162842,1.0051968097686768,2596.0,506.25,1.9523437023162842,1.0051968097686768,2596.0,506.25,1.9523437023162842,1.0051968097686768,2596.0
2026-09-03T11:23:00.000+08:00,462.4946594238281,9.519523620605469,12.444580078125,27.26716423034668,0.1261224001646042,380.3999938964844,6.116000175476074,3.441999912261963,1657.5,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0
2026-09-03T11:24:00.000+08:00,454.35699462890625,9.498504638671875,12.4169921875,26.298202514648438,0.13057926297187805,380.70001220703125,6.120999813079834,3.4509999752044678,1657.5,506.25,1.9523437023162842,1.0023705959320068,2596.0,506.25,1.9523437023162842,1.0023705959320068,2596.0,506.25,1.9523437023162842,1.0023705959320068,2596.0
2026-09-03T11:25:00.000+08:00,449.9493713378906,9.52065658569336,12.4375,27.006053924560547,0.12797130644321442,380.70001220703125,6.129000186920166,3.453000068664551,1657.5999755859375,506.25,1.9523437023162842,1.0134063959121704,2596.0,506.25,1.9523437023162842,1.0134063959121704,2596.0,506.25,1.9523437023162842,1.0134063959121704,2596.0
2026-09-03T11:26:00.000+08:00,459.89990234375,9.53378677368164,12.4375,27.036596298217773,0.12764181196689606,381.20001220703125,6.142000198364258,3.4719998836517334,1657.5999755859375,506.25,1.9523437023162842,1.013810157775879,2596.0,506.25,1.9523437023162842,1.013810157775879,2596.0,506.25,1.9523437023162842,1.013810157775879,2596.0
2026-09-03T11:27:00.000+08:00,463.2393493652344,9.504104614257812,12.375,27.0164794921875,0.12781088054180145,380.29998779296875,6.114999771118164,3.443000078201294,1657.699951171875,506.25,1.9523437023162842,1.0086959600448608,2596.0,506.25,1.9523437023162842,1.0086959600448608,2596.0,506.25,1.9523437023162842,1.0086959600448608,2596.0
2026-09-03T11:28:00.000+08:00,471.168212890625,9.442367553710938,12.479248046875,27.5477237701416,0.1256728172302246,380.3999938964844,6.119999885559082,3.447999954223633,1657.800048828125,506.25,1.9523437023162842,1.0026397705078125,2596.0,506.25,1.9523437023162842,1.0026397705078125,2596.0,506.25,1.9523437023162842,1.0026397705078125,2596.0
2026-09-03T11:29:00.000+08:00,465.6813049316406,9.495441436767578,12.395751953125,27.485315322875977,0.12624923884868622,380.1000061035156,6.080999851226807,3.421999931335449,1657.800048828125,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0
2026-09-03T11:30:00.000+08:00,455.74603271484375,9.47365951538086,12.382080078125,26.86666488647461,0.1283002495765686,380.0,6.091000080108643,3.436000108718872,1657.9000244140625,506.25,1.9523437023162842,1.0026397705078125,2596.0,506.25,1.9523437023162842,1.0026397705078125,2596.0,506.25,1.9523437023162842,1.0026397705078125,2596.0
2026-09-03T11:31:00.000+08:00,474.11053466796875,9.44881820678711,12.375,28.29157257080078,0.12180305272340775,380.1000061035156,6.127999782562256,3.438999891281128,1657.9000244140625,506.25,1.9523437023162842,1.0054659843444824,2596.0,506.25,1.9523437023162842,1.0054659843444824,2596.0,506.25,1.9523437023162842,1.0054659843444824,2596.0
2026-09-03T11:32:00.000+08:00,463.0873718261719,9.457870483398438,12.423828125,26.792335510253906,0.1276857703924179,380.29998779296875,6.156000137329102,3.4519999027252197,1658.0,506.25,1.9523437023162842,1.0046584606170654,2596.0,506.25,1.9523437023162842,1.0046584606170654,2596.0,506.25,1.9523437023162842,1.0046584606170654,2596.0
2026-09-03T11:33:00.000+08:00,466.0418395996094,9.451480865478516,12.382080078125,27.069231033325195,0.12674906849861145,380.0,6.10699987411499,3.437000036239624,1658.0,506.25,1.9523437023162842,1.000217318534851,2596.0,506.25,1.9523437023162842,1.000217318534851,2596.0,506.25,1.9523437023162842,1.000217318534851,2596.0
2026-09-03T11:34:00.000+08:00,462.2867126464844,9.483589172363281,12.375,26.842899322509766,0.12833933532238007,379.8999938964844,6.130000114440918,3.434999942779541,1658.0999755859375,506.25,1.9523437023162842,0.9956414699554443,2596.0,506.25,1.9523437023162842,0.9956414699554443,2596.0,506.25,1.9523437023162842,0.9956414699554443,2596.0
2026-09-03T11:35:00.000+08:00,465.7381591796875,9.449577331542969,12.4306640625,27.298561096191406,0.12645354866981506,379.8999938964844,6.136000156402588,3.437000036239624,1658.199951171875,506.25,1.9523437023162842,0.9990060329437256,2596.0,506.25,1.9523437023162842,0.9990060329437256,2596.0,506.25,1.9523437023162842,0.9990060329437256,2596.0
2026-09-03T11:36:00.000+08:00,447.9716796875,9.459514617919922,12.409912109375,26.48322296142578,0.12978027760982513,380.20001220703125,6.113999843597412,3.438999891281128,1658.199951171875,506.25,1.9523437023162842,1.0068118572235107,2596.0,506.25,1.9523437023162842,1.0068118572235107,2596.0,506.25,1.9523437023162842,1.0068118572235107,2596.0
2026-09-03T11:37:00.000+08:00,459.15313720703125,9.461044311523438,12.423583984375,26.799226760864258,0.1280633956193924,380.1000061035156,6.109000205993652,3.443000078201294,1658.300048828125,506.25,1.9523437023162842,1.0034472942352295,2596.0,506.25,1.9523437023162842,1.0034472942352295,2596.0,506.25,1.9523437023162842,1.0034472942352295,2596.0
2026-09-03T11:38:00.000+08:00,458.23065185546875,9.483985900878906,12.375,27.048858642578125,0.12714029848575592,379.6000061035156,6.170000076293945,3.447000026702881,1658.300048828125,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0,506.25,1.9523437023162842,1.001428484916687,2596.0
2026-09-03T11:39:00.000+08:00,462.405029296875,9.46384048461914,12.4306640625,27.021787643432617,0.1277487725019455,380.6000061035156,6.089000225067139,3.447999954223633,1658.4000244140625,506.25,1.9523437023162842,1.0104455947875977,2597.0,506.25,1.9523437023162842,1.0104455947875977,2597.0,506.25,1.9523437023162842,1.0104455947875977,2597.0
2026-09-03T11:40:00.000+08:00,451.0200500488281,9.437358856201172,12.3681640625,26.51449966430664,0.12977804243564606,380.6000061035156,6.089000225067139,3.443000078201294,1658.4000244140625,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:41:00.000+08:00,457.3984375,9.488765716552734,12.3125,26.87866973876953,0.1282801628112793,380.6000061035156,6.0920000076293945,3.447999954223633,1658.5,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:42:00.000+08:00,453.1998596191406,9.499088287353516,12.3408203125,26.422391891479492,0.1303439885377884,380.0,6.059999942779541,3.444999933242798,1658.5999755859375,506.25,1.9523437023162842,1.003043532371521,2597.0,506.25,1.9523437023162842,1.003043532371521,2597.0,506.25,1.9523437023162842,1.003043532371521,2597.0
2026-09-03T11:43:00.000+08:00,455.2754821777344,9.438117980957031,12.4306640625,26.474624633789062,0.1304267793893814,380.0,6.064000129699707,3.440000057220459,1658.5999755859375,506.25,1.9523437023162842,1.0006210803985596,2597.0,506.25,1.9523437023162842,1.0006210803985596,2597.0,506.25,1.9523437023162842,1.0006210803985596,2597.0
2026-09-03T11:44:00.000+08:00,463.7872314453125,9.438884735107422,12.4033203125,27.316200256347656,0.12622545659542084,380.1000061035156,6.071000099182129,3.436000108718872,1658.699951171875,506.25,1.9523437023162842,1.0006210803985596,2597.0,506.25,1.9523437023162842,1.0006210803985596,2597.0,506.25,1.9523437023162842,1.0006210803985596,2597.0
2026-09-03T11:45:00.000+08:00,471.0378112792969,nan,nan,27.777935028076172,0.12373130023479462,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T11:46:00.000+08:00,464.63665771484375,9.467842102050781,12.35791015625,26.29365348815918,0.13056382536888123,380.5500030517578,6.07699990272522,3.4455000162124634,1658.75,506.25,1.971484363079071,1.009974479675293,2597.0,506.25,1.971484363079071,1.009974479675293,2597.0,506.25,1.971484363079071,1.009974479675293,2597.0
2026-09-03T11:47:00.000+08:00,466.8686218261719,9.474113464355469,12.319580078125,27.335281372070312,0.12580810487270355,380.79998779296875,6.081999778747559,3.447999954223633,1658.800048828125,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:48:00.000+08:00,461.42926025390625,9.487236022949219,12.354248046875,26.233930587768555,0.13154719769954681,380.70001220703125,6.084000110626221,3.446000099182129,1658.9000244140625,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:49:00.000+08:00,458.8956298828125,9.449577331542969,12.4169921875,26.030351638793945,0.13269124925136566,381.1000061035156,6.0970001220703125,3.4639999866485596,1659.0,506.25,1.9523437023162842,1.0088305473327637,2597.0,506.25,1.9523437023162842,1.0088305473327637,2597.0,506.25,1.9523437023162842,1.0088305473327637,2597.0
2026-09-03T11:50:00.000+08:00,452.27392578125,9.328598022460938,12.361083984375,25.753570556640625,0.1335737109184265,380.6000061035156,6.089000225067139,3.4549999237060547,1659.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:51:00.000+08:00,470.2899169921875,9.152252197265625,12.257080078125,26.85173988342285,0.12855778634548187,380.70001220703125,6.080999851226807,3.4519999027252197,1659.0999755859375,506.25,1.9523437023162842,1.0056005716323853,2597.0,506.25,1.9523437023162842,1.0056005716323853,2597.0,506.25,1.9523437023162842,1.0056005716323853,2597.0
2026-09-03T11:52:00.000+08:00,454.32769775390625,9.140716552734375,12.125,26.493064880371094,0.13075120747089386,380.70001220703125,6.073999881744385,3.4509999752044678,1659.0999755859375,506.25,1.9523437023162842,1.001428484916687,2597.0,506.25,1.9523437023162842,1.001428484916687,2597.0,506.25,1.9523437023162842,1.001428484916687,2597.0
2026-09-03T11:53:00.000+08:00,461.16912841796875,9.181396484375,12.111328125,27.41837501525879,0.12593744695186615,380.8999938964844,6.105999946594238,3.4549999237060547,1659.199951171875,506.25,1.9523437023162842,1.0035818815231323,2597.0,506.25,1.9523437023162842,1.0035818815231323,2597.0,506.25,1.9523437023162842,1.0035818815231323,2597.0
2026-09-03T11:54:00.000+08:00,459.8199462890625,9.141838073730469,12.145751953125,27.399518966674805,0.12609709799289703,381.6000061035156,6.105999946594238,3.4690001010894775,1659.199951171875,506.25,1.9523437023162842,1.011387586593628,2597.0,506.25,1.9523437023162842,1.011387586593628,2597.0,506.25,1.9523437023162842,1.011387586593628,2597.0
2026-09-03T11:55:00.000+08:00,456.71759033203125,9.159133911132812,12.132080078125,27.29876136779785,0.12648925185203552,381.3999938964844,6.126999855041504,3.4639999866485596,1659.300048828125,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0,506.25,1.9523437023162842,1.0043892860412598,2597.0
2026-09-03T11:56:00.000+08:00,460.9987487792969,9.14975357055664,12.166748046875,26.693933486938477,0.1295425444841385,381.70001220703125,6.104000091552734,3.4660000801086426,1659.4000244140625,506.25,1.9523437023162842,1.007753849029541,2597.0,506.25,1.9523437023162842,1.007753849029541,2597.0,506.25,1.9523437023162842,1.007753849029541,2597.0
2026-09-03T11:57:00.000+08:00,454.31298828125,9.26434326171875,12.1875,27.198429107666016,0.12761765718460083,381.8999938964844,6.113999843597412,3.4779999256134033,1659.4000244140625,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0
2026-09-03T11:58:00.000+08:00,457.307861328125,9.284839630126953,12.208251953125,27.01494789123535,0.12796619534492493,381.8999938964844,6.0970001220703125,3.4709999561309814,1659.5,506.25,1.9523437023162842,1.0105801820755005,2597.0,506.25,1.9523437023162842,1.0105801820755005,2597.0,506.25,1.9523437023162842,1.0105801820755005,2597.0
2026-09-03T11:59:00.000+08:00,452.4895935058594,9.28213119506836,12.284912109375,26.894121170043945,0.12891292572021484,382.0,6.099999904632568,3.4730000495910645,1659.5,509.765625,1.9523437023162842,1.012195110321045,2597.0,509.765625,1.9523437023162842,1.012195110321045,2597.0,509.765625,1.9523437023162842,1.012195110321045,2597.0
2026-09-03T12:00:00.000+08:00,459.8838806152344,9.25394058227539,12.298828125,26.81068992614746,0.129388689994812,381.79998779296875,6.0920000076293945,3.4600000381469727,1659.5999755859375,506.25,1.990625023841858,1.0142139196395874,2597.0,506.25,1.990625023841858,1.0142139196395874,2597.0,506.25,1.990625023841858,1.0142139196395874,2597.0
2026-09-03T12:01:00.000+08:00,463.3876037597656,9.198627471923828,12.236083984375,26.608070373535156,0.13071222603321075,381.79998779296875,6.111000061035156,3.4739999771118164,1659.699951171875,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0
2026-09-03T12:02:00.000+08:00,464.62286376953125,9.229862213134766,12.1875,27.488147735595703,0.1260179579257965,381.79998779296875,6.077000141143799,3.4709999561309814,1659.699951171875,506.25,1.9523437023162842,1.010176420211792,2597.0,506.25,1.9523437023162842,1.010176420211792,2597.0,506.25,1.9523437023162842,1.010176420211792,2597.0
2026-09-03T12:03:00.000+08:00,457.6684265136719,9.21438217163086,12.270751953125,26.136226654052734,0.1323833018541336,381.79998779296875,6.065999984741211,3.4579999446868896,1659.800048828125,506.25,1.9523437023162842,1.0072156190872192,2597.0,506.25,1.9523437023162842,1.0072156190872192,2597.0,506.25,1.9523437023162842,1.0072156190872192,2597.0
2026-09-03T12:04:00.000+08:00,452.92291259765625,9.30657958984375,12.298583984375,27.36264991760254,0.1267055720090866,381.8999938964844,6.067999839782715,3.4619998931884766,1659.800048828125,506.25,1.990625023841858,1.0134063959121704,2597.0,506.25,1.990625023841858,1.0134063959121704,2597.0,506.25,1.990625023841858,1.0134063959121704,2597.0
2026-09-03T12:05:00.000+08:00,466.49224853515625,9.22159194946289,12.236328125,27.76105499267578,0.12495922297239304,382.5,6.0920000076293945,3.4749999046325684,1659.9000244140625,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0
2026-09-03T12:06:00.000+08:00,464.1269836425781,9.299884796142578,12.2431640625,28.026037216186523,0.12334958463907242,382.0,6.093999862670898,3.4730000495910645,1659.9000244140625,506.25,1.990625023841858,1.0117913484573364,2597.0,506.25,1.990625023841858,1.0117913484573364,2597.0,506.25,1.990625023841858,1.0117913484573364,2597.0
2026-09-03T12:07:00.000+08:00,464.0040283203125,9.238128662109375,12.236083984375,28.130748748779297,0.1230681762099266,382.20001220703125,6.073999881744385,3.4649999141693115,1660.0,509.765625,1.9523437023162842,1.0105801820755005,2597.0,509.765625,1.9523437023162842,1.0105801820755005,2597.0,509.765625,1.9523437023162842,1.0105801820755005,2597.0
2026-09-03T12:08:00.000+08:00,448.6781311035156,9.235504150390625,12.194580078125,26.689895629882812,0.12989935278892517,382.29998779296875,6.084000110626221,3.4690001010894775,1660.0999755859375,509.765625,1.9523437023162842,1.012195110321045,2597.0,509.765625,1.9523437023162842,1.012195110321045,2597.0,509.765625,1.9523437023162842,1.012195110321045,2597.0
2026-09-03T12:09:00.000+08:00,455.2481994628906,9.189617156982422,12.159912109375,27.135025024414062,0.127731591463089,382.29998779296875,6.077000141143799,3.4700000286102295,1660.0999755859375,509.765625,1.990625023841858,1.0134063959121704,2597.0,509.765625,1.990625023841858,1.0134063959121704,2597.0,509.765625,1.990625023841858,1.0134063959121704,2597.0
2026-09-03T12:10:00.000+08:00,459.3652038574219,9.20608901977539,12.284912109375,27.32447624206543,0.12673619389533997,382.20001220703125,6.059000015258789,3.4679999351501465,1660.199951171875,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0
2026-09-03T12:11:00.000+08:00,456.48333740234375,9.308849334716797,12.28515625,26.800914764404297,0.12936125695705414,381.70001220703125,6.070000171661377,3.4639999866485596,1660.199951171875,506.25,1.990625023841858,1.0158288478851318,2597.0,506.25,1.990625023841858,1.0158288478851318,2597.0,506.25,1.990625023841858,1.0158288478851318,2597.0
2026-09-03T12:12:00.000+08:00,455.93585205078125,9.311653137207031,12.27783203125,27.119831085205078,0.12776628136634827,382.29998779296875,6.085000038146973,3.4860000610351562,1660.300048828125,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0
2026-09-03T12:13:00.000+08:00,457.49249267578125,9.218708038330078,12.257080078125,27.91115951538086,0.12446634471416473,382.0,6.047999858856201,3.4700000286102295,1660.300048828125,506.25,1.9523437023162842,1.011387586593628,2597.0,506.25,1.9523437023162842,1.011387586593628,2597.0,506.25,1.9523437023162842,1.011387586593628,2597.0
2026-09-03T12:14:00.000+08:00,466.3001403808594,9.23419189453125,12.208251953125,27.54012107849121,0.12545333802700043,381.6000061035156,6.066999912261963,3.4719998836517334,1660.4000244140625,506.25,1.9523437023162842,1.0125988721847534,2597.0,506.25,1.9523437023162842,1.0125988721847534,2597.0,506.25,1.9523437023162842,1.0125988721847534,2597.0
2026-09-03T12:15:00.000+08:00,469.72998046875,9.252037048339844,12.257080078125,28.123037338256836,0.124275341629982,382.1000061035156,6.046999931335449,3.4690001010894775,1660.5,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0,509.765625,1.9523437023162842,1.0097726583480835,2597.0
2026-09-03T12:16:00.000+08:00,463.2367858886719,9.308151245117188,12.229248046875,28.175710678100586,0.12361711263656616,382.29998779296875,6.068999767303467,3.4779999256134033,1660.5,509.765625,1.990625023841858,1.0147521495819092,2597.0,509.765625,1.990625023841858,1.0147521495819092,2597.0,509.765625,1.990625023841858,1.0147521495819092,2597.0
2026-09-03T12:17:00.000+08:00,455.8665466308594,9.2823486328125,12.3056640625,26.999431610107422,0.12844714522361755,382.6000061035156,6.051000118255615,3.4809999465942383,1660.5999755859375,509.765625,1.990625023841858,1.0167709589004517,2597.0,509.765625,1.990625023841858,1.0167709589004517,2597.0,509.765625,1.990625023841858,1.0167709589004517,2597.0
2026-09-03T12:18:00.000+08:00,471.4974060058594,9.289474487304688,12.2919921875,27.084270477294922,0.1281924843788147,382.6000061035156,6.064000129699707,3.4760000705718994,1660.5999755859375,509.765625,1.990625023841858,1.0171747207641602,2597.0,509.765625,1.990625023841858,1.0171747207641602,2597.0,509.765625,1.990625023841858,1.0171747207641602,2597.0
2026-09-03T12:19:00.000+08:00,474.5736389160156,9.260692596435547,12.25,27.38958740234375,0.12683652341365814,382.5,6.077000141143799,3.4800000190734863,1660.699951171875,509.765625,1.990625023841858,1.0155596733093262,2597.0,509.765625,1.990625023841858,1.0155596733093262,2597.0,509.765625,1.990625023841858,1.0155596733093262,2597.0
2026-09-03T12:20:00.000+08:00,472.9053039550781,9.309837341308594,12.2431640625,28.36783790588379,0.12249787896871567,381.8999938964844,6.045000076293945,3.4690001010894775,1660.800048828125,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0
2026-09-03T12:21:00.000+08:00,470.5794982910156,9.251113891601562,12.22265625,27.752044677734375,0.12525202333927155,382.0,6.057000160217285,3.4700000286102295,1660.800048828125,506.25,1.990625023841858,1.0134063959121704,2597.0,506.25,1.990625023841858,1.0134063959121704,2597.0,506.25,1.990625023841858,1.0134063959121704,2597.0
2026-09-03T12:22:00.000+08:00,464.8463439941406,9.27566146850586,12.326416015625,27.95168113708496,0.12439323216676712,382.29998779296875,6.065000057220459,3.4709999561309814,1660.9000244140625,509.765625,1.990625023841858,1.027268409729004,2597.0,509.765625,1.990625023841858,1.027268409729004,2597.0,509.765625,1.990625023841858,1.027268409729004,2597.0
2026-09-03T12:23:00.000+08:00,459.2607727050781,9.256595611572266,12.409912109375,27.158435821533203,0.12740056216716766,382.29998779296875,6.072000026702881,3.484999895095825,1660.9000244140625,509.765625,1.990625023841858,1.0143485069274902,2597.0,509.765625,1.990625023841858,1.0143485069274902,2597.0,509.765625,1.990625023841858,1.0143485069274902,2597.0
2026-09-03T12:24:00.000+08:00,451.3127746582031,9.277721405029297,12.361083984375,26.782503128051758,0.12959954142570496,382.3999938964844,6.084000110626221,3.486999988555908,1661.0,509.765625,1.9523437023162842,1.0163671970367432,2597.0,509.765625,1.9523437023162842,1.0163671970367432,2597.0,509.765625,1.9523437023162842,1.0163671970367432,2597.0
2026-09-03T12:25:00.000+08:00,451.7933654785156,9.291313171386719,12.3681640625,27.372478485107422,0.1269157975912094,382.5,6.074999809265137,3.4800000190734863,1661.0,509.765625,1.990625023841858,1.0179821252822876,2597.0,509.765625,1.990625023841858,1.0179821252822876,2597.0,509.765625,1.990625023841858,1.0179821252822876,2597.0
2026-09-03T12:26:00.000+08:00,453.3349304199219,9.28304672241211,12.3125,28.19603729248047,0.12296053767204285,382.6000061035156,6.080999851226807,3.4860000610351562,1661.0999755859375,509.765625,1.990625023841858,1.0167709589004517,2597.0,509.765625,1.990625023841858,1.0167709589004517,2597.0,509.765625,1.990625023841858,1.0167709589004517,2597.0
2026-09-03T12:27:00.000+08:00,456.6493835449219,9.474422454833984,12.375,27.581523895263672,0.12602639198303223,382.20001220703125,6.077000141143799,3.4739999771118164,1661.199951171875,509.765625,1.9523437023162842,1.0151559114456177,2597.0,509.765625,1.9523437023162842,1.0151559114456177,2597.0,509.765625,1.9523437023162842,1.0151559114456177,2597.0
2026-09-03T12:28:00.000+08:00,459.7738952636719,9.488685607910156,12.409912109375,27.970722198486328,0.1244158074259758,382.6000061035156,6.089000225067139,3.4790000915527344,1661.199951171875,509.765625,1.990625023841858,1.0159634351730347,2597.0,509.765625,1.990625023841858,1.0159634351730347,2597.0,509.765625,1.990625023841858,1.0159634351730347,2597.0
2026-09-03T12:29:00.000+08:00,462.5367126464844,9.413448333740234,12.382080078125,27.087142944335938,0.12858499586582184,382.3999938964844,6.078000068664551,3.4739999771118164,1661.300048828125,509.765625,1.9523437023162842,1.0115221738815308,2597.0,509.765625,1.9523437023162842,1.0115221738815308,2597.0,509.765625,1.9523437023162842,1.0115221738815308,2597.0
2026-09-03T12:30:00.000+08:00,470.615234375,9.493408203125,12.416748046875,27.538047790527344,0.12615273892879486,382.3999938964844,6.091000080108643,3.4790000915527344,1661.300048828125,509.765625,1.9523437023162842,1.0139447450637817,2597.0,509.765625,1.9523437023162842,1.0139447450637817,2597.0,509.765625,1.9523437023162842,1.0139447450637817,2597.0
2026-09-03T12:31:00.000+08:00,467.90020751953125,9.467292785644531,12.423828125,27.119834899902344,0.12828248739242554,381.79998779296875,6.079999923706055,3.4639999866485596,1661.4000244140625,506.25,1.9523437023162842,1.012195110321045,2597.0,506.25,1.9523437023162842,1.012195110321045,2597.0,506.25,1.9523437023162842,1.012195110321045,2597.0
2026-09-03T12:32:00.000+08:00,466.2958679199219,9.476463317871094,12.416748046875,27.929044723510742,0.12438663840293884,381.6000061035156,6.025000095367432,3.4579999446868896,1661.4000244140625,506.25,1.9523437023162842,1.0092343091964722,2597.0,506.25,1.9523437023162842,1.0092343091964722,2597.0,506.25,1.9523437023162842,1.0092343091964722,2597.0
2026-09-03T12:33:00.000+08:00,474.93023681640625,9.472957611083984,12.333251953125,27.67392921447754,0.1255694478750229,382.29998779296875,6.077000141143799,3.4679999351501465,1661.5,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0,506.25,1.9523437023162842,1.013002634048462,2597.0
2026-09-03T12:34:00.000+08:00,479.7310791015625,9.412883758544922,12.361083984375,28.050691604614258,0.12374026328325272,381.79998779296875,6.074999809265137,3.4619998931884766,1661.5999755859375,506.25,1.9523437023162842,1.0072156190872192,2597.0,506.25,1.9523437023162842,1.0072156190872192,2597.0,506.25,1.9523437023162842,1.0072156190872192,2597.0
2026-09-03T12:35:00.000+08:00,468.8922424316406,9.462261199951172,12.347412109375,27.025724411010742,0.12813718616962433,382.0,6.065999984741211,3.4609999656677246,1661.5999755859375,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0,506.25,1.9523437023162842,1.0117913484573364,2597.0
2026-09-03T12:36:00.000+08:00,461.5510559082031,9.483085632324219,12.382080078125,26.448713302612305,0.13104607164859772,382.29998779296875,6.0929999351501465,3.4760000705718994,1661.699951171875,506.25,1.9523437023162842,1.0105801820755005,2597.0,506.25,1.9523437023162842,1.0105801820755005,2597.0,506.25,1.9523437023162842,1.0105801820755005,2597.0
2026-09-03T12:37:00.000+08:00,458.6876220703125,9.454612731933594,12.472412109375,26.349061965942383,0.13135193288326263,382.29998779296875,6.048999786376953,3.4670000076293945,1661.699951171875,509.765625,1.9523437023162842,1.010983943939209,2597.0,509.765625,1.9523437023162842,1.010983943939209,2597.0,509.765625,1.9523437023162842,1.010983943939209,2597.0
2026-09-03T12:38:00.000+08:00,453.6187744140625,9.552261352539062,12.486328125,25.734460830688477,0.13468322157859802,382.0,6.02400016784668,3.4609999656677246,1661.800048828125,506.25,1.9523437023162842,1.011387586593628,2598.0,506.25,1.9523437023162842,1.011387586593628,2598.0,506.25,1.9523437023162842,1.011387586593628,2598.0
2026-09-03T12:39:00.000+08:00,448.9691162109375,9.526165008544922,12.4931640625,26.8082332611084,0.12932594120502472,382.0,6.046000003814697,3.4630000591278076,1661.9000244140625,506.25,1.9523437023162842,1.007753849029541,2598.0,506.25,1.9523437023162842,1.007753849029541,2598.0,506.25,1.9523437023162842,1.007753849029541,2598.0
2026-09-03T12:40:00.000+08:00,473.645751953125,9.51748275756836,12.444580078125,28.333816528320312,0.12229203432798386,382.20001220703125,6.056000232696533,3.4660000801086426,1661.9000244140625,506.25,1.990625023841858,1.026460886001587,2598.0,506.25,1.990625023841858,1.026460886001587,2598.0,506.25,1.990625023841858,1.026460886001587,2598.0
2026-09-03T12:41:00.000+08:00,465.0262145996094,9.5198974609375,12.486328125,27.41254425048828,0.126256063580513,382.5,6.063000202178955,3.4739999771118164,1662.0,509.765625,1.9523437023162842,1.0127334594726562,2598.0,509.765625,1.9523437023162842,1.0127334594726562,2598.0,509.765625,1.9523437023162842,1.0127334594726562,2598.0
2026-09-03T12:42:00.000+08:00,460.8673400878906,9.55520248413086,12.326416015625,26.824771881103516,0.1290970891714096,382.79998779296875,6.078999996185303,3.4800000190734863,1662.0,509.765625,1.9523437023162842,1.0111184120178223,2598.0,509.765625,1.9523437023162842,1.0111184120178223,2598.0,509.765625,1.9523437023162842,1.0111184120178223,2598.0
2026-09-03T12:43:00.000+08:00,460.7933654785156,nan,nan,27.03356170654297,0.12810002267360687,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T12:44:00.000+08:00,466.3916320800781,9.512041091918945,12.4305419921875,27.253908157348633,0.1277247965335846,382.09999084472656,6.052500009536743,3.4635000228881836,1662.0999755859375,508.0078125,1.9523437023162842,1.0089651942253113,2598.0,508.0078125,1.9523437023162842,1.0089651942253113,2598.0,508.0078125,1.9523437023162842,1.0089651942253113,2598.0
2026-09-03T12:45:00.000+08:00,462.7706298828125,9.531440734863281,12.423828125,25.436601638793945,0.13628339767456055,382.1000061035156,6.061999797821045,3.4679999351501465,1662.199951171875,506.25,1.9523437023162842,1.0117913484573364,2598.0,506.25,1.9523437023162842,1.0117913484573364,2598.0,506.25,1.9523437023162842,1.0117913484573364,2598.0
2026-09-03T12:46:00.000+08:00,451.76251220703125,9.496288299560547,12.319580078125,26.04025650024414,0.13314001262187958,382.29998779296875,6.065999984741211,3.4749999046325684,1662.300048828125,509.765625,1.990625023841858,1.0147521495819092,2598.0,509.765625,1.990625023841858,1.0147521495819092,2598.0,509.765625,1.990625023841858,1.0147521495819092,2598.0
2026-09-03T12:47:00.000+08:00,468.3216857910156,9.481555938720703,12.382080078125,27.600921630859375,0.12528567016124725,382.1000061035156,6.03000020980835,3.4619998931884766,1662.300048828125,506.25,1.9523437023162842,1.007753849029541,2598.0,506.25,1.9523437023162842,1.007753849029541,2598.0,506.25,1.9523437023162842,1.007753849029541,2598.0
2026-09-03T12:48:00.000+08:00,473.667724609375,9.549285888671875,12.4306640625,27.24733543395996,0.12702159583568573,381.79998779296875,6.035999774932861,3.4570000171661377,1662.4000244140625,506.25,1.9523437023162842,1.0060043334960938,2598.0,506.25,1.9523437023162842,1.0060043334960938,2598.0,506.25,1.9523437023162842,1.0060043334960938,2598.0
2026-09-03T12:49:00.000+08:00,459.8304443359375,9.516407012939453,12.4169921875,26.813074111938477,0.12941448390483856,381.70001220703125,6.052000045776367,3.4570000171661377,1662.4000244140625,506.25,1.9523437023162842,1.0043892860412598,2598.0,506.25,1.9523437023162842,1.0043892860412598,2598.0,506.25,1.9523437023162842,1.0043892860412598,2598.0
2026-09-03T12:50:00.000+08:00,463.8996276855469,9.487041473388672,12.388916015625,26.2470645904541,0.1320909708738327,382.6000061035156,6.054999828338623,3.4779999256134033,1662.5,509.765625,1.990625023841858,1.0155596733093262,2598.0,509.765625,1.990625023841858,1.0155596733093262,2598.0,509.765625,1.990625023841858,1.0155596733093262,2598.0
2026-09-03T12:51:00.000+08:00,467.3081970214844,9.455379486083984,12.4931640625,26.55621337890625,0.1300637274980545,382.29998779296875,6.058000087738037,3.4690001010894775,1662.5,509.765625,1.9523437023162842,1.0127334594726562,2598.0,509.765625,1.9523437023162842,1.0127334594726562,2598.0,509.765625,1.9523437023162842,1.0127334594726562,2598.0
