timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-03T12:52:00.000+08:00,468.02386474609375,9.462509155273438,12.4375,26.93532371520996,0.12899546325206757,382.70001220703125,6.040999889373779,3.4809999465942383,1662.5999755859375,509.765625,1.990625023841858,1.0159634351730347,2598.0,509.765625,1.990625023841858,1.0159634351730347,2598.0,509.765625,1.990625023841858,1.0159634351730347,2598.0
2026-09-03T12:53:00.000+08:00,453.5023193359375,9.470890045166016,12.444580078125,26.111194610595703,0.13323786854743958,382.70001220703125,6.021999835968018,3.4790000915527344,1662.699951171875,509.765625,1.990625023841858,1.0155596733093262,2598.0,509.765625,1.990625023841858,1.0155596733093262,2598.0,509.765625,1.990625023841858,1.0155596733093262,2598.0
2026-09-03T12:54:00.000+08:00,473.8008728027344,9.442367553710938,12.4931640625,28.557580947875977,0.12147387117147446,382.5,6.039999961853027,3.4749999046325684,1662.699951171875,509.765625,1.990625023841858,1.0139447450637817,2598.0,509.765625,1.990625023841858,1.0139447450637817,2598.0,509.765625,1.990625023841858,1.0139447450637817,2598.0
2026-09-03T12:55:00.000+08:00,460.4174499511719,9.47951889038086,12.4169921875,27.633026123046875,0.12586387991905212,381.79998779296875,6.021999835968018,3.4630000591278076,1662.800048828125,506.25,1.9523437023162842,1.0053313970565796,2598.0,506.25,1.9523437023162842,1.0053313970565796,2598.0,506.25,1.9523437023162842,1.0053313970565796,2598.0
2026-09-03T12:56:00.000+08:00,451.1304931640625,9.499382019042969,12.382080078125,26.81996726989746,0.12994049489498138,381.5,6.007999897003174,3.4539999961853027,1662.800048828125,506.25,1.9523437023162842,1.0080230236053467,2598.0,506.25,1.9523437023162842,1.0080230236053467,2598.0,506.25,1.9523437023162842,1.0080230236053467,2598.0
2026-09-03T12:57:00.000+08:00,467.3797302246094,9.447460174560547,12.472412109375,27.966548919677734,0.12436285614967346,381.6000061035156,6.008999824523926,3.4560000896453857,1662.9000244140625,506.25,1.9523437023162842,1.0051968097686768,2598.0,506.25,1.9523437023162842,1.0051968097686768,2598.0,506.25,1.9523437023162842,1.0051968097686768,2598.0
2026-09-03T12:58:00.000+08:00,459.4783630371094,9.482711791992188,12.395751953125,26.573379516601562,0.1302807629108429,381.3999938964844,6.02400016784668,3.4509999752044678,1663.0,506.25,1.9523437023162842,1.0035818815231323,2598.0,506.25,1.9523437023162842,1.0035818815231323,2598.0,506.25,1.9523437023162842,1.0035818815231323,2598.0
2026-09-03T12:59:00.000+08:00,473.0078125,9.477619171142578,12.41015625,28.6060848236084,0.12081345170736313,381.5,6.013000011444092,3.4560000896453857,1663.0,506.25,1.9523437023162842,1.0051968097686768,2598.0,506.25,1.9523437023162842,1.0051968097686768,2598.0,506.25,1.9523437023162842,1.0051968097686768,2598.0
2026-09-03T13:00:00.000+08:00,462.99505615234375,9.491371154785156,12.388916015625,26.8244571685791,0.12865126132965088,381.29998779296875,6.040999889373779,3.447999954223633,1663.0999755859375,506.25,1.9523437023162842,1.0100418329238892,2598.0,506.25,1.9523437023162842,1.0100418329238892,2598.0,506.25,1.9523437023162842,1.0100418329238892,2598.0
2026-09-03T13:01:00.000+08:00,456.2889404296875,9.459003448486328,12.40283203125,26.18440055847168,0.13191059231758118,380.79998779296875,6.038000106811523,3.443000078201294,1663.0999755859375,506.25,1.9523437023162842,1.002236008644104,2598.0,506.25,1.9523437023162842,1.002236008644104,2598.0,506.25,1.9523437023162842,1.002236008644104,2598.0
2026-09-03T13:02:00.000+08:00,462.7041015625,9.448421478271484,12.388916015625,26.889829635620117,0.12852443754673004,380.70001220703125,6.008999824523926,3.440999984741211,1663.199951171875,506.25,1.9523437023162842,1.0010247230529785,2598.0,506.25,1.9523437023162842,1.0010247230529785,2598.0,506.25,1.9523437023162842,1.0010247230529785,2598.0
2026-09-03T13:03:00.000+08:00,469.0758361816406,9.480110168457031,12.3681640625,27.50672721862793,0.12553292512893677,380.79998779296875,6.001999855041504,3.444999933242798,1663.199951171875,506.25,1.9523437023162842,1.002236008644104,2598.0,506.25,1.9523437023162842,1.002236008644104,2598.0,506.25,1.9523437023162842,1.002236008644104,2598.0
2026-09-03T13:04:00.000+08:00,469.19171142578125,9.461044311523438,12.423828125,27.146005630493164,0.12664847075939178,381.29998779296875,6.01200008392334,3.447999954223633,1663.300048828125,506.25,1.9523437023162842,1.0023705959320068,2598.0,506.25,1.9523437023162842,1.0023705959320068,2598.0,506.25,1.9523437023162842,1.0023705959320068,2598.0
2026-09-03T13:05:00.000+08:00,459.8794860839844,9.467292785644531,12.423583984375,26.83076286315918,0.12824831902980804,381.20001220703125,6.01200008392334,3.450000047683716,1663.4000244140625,506.25,1.9523437023162842,1.0043892860412598,2598.0,506.25,1.9523437023162842,1.0043892860412598,2598.0,506.25,1.9523437023162842,1.0043892860412598,2598.0
2026-09-03T13:06:00.000+08:00,455.3311767578125,9.460670471191406,12.39599609375,25.560108184814453,0.13478033244609833,381.1000061035156,6.01200008392334,3.447000026702881,1663.4000244140625,506.25,1.9523437023162842,1.0056005716323853,2598.0,506.25,1.9523437023162842,1.0056005716323853,2598.0,506.25,1.9523437023162842,1.0056005716323853,2598.0
2026-09-03T13:07:00.000+08:00,462.5251159667969,9.484745025634766,12.423828125,26.96176528930664,0.1276993453502655,380.6000061035156,6.0,3.434999942779541,1663.5,506.25,1.990625023841858,1.0115221738815308,2598.0,506.25,1.990625023841858,1.0115221738815308,2598.0,506.25,1.990625023841858,1.0115221738815308,2598.0
2026-09-03T13:08:00.000+08:00,453.1455383300781,9.480789184570312,12.4033203125,26.53364372253418,0.13009898364543915,380.8999938964844,6.005000114440918,3.431999921798706,1663.5,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0
2026-09-03T13:09:00.000+08:00,459.40338134765625,9.438804626464844,12.451416015625,25.644609451293945,0.1341802477836609,380.79998779296875,6.02400016784668,3.440999984741211,1663.5999755859375,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0
2026-09-03T13:10:00.000+08:00,448.1961364746094,9.551952362060547,12.382080078125,27.16851234436035,0.12698523700237274,380.70001220703125,6.02400016784668,3.450000047683716,1663.5999755859375,506.25,1.9523437023162842,1.001428484916687,2598.0,506.25,1.9523437023162842,1.001428484916687,2598.0,506.25,1.9523437023162842,1.001428484916687,2598.0
2026-09-03T13:11:00.000+08:00,459.7921142578125,9.5357666015625,12.388916015625,26.728639602661133,0.12862607836723328,380.20001220703125,6.013999938964844,3.430000066757202,1663.699951171875,506.25,1.9523437023162842,0.9952377080917358,2598.0,506.25,1.9523437023162842,0.9952377080917358,2598.0,506.25,1.9523437023162842,0.9952377080917358,2598.0
2026-09-03T13:12:00.000+08:00,456.76300048828125,9.48907470703125,12.375,26.479881286621094,0.12975887954235077,380.0,5.995999813079834,3.430999994277954,1663.800048828125,506.25,1.9523437023162842,0.9940264821052551,2598.0,506.25,1.9523437023162842,0.9940264821052551,2598.0,506.25,1.9523437023162842,0.9940264821052551,2598.0
2026-09-03T13:13:00.000+08:00,475.2516174316406,9.45263671875,12.416748046875,26.686906814575195,0.12920109927654266,380.20001220703125,6.001999855041504,3.431999921798706,1663.800048828125,506.25,1.9523437023162842,0.9988714456558228,2598.0,506.25,1.9523437023162842,0.9988714456558228,2598.0,506.25,1.9523437023162842,0.9988714456558228,2598.0
2026-09-03T13:14:00.000+08:00,469.0111083984375,9.496662139892578,12.4033203125,26.550716400146484,0.1297893524169922,380.3999938964844,5.992000102996826,3.424999952316284,1663.9000244140625,506.25,1.9523437023162842,0.9956414699554443,2598.0,506.25,1.9523437023162842,0.9956414699554443,2598.0,506.25,1.9523437023162842,0.9956414699554443,2598.0
2026-09-03T13:15:00.000+08:00,454.7533264160156,9.453147888183594,12.382080078125,26.039316177368164,0.13176229596138,380.6000061035156,6.02400016784668,3.428999900817871,1663.9000244140625,506.25,1.9523437023162842,0.9990060329437256,2598.0,506.25,1.9523437023162842,0.9990060329437256,2598.0,506.25,1.9523437023162842,0.9990060329437256,2598.0
2026-09-03T13:16:00.000+08:00,458.3114013671875,9.452072143554688,12.3681640625,25.57792854309082,0.13464733958244324,380.6000061035156,6.013999938964844,3.427999973297119,1664.0,506.25,1.9523437023162842,1.0026397705078125,2598.0,506.25,1.9523437023162842,1.0026397705078125,2598.0,506.25,1.9523437023162842,1.0026397705078125,2598.0
2026-09-03T13:17:00.000+08:00,465.78009033203125,9.496723175048828,12.291748046875,26.910051345825195,0.12761031091213226,380.6000061035156,6.019000053405762,3.434999942779541,1664.0,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0
2026-09-03T13:18:00.000+08:00,462.5831298828125,9.490291595458984,12.326416015625,26.781089782714844,0.1283741593360901,380.29998779296875,6.01800012588501,3.4260001182556152,1664.0999755859375,506.25,1.9523437023162842,0.9956414699554443,2598.0,506.25,1.9523437023162842,0.9956414699554443,2598.0,506.25,1.9523437023162842,0.9956414699554443,2598.0
2026-09-03T13:19:00.000+08:00,461.60968017578125,9.444175720214844,12.3681640625,26.642730712890625,0.12874054908752441,380.29998779296875,6.007999897003174,3.424999952316284,1664.199951171875,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0
2026-09-03T13:20:00.000+08:00,482.2208251953125,9.484130859375,12.25,26.886377334594727,0.12805742025375366,380.70001220703125,6.013000011444092,3.434000015258789,1664.199951171875,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0,506.25,1.9523437023162842,1.0018322467803955,2598.0
2026-09-03T13:21:00.000+08:00,472.3316345214844,9.461799621582031,12.1875,27.88072395324707,0.12273712456226349,380.6000061035156,6.039000034332275,3.434999942779541,1664.300048828125,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0
2026-09-03T13:22:00.000+08:00,469.10369873046875,9.440670013427734,12.3056640625,27.21529769897461,0.12588508427143097,380.1000061035156,6.020999908447266,3.4230000972747803,1664.300048828125,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0
2026-09-03T13:23:00.000+08:00,466.00201416015625,9.47076416015625,12.291748046875,26.87984275817871,0.12782812118530273,380.20001220703125,5.988999843597412,3.427999973297119,1664.4000244140625,506.25,1.9523437023162842,0.9984676837921143,2598.0,506.25,1.9523437023162842,0.9984676837921143,2598.0,506.25,1.9523437023162842,0.9984676837921143,2598.0
2026-09-03T13:24:00.000+08:00,465.1263427734375,9.439476013183594,12.319580078125,25.60297966003418,0.1343984305858612,380.6000061035156,6.034999847412109,3.443000078201294,1664.4000244140625,506.25,1.9523437023162842,1.0026397705078125,2598.0,506.25,1.9523437023162842,1.0026397705078125,2598.0,506.25,1.9523437023162842,1.0026397705078125,2598.0
2026-09-03T13:25:00.000+08:00,463.12310791015625,9.43984603881836,12.3544921875,26.160120010375977,0.13073334097862244,380.70001220703125,6.03000020980835,3.444999933242798,1664.5,506.25,1.9523437023162842,0.9998135566711426,2598.0,506.25,1.9523437023162842,0.9998135566711426,2598.0,506.25,1.9523437023162842,0.9998135566711426,2598.0
2026-09-03T13:26:00.000+08:00,465.0415954589844,9.460857391357422,12.2431640625,25.936216354370117,0.13224750757217407,380.20001220703125,6.013000011444092,3.437000036239624,1664.5999755859375,506.25,1.9523437023162842,0.9972564578056335,2598.0,506.25,1.9523437023162842,0.9972564578056335,2598.0,506.25,1.9523437023162842,0.9972564578056335,2598.0
2026-09-03T13:27:00.000+08:00,471.0919189453125,9.456718444824219,12.1875,26.084856033325195,0.1318006068468094,379.70001220703125,6.01200008392334,3.4179999828338623,1664.5999755859375,506.25,1.9523437023162842,0.9936227202415466,2598.0,506.25,1.9523437023162842,0.9936227202415466,2598.0,506.25,1.9523437023162842,0.9936227202415466,2598.0
2026-09-03T13:28:00.000+08:00,465.1923828125,9.48373794555664,12.284912109375,26.81300163269043,0.12851974368095398,379.79998779296875,6.025000095367432,3.428999900817871,1664.699951171875,506.25,1.9523437023162842,0.997660219669342,2598.0,506.25,1.9523437023162842,0.997660219669342,2598.0,506.25,1.9523437023162842,0.997660219669342,2598.0
2026-09-03T13:29:00.000+08:00,476.21942138671875,9.489749908447266,12.257080078125,25.857555389404297,0.1329205334186554,380.20001220703125,6.0,3.427000045776367,1664.699951171875,506.25,1.9523437023162842,0.9960452318191528,2598.0,506.25,1.9523437023162842,0.9960452318191528,2598.0,506.25,1.9523437023162842,0.9960452318191528,2598.0
2026-09-03T13:30:00.000+08:00,474.96197509765625,9.49239730834961,12.25,25.17020034790039,0.13631199300289154,380.20001220703125,6.0229997634887695,3.437000036239624,1664.800048828125,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0,506.25,1.9523437023162842,0.996852695941925,2598.0
2026-09-03T13:31:00.000+08:00,465.34222412109375,9.467632293701172,12.229248046875,25.721933364868164,0.13299933075904846,380.3999938964844,6.011000156402588,3.430999994277954,1664.800048828125,506.25,1.990625023841858,1.0111184120178223,2598.0,506.25,1.990625023841858,1.0111184120178223,2598.0,506.25,1.990625023841858,1.0111184120178223,2598.0
2026-09-03T13:32:00.000+08:00,456.18927001953125,9.457618713378906,12.298583984375,25.03510856628418,0.13704752922058105,380.0,6.010000228881836,3.430999994277954,1664.9000244140625,506.25,1.9523437023162842,0.9964489936828613,2598.0,506.25,1.9523437023162842,0.9964489936828613,2598.0,506.25,1.9523437023162842,0.9964489936828613,2598.0
2026-09-03T13:33:00.000+08:00,475.9642028808594,9.487007141113281,12.2431640625,26.523090362548828,0.1291704624891281,379.70001220703125,5.979000091552734,3.421999931335449,1665.0,506.25,1.9523437023162842,0.9924114942550659,2598.0,506.25,1.9523437023162842,0.9924114942550659,2598.0,506.25,1.9523437023162842,0.9924114942550659,2598.0
2026-09-03T13:34:00.000+08:00,469.7333679199219,9.498470306396484,12.20849609375,25.552095413208008,0.1344703733921051,380.29998779296875,6.01800012588501,3.437999963760376,1665.0,506.25,1.9523437023162842,0.9965835809707642,2598.0,506.25,1.9523437023162842,0.9965835809707642,2598.0,506.25,1.9523437023162842,0.9965835809707642,2598.0
2026-09-03T13:35:00.000+08:00,470.41143798828125,9.387203216552734,12.284912109375,26.17706298828125,0.13076333701610565,380.5,6.01800012588501,3.440000057220459,1665.0999755859375,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0,506.25,1.9523437023162842,1.0006210803985596,2598.0
2026-09-03T13:36:00.000+08:00,466.17486572265625,9.38934326171875,12.2431640625,25.337671279907227,0.13481901586055756,380.3999938964844,6.0269999504089355,3.438999891281128,1665.0999755859375,506.25,1.9523437023162842,0.9969872832298279,2598.0,506.25,1.9523437023162842,0.9969872832298279,2598.0,506.25,1.9523437023162842,0.9969872832298279,2598.0
2026-09-03T13:37:00.000+08:00,470.205322265625,9.294540405273438,12.1044921875,25.412813186645508,0.1349712759256363,380.3999938964844,6.01800012588501,3.433000087738037,1665.199951171875,506.25,1.9523437023162842,1.0018322467803955,2599.0,506.25,1.9523437023162842,1.0018322467803955,2599.0,506.25,1.9523437023162842,1.0018322467803955,2599.0
2026-09-03T13:38:00.000+08:00,466.5077819824219,9.158119201660156,12.041748046875,26.036420822143555,0.1318153440952301,380.3999938964844,6.0320000648498535,3.447999954223633,1665.199951171875,506.25,1.9523437023162842,1.0010247230529785,2599.0,506.25,1.9523437023162842,1.0010247230529785,2599.0,506.25,1.9523437023162842,1.0010247230529785,2599.0
2026-09-03T13:39:00.000+08:00,472.41387939453125,9.169166564941406,12.111328125,26.294248580932617,0.13056087493896484,380.29998779296875,6.039999961853027,3.437999963760376,1665.300048828125,506.25,1.9523437023162842,1.0006210803985596,2599.0,506.25,1.9523437023162842,1.0006210803985596,2599.0,506.25,1.9523437023162842,1.0006210803985596,2599.0
2026-09-03T13:40:00.000+08:00,469.8062744140625,9.08803939819336,12.097412109375,27.009920120239258,0.12739764153957367,380.5,6.0370001792907715,3.444000005722046,1665.4000244140625,506.25,1.9523437023162842,1.0034472942352295,2599.0,506.25,1.9523437023162842,1.0034472942352295,2599.0,506.25,1.9523437023162842,1.0034472942352295,2599.0
2026-09-03T13:41:00.000+08:00,462.7219543457031,9.117511749267578,11.972412109375,26.464221954345703,0.12994903326034546,380.6000061035156,6.0370001792907715,3.444000005722046,1665.4000244140625,506.25,1.9523437023162842,0.9998135566711426,2599.0,506.25,1.9523437023162842,0.9998135566711426,2599.0,506.25,1.9523437023162842,0.9998135566711426,2599.0
2026-09-03T13:42:00.000+08:00,462.8156433105469,nan,nan,27.102602005004883,0.1268881857395172,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T13:43:00.000+08:00,468.8428649902344,9.117904663085938,11.9620361328125,27.555875778198242,0.1250550001859665,380.70001220703125,6.039000034332275,3.4485000371932983,1665.5,506.25,1.9523437023162842,1.0006210207939148,2599.0,506.25,1.9523437023162842,1.0006210207939148,2599.0,506.25,1.9523437023162842,1.0006210207939148,2599.0
2026-09-03T13:44:00.000+08:00,460.820556640625,9.242511749267578,11.979248046875,26.73331642150879,0.12856616079807281,380.70001220703125,6.03000020980835,3.437000036239624,1665.5999755859375,506.25,1.9523437023162842,1.0046584606170654,2599.0,506.25,1.9523437023162842,1.0046584606170654,2599.0,506.25,1.9523437023162842,1.0046584606170654,2599.0
2026-09-03T13:45:00.000+08:00,463.47039794921875,9.188602447509766,12.09765625,26.30339241027832,0.13119980692863464,380.70001220703125,6.00600004196167,3.434999942779541,1665.5999755859375,506.25,1.9523437023162842,1.003851056098938,2599.0,506.25,1.9523437023162842,1.003851056098938,2599.0,506.25,1.9523437023162842,1.003851056098938,2599.0
2026-09-03T13:46:00.000+08:00,470.3175354003906,9.263919830322266,12.097412109375,26.090211868286133,0.13173522055149078,381.5,6.025000095367432,3.4549999237060547,1665.699951171875,506.25,1.9523437023162842,1.0104455947875977,2599.0,506.25,1.9523437023162842,1.0104455947875977,2599.0,506.25,1.9523437023162842,1.0104455947875977,2599.0
2026-09-03T13:47:00.000+08:00,465.6014709472656,9.187797546386719,12.173828125,25.28226089477539,0.13562870025634766,381.20001220703125,6.033999919891357,3.447000026702881,1665.800048828125,506.25,1.9523437023162842,1.0068118572235107,2599.0,506.25,1.9523437023162842,1.0068118572235107,2599.0,506.25,1.9523437023162842,1.0068118572235107,2599.0
2026-09-03T13:48:00.000+08:00,461.11798095703125,9.17526626586914,12.020751953125,26.6153621673584,0.12917351722717285,380.79998779296875,6.01800012588501,3.440000057220459,1665.800048828125,506.25,1.9523437023162842,1.0034472942352295,2599.0,506.25,1.9523437023162842,1.0034472942352295,2599.0,506.25,1.9523437023162842,1.0034472942352295,2599.0
2026-09-03T13:49:00.000+08:00,454.99615478515625,9.144783020019531,12.007080078125,26.236671447753906,0.13168591260910034,381.29998779296875,6.0370001792907715,3.4639999866485596,1665.9000244140625,506.25,1.9523437023162842,1.0060043334960938,2599.0,506.25,1.9523437023162842,1.0060043334960938,2599.0,506.25,1.9523437023162842,1.0060043334960938,2599.0
2026-09-03T13:50:00.000+08:00,471.3372497558594,9.166316986083984,11.9931640625,27.03154754638672,0.127776637673378,381.1000061035156,6.034999847412109,3.447000026702881,1665.9000244140625,506.25,1.9523437023162842,1.0056005716323853,2599.0,506.25,1.9523437023162842,1.0056005716323853,2599.0,506.25,1.9523437023162842,1.0056005716323853,2599.0
2026-09-03T13:51:00.000+08:00,464.9016418457031,9.175697326660156,11.972412109375,26.543912887573242,0.12955889105796814,381.1000061035156,6.038000106811523,3.4519999027252197,1666.0,506.25,1.990625023841858,1.0249804258346558,2599.0,506.25,1.990625023841858,1.0249804258346558,2599.0,506.25,1.990625023841858,1.0249804258346558,2599.0
2026-09-03T13:52:00.000+08:00,457.26995849609375,9.151622772216797,11.986328125,25.988460540771484,0.13298210501670837,381.6000061035156,6.041999816894531,3.4590001106262207,1666.0,506.25,1.9523437023162842,1.0039856433868408,2599.0,506.25,1.9523437023162842,1.0039856433868408,2599.0,506.25,1.9523437023162842,1.0039856433868408,2599.0
2026-09-03T13:53:00.000+08:00,459.3773498535156,9.15557861328125,11.951416015625,25.625389099121094,0.1343979686498642,381.29998779296875,6.060999870300293,3.4570000171661377,1666.0999755859375,506.25,1.9523437023162842,1.0035818815231323,2599.0,506.25,1.9523437023162842,1.0035818815231323,2599.0,506.25,1.9523437023162842,1.0035818815231323,2599.0
2026-09-03T13:54:00.000+08:00,461.5089416503906,9.122608184814453,11.909912109375,26.675235748291016,0.12892107665538788,381.5,6.051000118255615,3.4570000171661377,1666.199951171875,506.25,1.9523437023162842,1.0092343091964722,2599.0,506.25,1.9523437023162842,1.0092343091964722,2599.0,506.25,1.9523437023162842,1.0092343091964722,2599.0
2026-09-03T13:55:00.000+08:00,450.5547180175781,9.14151382446289,11.958251953125,25.9641170501709,0.1329527199268341,381.5,6.059999942779541,3.4539999961853027,1666.199951171875,506.25,1.990625023841858,1.0116567611694336,2599.0,506.25,1.990625023841858,1.0116567611694336,2599.0,506.25,1.990625023841858,1.0116567611694336,2599.0
2026-09-03T13:56:00.000+08:00,481.4090270996094,9.116455078125,11.882080078125,26.70513153076172,0.12941332161426544,381.5,6.071000099182129,3.4649999141693115,1666.300048828125,506.25,1.9523437023162842,1.0092343091964722,2599.0,506.25,1.9523437023162842,1.0092343091964722,2599.0,506.25,1.9523437023162842,1.0092343091964722,2599.0
2026-09-03T13:57:00.000+08:00,475.9971923828125,9.071491241455078,11.944580078125,26.324329376220703,0.13132338225841522,381.6000061035156,6.072999954223633,3.4579999446868896,1666.300048828125,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0
2026-09-03T13:58:00.000+08:00,459.8945617675781,9.094867706298828,11.882080078125,25.76190185546875,0.13426803052425385,381.6000061035156,6.063000202178955,3.4609999656677246,1666.4000244140625,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0
2026-09-03T13:59:00.000+08:00,456.7742919921875,9.178539276123047,11.9794921875,25.486059188842773,0.13572125136852264,381.70001220703125,6.072000026702881,3.4590001106262207,1666.4000244140625,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0,506.25,1.9523437023162842,1.0072156190872192,2599.0
2026-09-03T14:00:00.000+08:00,473.20782470703125,9.184337615966797,11.9931640625,27.343767166137695,0.12668335437774658,382.0,6.063000202178955,3.4670000076293945,1666.5,509.765625,1.9523437023162842,1.010983943939209,2599.0,509.765625,1.9523437023162842,1.010983943939209,2599.0,509.765625,1.9523437023162842,1.010983943939209,2599.0
2026-09-03T14:01:00.000+08:00,470.7952575683594,9.169605255126953,12.048828125,27.168228149414062,0.12739145755767822,382.0,6.0960001945495605,3.4730000495910645,1666.5999755859375,506.25,1.9523437023162842,1.009368896484375,2599.0,506.25,1.9523437023162842,1.009368896484375,2599.0,506.25,1.9523437023162842,1.009368896484375,2599.0
2026-09-03T14:02:00.000+08:00,462.5504150390625,9.173126220703125,12.1181640625,26.721149444580078,0.1295977234840393,381.8999938964844,6.077000141143799,3.4660000801086426,1666.5999755859375,506.25,1.9523437023162842,1.0125988721847534,2599.0,506.25,1.9523437023162842,1.0125988721847534,2599.0,506.25,1.9523437023162842,1.0125988721847534,2599.0
2026-09-03T14:03:00.000+08:00,473.6080017089844,9.21981430053711,12.0625,26.196786880493164,0.13222995400428772,382.20001220703125,6.046999931335449,3.4600000381469727,1666.699951171875,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0
2026-09-03T14:04:00.000+08:00,460.8281555175781,9.165603637695312,12.1044921875,26.162677764892578,0.132517009973526,382.1000061035156,6.046999931335449,3.4670000076293945,1666.699951171875,509.765625,1.9523437023162842,1.010983943939209,2599.0,509.765625,1.9523437023162842,1.010983943939209,2599.0,509.765625,1.9523437023162842,1.010983943939209,2599.0
2026-09-03T14:05:00.000+08:00,469.96185302734375,9.20083236694336,12.104248046875,26.912010192871094,0.12897586822509766,382.0,6.058000087738037,3.4690001010894775,1666.800048828125,506.25,1.9523437023162842,1.0047930479049683,2599.0,506.25,1.9523437023162842,1.0047930479049683,2599.0,506.25,1.9523437023162842,1.0047930479049683,2599.0
2026-09-03T14:06:00.000+08:00,472.5245056152344,9.280891418457031,12.041748046875,26.651508331298828,0.13023653626441956,382.20001220703125,6.080999851226807,3.4790000915527344,1666.9000244140625,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0
2026-09-03T14:07:00.000+08:00,480.5782470703125,9.204811096191406,12.0419921875,28.12543296813965,0.1232692077755928,382.0,6.079999923706055,3.4820001125335693,1666.9000244140625,509.765625,1.9523437023162842,1.0097726583480835,2599.0,509.765625,1.9523437023162842,1.0097726583480835,2599.0,509.765625,1.9523437023162842,1.0097726583480835,2599.0
2026-09-03T14:08:00.000+08:00,467.0495910644531,9.284843444824219,12.0283203125,27.003751754760742,0.12857472896575928,382.20001220703125,6.0980000495910645,3.484999895095825,1667.0,509.765625,1.9523437023162842,1.0070810317993164,2599.0,509.765625,1.9523437023162842,1.0070810317993164,2599.0,509.765625,1.9523437023162842,1.0070810317993164,2599.0
2026-09-03T14:09:00.000+08:00,472.14764404296875,9.251853942871094,12.111083984375,25.47258186340332,0.13657821714878082,382.1000061035156,6.0960001945495605,3.4790000915527344,1667.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0
2026-09-03T14:10:00.000+08:00,458.5810546875,9.257881164550781,12.069580078125,25.233112335205078,0.13799327611923218,382.0,6.111000061035156,3.4790000915527344,1667.0999755859375,509.765625,1.990625023841858,1.0155596733093262,2599.0,509.765625,1.990625023841858,1.0155596733093262,2599.0,509.765625,1.990625023841858,1.0155596733093262,2599.0
2026-09-03T14:11:00.000+08:00,478.52191162109375,9.247566223144531,11.9375,25.962257385253906,0.134002223610878,382.1000061035156,6.118000030517578,3.4790000915527344,1667.0999755859375,509.765625,1.9523437023162842,1.0151559114456177,2599.0,509.765625,1.9523437023162842,1.0151559114456177,2599.0,509.765625,1.9523437023162842,1.0151559114456177,2599.0
2026-09-03T14:12:00.000+08:00,463.7193603515625,9.308528900146484,12.013916015625,24.897171020507812,0.13989540934562683,382.29998779296875,6.123000144958496,3.484999895095825,1667.199951171875,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0
2026-09-03T14:13:00.000+08:00,474.6844482421875,9.400863647460938,12.1806640625,25.462678909301758,0.13667061924934387,382.29998779296875,6.139999866485596,3.486999988555908,1667.300048828125,509.765625,1.990625023841858,1.0159634351730347,2599.0,509.765625,1.990625023841858,1.0159634351730347,2599.0,509.765625,1.990625023841858,1.0159634351730347,2599.0
2026-09-03T14:14:00.000+08:00,465.9869689941406,9.470375061035156,12.298828125,25.464340209960938,0.1365438848733902,382.29998779296875,6.1020002365112305,3.4749999046325684,1667.300048828125,509.765625,1.9523437023162842,1.0143485069274902,2599.0,509.765625,1.9523437023162842,1.0143485069274902,2599.0,509.765625,1.9523437023162842,1.0143485069274902,2599.0
2026-09-03T14:15:00.000+08:00,460.45562744140625,9.483360290527344,12.25,25.10474395751953,0.1388183832168579,382.0,6.107999801635742,3.4749999046325684,1667.4000244140625,509.765625,1.990625023841858,1.0151559114456177,2599.0,509.765625,1.990625023841858,1.0151559114456177,2599.0,509.765625,1.990625023841858,1.0151559114456177,2599.0
2026-09-03T14:16:00.000+08:00,466.27874755859375,9.497119903564453,12.25,25.713459014892578,0.13564881682395935,382.1000061035156,6.09499979019165,3.4709999561309814,1667.4000244140625,509.765625,1.9523437023162842,1.0115221738815308,2599.0,509.765625,1.9523437023162842,1.0115221738815308,2599.0,509.765625,1.9523437023162842,1.0115221738815308,2599.0
2026-09-03T14:17:00.000+08:00,471.7562255859375,9.453971862792969,12.361083984375,26.47495460510254,0.13170938193798065,382.5,6.111000061035156,3.4860000610351562,1667.5,509.765625,1.990625023841858,1.016501784324646,2599.0,509.765625,1.990625023841858,1.016501784324646,2599.0,509.765625,1.990625023841858,1.016501784324646,2599.0
2026-09-03T14:18:00.000+08:00,470.775390625,9.508575439453125,12.326416015625,26.32890510559082,0.13198421895503998,382.29998779296875,6.063000202178955,3.4800000190734863,1667.5,509.765625,1.990625023841858,1.0155596733093262,2599.0,509.765625,1.990625023841858,1.0155596733093262,2599.0,509.765625,1.990625023841858,1.0155596733093262,2599.0
2026-09-03T14:19:00.000+08:00,470.421142578125,9.465065002441406,12.319580078125,27.22354507446289,0.1277937889099121,382.29998779296875,6.059000015258789,3.4739999771118164,1667.5999755859375,509.765625,1.990625023841858,1.0171747207641602,2599.0,509.765625,1.990625023841858,1.0171747207641602,2599.0,509.765625,1.990625023841858,1.0171747207641602,2599.0
2026-09-03T14:20:00.000+08:00,474.7289733886719,9.53304672241211,12.33349609375,27.045257568359375,0.12889505922794342,382.3999938964844,6.116000175476074,3.490000009536743,1667.699951171875,509.765625,1.9523437023162842,1.0139447450637817,2599.0,509.765625,1.9523437023162842,1.0139447450637817,2599.0,509.765625,1.9523437023162842,1.0139447450637817,2599.0
2026-09-03T14:21:00.000+08:00,464.748046875,9.523235321044922,12.34033203125,26.875717163085938,0.12952212989330292,382.5,6.076000213623047,3.4830000400543213,1667.699951171875,509.765625,1.990625023841858,1.0177130699157715,2599.0,509.765625,1.990625023841858,1.0177130699157715,2599.0,509.765625,1.990625023841858,1.0177130699157715,2599.0
2026-09-03T14:22:00.000+08:00,478.158447265625,9.5220947265625,12.319580078125,27.489086151123047,0.12681396305561066,382.3999938964844,6.091000080108643,3.4760000705718994,1667.800048828125,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0
2026-09-03T14:23:00.000+08:00,472.80621337890625,9.525135040283203,12.326416015625,26.591352462768555,0.13120807707309723,382.20001220703125,6.0929999351501465,3.4760000705718994,1667.800048828125,509.765625,1.990625023841858,1.0159634351730347,2599.0,509.765625,1.990625023841858,1.0159634351730347,2599.0,509.765625,1.990625023841858,1.0159634351730347,2599.0
2026-09-03T14:24:00.000+08:00,473.93389892578125,9.457561492919922,12.3544921875,26.4460391998291,0.13200463354587555,382.5,6.086999893188477,3.4809999465942383,1667.9000244140625,509.765625,1.990625023841858,1.0151559114456177,2599.0,509.765625,1.990625023841858,1.0151559114456177,2599.0,509.765625,1.990625023841858,1.0151559114456177,2599.0
2026-09-03T14:25:00.000+08:00,472.23297119140625,9.552406311035156,12.3125,26.211551666259766,0.13261328637599945,382.5,6.10099983215332,3.4749999046325684,1668.0,509.765625,1.9523437023162842,1.0135409832000732,2599.0,509.765625,1.9523437023162842,1.0135409832000732,2599.0,509.765625,1.9523437023162842,1.0135409832000732,2599.0
2026-09-03T14:26:00.000+08:00,468.2640686035156,9.54693603515625,12.34033203125,26.017942428588867,0.133600115776062,382.5,6.0929999351501465,3.4790000915527344,1668.0,509.765625,1.9523437023162842,1.0139447450637817,2599.0,509.765625,1.9523437023162842,1.0139447450637817,2599.0,509.765625,1.9523437023162842,1.0139447450637817,2599.0
2026-09-03T14:27:00.000+08:00,476.7331848144531,9.481636047363281,12.361083984375,27.401988983154297,0.12703457474708557,382.29998779296875,6.090000152587891,3.4820001125335693,1668.0999755859375,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0,509.765625,1.9523437023162842,1.0119259357452393,2599.0
2026-09-03T14:28:00.000+08:00,465.846435546875,9.4891357421875,12.3125,25.976661682128906,0.13377392292022705,382.5,6.090000152587891,3.4860000610351562,1668.0999755859375,509.765625,1.9523437023162842,1.0135409832000732,2599.0,509.765625,1.9523437023162842,1.0135409832000732,2599.0,509.765625,1.9523437023162842,1.0135409832000732,2599.0
2026-09-03T14:29:00.000+08:00,462.8011169433594,9.494998931884766,12.361328125,25.49334144592285,0.13646700978279114,382.6000061035156,6.11299991607666,3.48799991607666,1668.199951171875,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0
2026-09-03T14:30:00.000+08:00,467.1029357910156,9.542610168457031,12.34765625,26.585241317749023,0.13101254403591156,382.70001220703125,6.103000164031982,3.4760000705718994,1668.199951171875,509.765625,1.9523437023162842,1.0144829750061035,2599.0,509.765625,1.9523437023162842,1.0144829750061035,2599.0,509.765625,1.9523437023162842,1.0144829750061035,2599.0
2026-09-03T14:31:00.000+08:00,460.7535400390625,9.539783477783203,12.361328125,26.389026641845703,0.13168351352214813,382.8999938964844,6.116000175476074,3.486999988555908,1668.300048828125,509.765625,1.9523437023162842,1.0169055461883545,2599.0,509.765625,1.9523437023162842,1.0169055461883545,2599.0,509.765625,1.9523437023162842,1.0169055461883545,2599.0
2026-09-03T14:32:00.000+08:00,460.0762634277344,9.546546936035156,12.3681640625,26.276866912841797,0.1327403336763382,382.6000061035156,6.098999977111816,3.4739999771118164,1668.4000244140625,509.765625,1.9523437023162842,1.0171747207641602,2599.0,509.765625,1.9523437023162842,1.0171747207641602,2599.0,509.765625,1.9523437023162842,1.0171747207641602,2599.0
2026-09-03T14:33:00.000+08:00,463.641357421875,9.54617691040039,12.319580078125,26.739675521850586,0.13033068180084229,382.8999938964844,6.118000030517578,3.494999885559082,1668.4000244140625,509.765625,1.990625023841858,1.0197317600250244,2599.0,509.765625,1.990625023841858,1.0197317600250244,2599.0,509.765625,1.990625023841858,1.0197317600250244,2599.0
2026-09-03T14:34:00.000+08:00,465.2146911621094,9.534317016601562,12.361083984375,25.596294403076172,0.13630878925323486,382.70001220703125,6.0970001220703125,3.484999895095825,1668.5,509.765625,1.990625023841858,1.0181167125701904,2599.0,509.765625,1.990625023841858,1.0181167125701904,2599.0,509.765625,1.990625023841858,1.0181167125701904,2599.0
2026-09-03T14:35:00.000+08:00,464.93133544921875,9.464691162109375,12.3125,26.028881072998047,0.13404341042041779,382.70001220703125,6.081999778747559,3.4830000400543213,1668.5,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0,509.765625,1.9523437023162842,1.0127334594726562,2599.0
2026-09-03T14:36:00.000+08:00,480.8038330078125,9.459461212158203,12.347412109375,26.457544326782227,0.13209842145442963,382.79998779296875,6.103000164031982,3.490000009536743,1668.5999755859375,509.765625,1.990625023841858,1.0151559114456177,2600.0,509.765625,1.990625023841858,1.0151559114456177,2600.0,509.765625,1.990625023841858,1.0151559114456177,2600.0
2026-09-03T14:37:00.000+08:00,471.63385009765625,9.481700897216797,12.2919921875,26.452306747436523,0.1317465454339981,383.0,6.0960001945495605,3.490000009536743,1668.699951171875,509.765625,1.990625023841858,1.017309308052063,2600.0,509.765625,1.990625023841858,1.017309308052063,2600.0,509.765625,1.990625023841858,1.017309308052063,2600.0
2026-09-03T14:38:00.000+08:00,471.0414733886719,9.47378158569336,12.298828125,26.725872039794922,0.13021090626716614,382.79998779296875,6.104000091552734,3.492000102996826,1668.699951171875,509.765625,1.9523437023162842,1.0139447450637817,2600.0,509.765625,1.9523437023162842,1.0139447450637817,2600.0,509.765625,1.9523437023162842,1.0139447450637817,2600.0
2026-09-03T14:39:00.000+08:00,476.61944580078125,9.476974487304688,12.3056640625,27.06244659423828,0.12885013222694397,382.79998779296875,6.0879998207092285,3.48799991607666,1668.800048828125,509.765625,1.990625023841858,1.016501784324646,2600.0,509.765625,1.990625023841858,1.016501784324646,2600.0,509.765625,1.990625023841858,1.016501784324646,2600.0
2026-09-03T14:40:00.000+08:00,476.62017822265625,9.445377349853516,12.291748046875,26.56462287902832,0.13130244612693787,383.0,6.099999904632568,3.493000030517578,1668.800048828125,509.765625,1.990625023841858,1.018520474433899,2600.0,509.765625,1.990625023841858,1.018520474433899,2600.0,509.765625,1.990625023841858,1.018520474433899,2600.0
2026-09-03T14:41:00.000+08:00,474.4615173339844,nan,nan,26.654821395874023,0.13104571402072906,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T14:42:00.000+08:00,483.9361267089844,9.467113494873047,12.2674560546875,27.288301467895508,0.12782034277915955,383.0,6.0945000648498535,3.4884999990463257,1668.9000244140625,509.765625,1.9523437023162842,1.0152905583381653,2600.0,509.765625,1.9523437023162842,1.0152905583381653,2600.0,509.765625,1.9523437023162842,1.0152905583381653,2600.0
2026-09-03T14:43:00.000+08:00,487.8818359375,9.436168670654297,12.236083984375,27.284503936767578,0.1277281790971756,382.8999938964844,6.098999977111816,3.4860000610351562,1669.0,509.765625,1.990625023841858,1.0181167125701904,2600.0,509.765625,1.990625023841858,1.0181167125701904,2600.0,509.765625,1.990625023841858,1.0181167125701904,2600.0
2026-09-03T14:44:00.000+08:00,484.9703369140625,9.461341857910156,12.3056640625,27.024150848388672,0.12918074429035187,382.70001220703125,6.10099983215332,3.4839999675750732,1669.0999755859375,509.765625,1.990625023841858,1.018520474433899,2600.0,509.765625,1.990625023841858,1.018520474433899,2600.0,509.765625,1.990625023841858,1.018520474433899,2600.0
2026-09-03T14:45:00.000+08:00,481.13616943359375,9.42169189453125,12.201416015625,26.731874465942383,0.13063056766986847,382.5,6.10099983215332,3.4800000190734863,1669.0999755859375,509.765625,1.9523437023162842,1.0159634351730347,2600.0,509.765625,1.9523437023162842,1.0159634351730347,2600.0,509.765625,1.9523437023162842,1.0159634351730347,2600.0
2026-09-03T14:46:00.000+08:00,477.1730651855469,9.394729614257812,12.28515625,26.508760452270508,0.13150370121002197,383.0,6.090000152587891,3.497999906539917,1669.199951171875,509.765625,1.9523437023162842,1.016501784324646,2600.0,509.765625,1.9523437023162842,1.016501784324646,2600.0,509.765625,1.9523437023162842,1.016501784324646,2600.0
2026-09-03T14:47:00.000+08:00,467.9281311035156,9.38326644897461,12.291748046875,26.592330932617188,0.13101522624492645,383.0,6.081999778747559,3.493000030517578,1669.199951171875,509.765625,1.990625023841858,1.0221542119979858,2600.0,509.765625,1.990625023841858,1.0221542119979858,2600.0,509.765625,1.990625023841858,1.0221542119979858,2600.0
2026-09-03T14:48:00.000+08:00,473.2548828125,9.375740051269531,12.257080078125,25.38699722290039,0.13707804679870605,382.79998779296875,6.118000030517578,3.507999897003174,1669.300048828125,509.765625,1.990625023841858,1.0253841876983643,2600.0,509.765625,1.990625023841858,1.0253841876983643,2600.0,509.765625,1.990625023841858,1.0253841876983643,2600.0
2026-09-03T14:49:00.000+08:00,482.2441101074219,9.41171646118164,12.222412109375,27.761600494384766,0.1259293407201767,383.0,6.110000133514404,3.497999906539917,1669.4000244140625,509.765625,1.990625023841858,1.0197317600250244,2600.0,509.765625,1.990625023841858,1.0197317600250244,2600.0,509.765625,1.990625023841858,1.0197317600250244,2600.0
2026-09-03T14:50:00.000+08:00,479.7192077636719,9.376358032226562,12.2158203125,26.64425277709961,0.1309475600719452,382.70001220703125,6.064000129699707,3.489000082015991,1669.4000244140625,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0
2026-09-03T14:51:00.000+08:00,475.4119873046875,9.404823303222656,12.16015625,26.04073143005371,0.13413602113723755,382.79998779296875,6.09499979019165,3.493000030517578,1669.5,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0
2026-09-03T14:52:00.000+08:00,480.8682861328125,9.411956787109375,12.1806640625,26.65839385986328,0.13117820024490356,383.1000061035156,6.093999862670898,3.494999885559082,1669.5,509.765625,1.990625023841858,1.0239038467407227,2600.0,509.765625,1.990625023841858,1.0239038467407227,2600.0,509.765625,1.990625023841858,1.0239038467407227,2600.0
2026-09-03T14:53:00.000+08:00,464.4862365722656,9.402946472167969,12.1806640625,25.658340454101562,0.136213019490242,382.8999938964844,6.1020002365112305,3.49399995803833,1669.5999755859375,509.765625,1.9523437023162842,1.017309308052063,2600.0,509.765625,1.9523437023162842,1.017309308052063,2600.0,509.765625,1.9523437023162842,1.017309308052063,2600.0
2026-09-03T14:54:00.000+08:00,470.03192138671875,9.380374908447266,12.16015625,25.696266174316406,0.13593414425849915,383.0,6.1020002365112305,3.499000072479248,1669.5999755859375,509.765625,1.990625023841858,1.0214812755584717,2600.0,509.765625,1.990625023841858,1.0214812755584717,2600.0,509.765625,1.990625023841858,1.0214812755584717,2600.0
2026-09-03T14:55:00.000+08:00,480.98797607421875,9.39083480834961,12.236328125,25.911333084106445,0.1348830610513687,383.0,6.105000019073486,3.5,1669.699951171875,509.765625,1.990625023841858,1.0197317600250244,2600.0,509.765625,1.990625023841858,1.0197317600250244,2600.0,509.765625,1.990625023841858,1.0197317600250244,2600.0
2026-09-03T14:56:00.000+08:00,467.8681640625,9.403491973876953,12.173828125,25.504281997680664,0.13683976233005524,383.0,6.0980000495910645,3.494999885559082,1669.800048828125,509.765625,1.9523437023162842,1.014886736869812,2600.0,509.765625,1.9523437023162842,1.014886736869812,2600.0,509.765625,1.9523437023162842,1.014886736869812,2600.0
2026-09-03T14:57:00.000+08:00,473.4808044433594,9.461483001708984,12.16015625,26.213581085205078,0.13325153291225433,382.8999938964844,6.086999893188477,3.496000051498413,1669.800048828125,509.765625,1.990625023841858,1.019327998161316,2600.0,509.765625,1.990625023841858,1.019327998161316,2600.0,509.765625,1.990625023841858,1.019327998161316,2600.0
2026-09-03T14:58:00.000+08:00,472.0978088378906,9.47159194946289,12.2431640625,26.73467254638672,0.1308787316083908,383.0,6.085000038146973,3.494999885559082,1669.9000244140625,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0,509.765625,1.990625023841858,1.02094304561615,2600.0
2026-09-03T14:59:00.000+08:00,481.0867919921875,9.46438217163086,12.257080078125,26.000988006591797,0.1343410462141037,383.20001220703125,6.10699987411499,3.502000093460083,1669.9000244140625,509.765625,1.9523437023162842,1.0169055461883545,2600.0,509.765625,1.9523437023162842,1.0169055461883545,2600.0,509.765625,1.9523437023162842,1.0169055461883545,2600.0
2026-09-03T15:00:00.000+08:00,481.900390625,9.475093841552734,12.291748046875,25.888521194458008,0.1351177990436554,383.29998779296875,6.090000152587891,3.5,1670.0,509.765625,1.990625023841858,1.0243076086044312,2600.0,509.765625,1.990625023841858,1.0243076086044312,2600.0,509.765625,1.990625023841858,1.0243076086044312,2600.0
2026-09-03T15:01:00.000+08:00,484.30169677734375,9.456485748291016,12.298583984375,26.474111557006836,0.13220462203025818,383.1000061035156,6.10699987411499,3.496999979019165,1670.0999755859375,509.765625,1.9523437023162842,1.0169055461883545,2600.0,509.765625,1.9523437023162842,1.0169055461883545,2600.0,509.765625,1.9523437023162842,1.0169055461883545,2600.0
2026-09-03T15:02:00.000+08:00,470.7018737792969,9.466873168945312,12.222412109375,26.39159393310547,0.13442295789718628,383.3999938964844,6.0960001945495605,3.509999990463257,1670.0999755859375,509.765625,1.990625023841858,1.0252496004104614,2600.0,509.765625,1.990625023841858,1.0252496004104614,2600.0,509.765625,1.990625023841858,1.0252496004104614,2600.0
2026-09-03T15:03:00.000+08:00,472.04901123046875,9.485698699951172,12.1875,26.380876541137695,0.13267186284065247,383.6000061035156,6.093999862670898,3.50600004196167,1670.199951171875,509.765625,1.990625023841858,1.026460886001587,2600.0,509.765625,1.990625023841858,1.026460886001587,2600.0,509.765625,1.990625023841858,1.026460886001587,2600.0
2026-09-03T15:04:00.000+08:00,475.49749755859375,9.5174560546875,12.291748046875,26.813648223876953,0.13041865825653076,383.6000061035156,6.105999946594238,3.51200008392334,1670.199951171875,509.765625,1.990625023841858,1.0290179252624512,2600.0,509.765625,1.990625023841858,1.0290179252624512,2600.0,509.765625,1.990625023841858,1.0290179252624512,2600.0
2026-09-03T15:05:00.000+08:00,473.7380676269531,9.496044158935547,12.236083984375,25.695751190185547,0.13648170232772827,383.79998779296875,6.107999801635742,3.503999948501587,1670.300048828125,509.765625,1.990625023841858,1.0214812755584717,2600.0,509.765625,1.990625023841858,1.0214812755584717,2600.0,509.765625,1.990625023841858,1.0214812755584717,2600.0
2026-09-03T15:06:00.000+08:00,491.0188903808594,9.452899932861328,12.291748046875,26.816774368286133,0.1309628039598465,383.5,6.11299991607666,3.497999906539917,1670.300048828125,509.765625,1.990625023841858,1.0222887992858887,2600.0,509.765625,1.990625023841858,1.0222887992858887,2600.0,509.765625,1.990625023841858,1.0222887992858887,2600.0
2026-09-03T15:07:00.000+08:00,492.7310791015625,9.49283218383789,12.21533203125,27.61279296875,0.12754957377910614,383.6000061035156,6.109000205993652,3.50600004196167,1670.4000244140625,509.765625,1.990625023841858,1.0186550617218018,2600.0,509.765625,1.990625023841858,1.0186550617218018,2600.0,509.765625,1.990625023841858,1.0186550617218018,2600.0
2026-09-03T15:08:00.000+08:00,480.24609375,9.446063995361328,12.125,25.940139770507812,0.13538862764835358,383.3999938964844,6.0960001945495605,3.5,1670.5,509.765625,1.990625023841858,1.0194625854492188,2600.0,509.765625,1.990625023841858,1.0194625854492188,2600.0,509.765625,1.990625023841858,1.0194625854492188,2600.0
2026-09-03T15:09:00.000+08:00,488.6726989746094,9.498966217041016,12.166748046875,27.58331298828125,0.12706957757472992,383.3999938964844,6.105000019073486,3.500999927520752,1670.5,509.765625,1.990625023841858,1.0182512998580933,2600.0,509.765625,1.990625023841858,1.0182512998580933,2600.0,509.765625,1.990625023841858,1.0182512998580933,2600.0
2026-09-03T15:10:00.000+08:00,474.3202209472656,9.48525619506836,12.111328125,25.78333282470703,0.13578538596630096,383.29998779296875,6.110000133514404,3.50600004196167,1670.5999755859375,509.765625,1.990625023841858,1.020135521888733,2600.0,509.765625,1.990625023841858,1.020135521888733,2600.0,509.765625,1.990625023841858,1.020135521888733,2600.0
