timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-03T19:46:00.000+08:00,510.94891357421875,9.458728790283203,12.0625,25.756696701049805,0.13751763105392456,384.8999938964844,6.123000144958496,3.5299999713897705,1686.800048828125,509.765625,1.990625023841858,1.0274029970169067,2605.0,509.765625,1.990625023841858,1.0274029970169067,2605.0,509.765625,1.990625023841858,1.0274029970169067,2605.0
2026-09-03T19:47:00.000+08:00,512.70947265625,9.485061645507812,12.0283203125,26.3856258392334,0.13412605226039886,385.0,6.105000019073486,3.5269999504089355,1686.9000244140625,513.28125,1.990625023841858,1.0339975357055664,2605.0,513.28125,1.990625023841858,1.0339975357055664,2605.0,513.28125,1.990625023841858,1.0339975357055664,2605.0
2026-09-03T19:48:00.000+08:00,515.432373046875,9.544605255126953,12.0419921875,26.676420211791992,0.13255152106285095,384.8999938964844,6.089000225067139,3.5290000438690186,1686.9000244140625,509.765625,1.990625023841858,1.0310367345809937,2605.0,509.765625,1.990625023841858,1.0310367345809937,2605.0,509.765625,1.990625023841858,1.0310367345809937,2605.0
2026-09-03T19:49:00.000+08:00,510.1549072265625,9.524852752685547,12.0419921875,26.561325073242188,0.13297529518604279,385.0,6.105000019073486,3.5280001163482666,1687.0,509.765625,1.990625023841858,1.0302292108535767,2605.0,509.765625,1.990625023841858,1.0302292108535767,2605.0,509.765625,1.990625023841858,1.0302292108535767,2605.0
2026-09-03T19:50:00.000+08:00,531.6644897460938,9.551006317138672,12.007080078125,26.473037719726562,0.1334943175315857,385.0,6.110000133514404,3.5390000343322754,1687.0,513.28125,1.990625023841858,1.0356124639511108,2605.0,513.28125,1.990625023841858,1.0356124639511108,2605.0,513.28125,1.990625023841858,1.0356124639511108,2605.0
2026-09-03T19:51:00.000+08:00,524.7744750976562,9.46063232421875,12.013916015625,26.112369537353516,0.13526156544685364,384.6000061035156,6.119999885559082,3.5230000019073486,1687.0999755859375,509.765625,1.990625023841858,1.0240384340286255,2605.0,509.765625,1.990625023841858,1.0240384340286255,2605.0,509.765625,1.990625023841858,1.0240384340286255,2605.0
2026-09-03T19:52:00.000+08:00,520.2816162109375,9.44186019897461,12.034912109375,25.984498977661133,0.13596567511558533,384.79998779296875,6.123000144958496,3.5260000228881836,1687.0999755859375,509.765625,1.990625023841858,1.0261917114257812,2605.0,509.765625,1.990625023841858,1.0261917114257812,2605.0,509.765625,1.990625023841858,1.0261917114257812,2605.0
2026-09-03T19:53:00.000+08:00,524.0181884765625,9.46987533569336,12.041748046875,24.82456398010254,0.1421978771686554,384.79998779296875,6.14300012588501,3.5320000648498535,1687.199951171875,509.765625,1.990625023841858,1.0372275114059448,2605.0,509.765625,1.990625023841858,1.0372275114059448,2605.0,509.765625,1.990625023841858,1.0372275114059448,2605.0
2026-09-03T19:54:00.000+08:00,520.9220581054688,9.48038101196289,12.03515625,26.390064239501953,0.1334972232580185,384.79998779296875,6.135000228881836,3.5380001068115234,1687.300048828125,509.765625,1.990625023841858,1.031844139099121,2605.0,509.765625,1.990625023841858,1.031844139099121,2605.0,509.765625,1.990625023841858,1.031844139099121,2605.0
2026-09-03T19:55:00.000+08:00,537.0277099609375,9.4483642578125,12.1044921875,27.33316421508789,0.12900079786777496,384.6000061035156,6.131999969482422,3.5230000019073486,1687.300048828125,509.765625,1.990625023841858,1.0204046964645386,2605.0,509.765625,1.990625023841858,1.0204046964645386,2605.0,509.765625,1.990625023841858,1.0204046964645386,2605.0
2026-09-03T19:56:00.000+08:00,519.5929565429688,9.443286895751953,12.097412109375,26.658584594726562,0.1325276643037796,384.6000061035156,6.127999782562256,3.5280001163482666,1687.4000244140625,509.765625,1.990625023841858,1.032651662826538,2605.0,509.765625,1.990625023841858,1.032651662826538,2605.0,509.765625,1.990625023841858,1.032651662826538,2605.0
2026-09-03T19:57:00.000+08:00,517.3161010742188,9.478515625,12.03515625,26.298614501953125,0.13441772758960724,384.5,6.125999927520752,3.5250000953674316,1687.4000244140625,509.765625,1.990625023841858,1.024845838546753,2605.0,509.765625,1.990625023841858,1.024845838546753,2605.0,509.765625,1.990625023841858,1.024845838546753,2605.0
2026-09-03T19:58:00.000+08:00,521.7492065429688,9.48098373413086,12.0419921875,27.09516716003418,0.12980175018310547,384.3999938964844,6.122000217437744,3.5209999084472656,1687.5,509.765625,1.990625023841858,1.026460886001587,2605.0,509.765625,1.990625023841858,1.026460886001587,2605.0,509.765625,1.990625023841858,1.026460886001587,2605.0
2026-09-03T19:59:00.000+08:00,510.37469482421875,9.45444107055664,12.0556640625,25.45000648498535,0.13862472772598267,384.6000061035156,6.118000030517578,3.5190000534057617,1687.5999755859375,509.765625,1.990625023841858,1.024442195892334,2605.0,509.765625,1.990625023841858,1.024442195892334,2605.0,509.765625,1.990625023841858,1.024442195892334,2605.0
2026-09-03T20:00:00.000+08:00,524.9927368164062,9.446174621582031,12.007080078125,26.784313201904297,0.13194289803504944,384.70001220703125,6.131999969482422,3.5309998989105225,1687.5999755859375,509.765625,1.990625023841858,1.031844139099121,2605.0,509.765625,1.990625023841858,1.031844139099121,2605.0,509.765625,1.990625023841858,1.031844139099121,2605.0
2026-09-03T20:01:00.000+08:00,530.37060546875,9.45444107055664,12.041748046875,27.014127731323242,0.13105742633342743,385.1000061035156,6.126999855041504,3.5399999618530273,1687.699951171875,513.28125,1.990625023841858,1.029960036277771,2605.0,513.28125,1.990625023841858,1.029960036277771,2605.0,513.28125,1.990625023841858,1.029960036277771,2605.0
2026-09-03T20:02:00.000+08:00,527.3362426757812,9.446914672851562,12.041748046875,27.216594696044922,0.12929612398147583,385.29998779296875,6.13700008392334,3.546999931335449,1687.699951171875,513.28125,1.990625023841858,1.0315749645233154,2605.0,513.28125,1.990625023841858,1.0315749645233154,2605.0,513.28125,1.990625023841858,1.0315749645233154,2605.0
2026-09-03T20:03:00.000+08:00,524.6912231445312,9.408493041992188,12.0556640625,26.675689697265625,0.13218027353286743,385.20001220703125,6.107999801635742,3.5380001068115234,1687.800048828125,513.28125,1.990625023841858,1.0331900119781494,2605.0,513.28125,1.990625023841858,1.0331900119781494,2605.0,513.28125,1.990625023841858,1.0331900119781494,2605.0
2026-09-03T20:04:00.000+08:00,519.5338134765625,9.475303649902344,12.02783203125,26.599985122680664,0.133082777261734,385.20001220703125,6.0980000495910645,3.5380001068115234,1687.9000244140625,513.28125,1.990625023841858,1.029960036277771,2605.0,513.28125,1.990625023841858,1.029960036277771,2605.0,513.28125,1.990625023841858,1.029960036277771,2605.0
2026-09-03T20:05:00.000+08:00,515.3388671875,9.497520446777344,12.013916015625,26.646032333374023,0.13337820768356323,385.20001220703125,6.099999904632568,3.5380001068115234,1687.9000244140625,513.28125,1.990625023841858,1.0393807888031006,2605.0,513.28125,1.990625023841858,1.0393807888031006,2605.0,513.28125,1.990625023841858,1.0393807888031006,2605.0
2026-09-03T20:06:00.000+08:00,519.7114868164062,9.609882354736328,12.104248046875,26.710609436035156,0.13249416649341583,384.6000061035156,6.113999843597412,3.5239999294281006,1688.0,509.765625,1.990625023841858,1.0276721715927124,2605.0,509.765625,1.990625023841858,1.0276721715927124,2605.0,509.765625,1.990625023841858,1.0276721715927124,2605.0
2026-09-03T20:07:00.000+08:00,505.4866027832031,9.778446197509766,12.229248046875,25.45758628845215,0.13897626101970673,384.6000061035156,6.116000175476074,3.5230000019073486,1688.0,509.765625,1.990625023841858,1.0216158628463745,2605.0,509.765625,1.990625023841858,1.0216158628463745,2605.0,509.765625,1.990625023841858,1.0216158628463745,2605.0
2026-09-03T20:08:00.000+08:00,516.8522338867188,9.699642181396484,12.3544921875,25.724031448364258,0.1374978870153427,384.79998779296875,6.119999885559082,3.5309998989105225,1688.0999755859375,509.765625,1.990625023841858,1.024442195892334,2605.0,509.765625,1.990625023841858,1.024442195892334,2605.0,509.765625,1.990625023841858,1.024442195892334,2605.0
2026-09-03T20:09:00.000+08:00,503.61956787109375,9.16677474975586,11.826416015625,25.851810455322266,0.13635408878326416,384.70001220703125,6.10099983215332,3.5239999294281006,1688.0999755859375,509.765625,1.990625023841858,1.0269992351531982,2605.0,509.765625,1.990625023841858,1.0269992351531982,2605.0,509.765625,1.990625023841858,1.0269992351531982,2605.0
2026-09-03T20:10:00.000+08:00,520.7555541992188,9.064815521240234,11.8056640625,24.750905990600586,0.1424190253019333,385.20001220703125,6.099999904632568,3.5439999103546143,1688.199951171875,513.28125,1.990625023841858,1.0356124639511108,2605.0,513.28125,1.990625023841858,1.0356124639511108,2605.0,513.28125,1.990625023841858,1.0356124639511108,2605.0
2026-09-03T20:11:00.000+08:00,505.17999267578125,9.224960327148438,11.826416015625,26.61060333251953,0.13246598839759827,385.1000061035156,6.138999938964844,3.546999931335449,1688.300048828125,513.28125,1.990625023841858,1.0265954732894897,2605.0,513.28125,1.990625023841858,1.0265954732894897,2605.0,513.28125,1.990625023841858,1.0265954732894897,2605.0
2026-09-03T20:12:00.000+08:00,505.2967529296875,9.280616760253906,11.888916015625,26.664791107177734,0.1321967989206314,385.29998779296875,6.144000053405762,3.5439999103546143,1688.300048828125,513.28125,1.990625023841858,1.0295562744140625,2605.0,513.28125,1.990625023841858,1.0295562744140625,2605.0,513.28125,1.990625023841858,1.0295562744140625,2605.0
2026-09-03T20:13:00.000+08:00,510.00537109375,9.28714370727539,11.909912109375,27.735013961791992,0.12763649225234985,385.29998779296875,6.140999794006348,3.5450000762939453,1688.4000244140625,513.28125,1.990625023841858,1.0311713218688965,2605.0,513.28125,1.990625023841858,1.0311713218688965,2605.0,513.28125,1.990625023841858,1.0311713218688965,2605.0
2026-09-03T20:14:00.000+08:00,506.0652770996094,9.255897521972656,11.882080078125,26.245553970336914,0.13514670729637146,385.3999938964844,6.120999813079834,3.5460000038146973,1688.4000244140625,513.28125,1.990625023841858,1.0365545749664307,2605.0,513.28125,1.990625023841858,1.0365545749664307,2605.0,513.28125,1.990625023841858,1.0365545749664307,2605.0
2026-09-03T20:15:00.000+08:00,498.8237609863281,9.254798889160156,11.923828125,25.9840145111084,0.13612215220928192,385.6000061035156,6.133999824523926,3.5439999103546143,1688.5,513.28125,1.990625023841858,1.0369583368301392,2605.0,513.28125,1.990625023841858,1.0369583368301392,2605.0,513.28125,1.990625023841858,1.0369583368301392,2605.0
2026-09-03T20:16:00.000+08:00,516.3710327148438,9.26373291015625,11.9169921875,26.587194442749023,0.13318441808223724,385.70001220703125,6.109000205993652,3.546999931335449,1688.5999755859375,513.28125,1.990625023841858,1.0377658605575562,2605.0,513.28125,1.990625023841858,1.0377658605575562,2605.0,513.28125,1.990625023841858,1.0377658605575562,2605.0
2026-09-03T20:17:00.000+08:00,513.98095703125,9.26913833618164,11.9169921875,27.06879234313965,0.13085179030895233,385.5,6.142000198364258,3.546999931335449,1688.5999755859375,513.28125,1.990625023841858,1.0365545749664307,2605.0,513.28125,1.990625023841858,1.0365545749664307,2605.0,513.28125,1.990625023841858,1.0365545749664307,2605.0
2026-09-03T20:18:00.000+08:00,515.247314453125,9.288887023925781,11.9306640625,25.926889419555664,0.1368849128484726,385.3999938964844,6.139999866485596,3.546999931335449,1688.699951171875,513.28125,1.990625023841858,1.0323824882507324,2605.0,513.28125,1.990625023841858,1.0323824882507324,2605.0,513.28125,1.990625023841858,1.0323824882507324,2605.0
2026-09-03T20:19:00.000+08:00,515.208984375,9.258308410644531,11.909912109375,27.133777618408203,0.1303909868001938,385.6000061035156,6.139999866485596,3.549999952316284,1688.699951171875,513.28125,1.990625023841858,1.030767560005188,2605.0,513.28125,1.990625023841858,1.030767560005188,2605.0,513.28125,1.990625023841858,1.030767560005188,2605.0
2026-09-03T20:20:00.000+08:00,507.5238342285156,9.254070281982422,11.909912109375,26.66453742980957,0.13302312791347504,385.6000061035156,6.1519999504089355,3.549999952316284,1688.800048828125,513.28125,1.990625023841858,1.0315749645233154,2605.0,513.28125,1.990625023841858,1.0315749645233154,2605.0,513.28125,1.990625023841858,1.0315749645233154,2605.0
2026-09-03T20:21:00.000+08:00,518.6318969726562,9.277034759521484,11.923583984375,27.18466567993164,0.13040439784526825,385.3999938964844,6.142000198364258,3.549999952316284,1688.9000244140625,513.28125,1.990625023841858,1.0348049402236938,2605.0,513.28125,1.990625023841858,1.0348049402236938,2605.0,513.28125,1.990625023841858,1.0348049402236938,2605.0
2026-09-03T20:22:00.000+08:00,515.3839721679688,9.349544525146484,11.916748046875,27.114906311035156,0.1309242993593216,385.29998779296875,6.131999969482422,3.5429999828338623,1688.9000244140625,513.28125,1.990625023841858,1.0360162258148193,2605.0,513.28125,1.990625023841858,1.0360162258148193,2605.0,513.28125,1.990625023841858,1.0360162258148193,2605.0
2026-09-03T20:23:00.000+08:00,511.30426025390625,9.354976654052734,11.909912109375,26.289819717407227,0.1350332647562027,385.1000061035156,6.129000186920166,3.5350000858306885,1689.0,513.28125,1.990625023841858,1.0269992351531982,2605.0,513.28125,1.990625023841858,1.0269992351531982,2605.0,513.28125,1.990625023841858,1.0269992351531982,2605.0
2026-09-03T20:24:00.000+08:00,514.1419677734375,9.263069152832031,11.882080078125,26.96146011352539,0.13159523904323578,385.20001220703125,6.13100004196167,3.5380001068115234,1689.0,513.28125,1.990625023841858,1.034401297569275,2606.0,513.28125,1.990625023841858,1.034401297569275,2606.0,513.28125,1.990625023841858,1.034401297569275,2606.0
2026-09-03T20:25:00.000+08:00,520.28076171875,9.185897827148438,11.763916015625,26.577938079833984,0.1332308053970337,385.1000061035156,6.124000072479248,3.5369999408721924,1689.0999755859375,513.28125,1.990625023841858,1.0352087020874023,2606.0,513.28125,1.990625023841858,1.0352087020874023,2606.0,513.28125,1.990625023841858,1.0352087020874023,2606.0
2026-09-03T20:26:00.000+08:00,518.630126953125,9.042896270751953,11.701416015625,26.3156795501709,0.13436855375766754,385.29998779296875,6.120999813079834,3.5390000343322754,1689.0999755859375,513.28125,1.990625023841858,1.0331900119781494,2606.0,513.28125,1.990625023841858,1.0331900119781494,2606.0,513.28125,1.990625023841858,1.0331900119781494,2606.0
2026-09-03T20:27:00.000+08:00,522.4044189453125,8.939140319824219,11.6669921875,27.739410400390625,0.12747207283973694,385.29998779296875,6.125,3.5429999828338623,1689.199951171875,513.28125,1.990625023841858,1.0348049402236938,2606.0,513.28125,1.990625023841858,1.0348049402236938,2606.0,513.28125,1.990625023841858,1.0348049402236938,2606.0
2026-09-03T20:28:00.000+08:00,529.1991577148438,8.961769104003906,11.6806640625,27.058197021484375,0.1307552009820938,385.29998779296875,6.131999969482422,3.5429999828338623,1689.300048828125,513.28125,1.990625023841858,1.0311713218688965,2606.0,513.28125,1.990625023841858,1.0311713218688965,2606.0,513.28125,1.990625023841858,1.0311713218688965,2606.0
2026-09-03T20:29:00.000+08:00,525.2267456054688,8.974323272705078,11.659912109375,27.82447624206543,0.1272979974746704,385.0,6.188000202178955,3.5429999828338623,1689.300048828125,513.28125,1.990625023841858,1.032786250114441,2606.0,513.28125,1.990625023841858,1.032786250114441,2606.0,513.28125,1.990625023841858,1.032786250114441,2606.0
2026-09-03T20:30:00.000+08:00,521.2967529296875,8.899616241455078,11.645751953125,28.21463394165039,0.1256440132856369,384.8999938964844,6.158999919891357,3.5309998989105225,1689.4000244140625,509.765625,1.990625023841858,1.033459186553955,2606.0,509.765625,1.990625023841858,1.033459186553955,2606.0,509.765625,1.990625023841858,1.033459186553955,2606.0
2026-09-03T20:31:00.000+08:00,518.4032592773438,8.930889129638672,11.6044921875,27.96589469909668,0.12651123106479645,385.0,6.168000221252441,3.5350000858306885,1689.4000244140625,513.28125,1.990625023841858,1.0376312732696533,2606.0,513.28125,1.990625023841858,1.0376312732696533,2606.0,513.28125,1.990625023841858,1.0376312732696533,2606.0
2026-09-03T20:32:00.000+08:00,512.2830200195312,8.932674407958984,11.5625,27.399484634399414,0.12930899858474731,384.8999938964844,6.1620001792907715,3.5390000343322754,1689.5,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0
2026-09-03T20:33:00.000+08:00,507.195068359375,9.011669158935547,11.736328125,27.68494987487793,0.12790343165397644,385.0,6.164000034332275,3.5420000553131104,1689.5999755859375,513.28125,1.990625023841858,1.0348049402236938,2606.0,513.28125,1.990625023841858,1.0348049402236938,2606.0,513.28125,1.990625023841858,1.0348049402236938,2606.0
2026-09-03T20:34:00.000+08:00,512.9876708984375,9.043643951416016,11.6806640625,28.342620849609375,0.12486495077610016,384.70001220703125,6.150000095367432,3.5360000133514404,1689.5999755859375,509.765625,1.990625023841858,1.0306329727172852,2606.0,509.765625,1.990625023841858,1.0306329727172852,2606.0,509.765625,1.990625023841858,1.0306329727172852,2606.0
2026-09-03T20:35:00.000+08:00,524.8882446289062,nan,nan,27.77289390563965,0.1272103637456894,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T20:36:00.000+08:00,530.4951171875,9.002342224121094,11.6458740234375,28.55006980895996,0.12395766377449036,384.79998779296875,6.138500213623047,3.531499981880188,1689.699951171875,509.765625,1.990625023841858,1.0317095518112183,2606.0,509.765625,1.990625023841858,1.0317095518112183,2606.0,509.765625,1.990625023841858,1.0317095518112183,2606.0
2026-09-03T20:37:00.000+08:00,519.927490234375,8.974678039550781,11.638916015625,27.17745018005371,0.1302182525396347,384.8999938964844,6.146999835968018,3.5339999198913574,1689.800048828125,509.765625,1.990625023841858,1.0315749645233154,2606.0,509.765625,1.990625023841858,1.0315749645233154,2606.0,509.765625,1.990625023841858,1.0315749645233154,2606.0
2026-09-03T20:38:00.000+08:00,529.8737182617188,9.015289306640625,11.666748046875,27.640727996826172,0.12745684385299683,384.79998779296875,6.163000106811523,3.5429999828338623,1689.9000244140625,509.765625,1.990625023841858,1.0261917114257812,2606.0,509.765625,1.990625023841858,1.0261917114257812,2606.0,509.765625,1.990625023841858,1.0261917114257812,2606.0
2026-09-03T20:39:00.000+08:00,527.015869140625,8.946327209472656,11.6669921875,27.717937469482422,0.12731827795505524,384.8999938964844,6.1529998779296875,3.5360000133514404,1689.9000244140625,509.765625,1.990625023841858,1.0290179252624512,2606.0,509.765625,1.990625023841858,1.0290179252624512,2606.0,509.765625,1.990625023841858,1.0290179252624512,2606.0
2026-09-03T20:40:00.000+08:00,513.9464721679688,8.981536865234375,11.611328125,27.168115615844727,0.13007895648479462,385.0,6.14900016784668,3.5369999408721924,1690.0,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0
2026-09-03T20:41:00.000+08:00,514.7435913085938,9.042236328125,11.5625,26.7844181060791,0.13227839767932892,385.1000061035156,6.146999835968018,3.5369999408721924,1690.0,513.28125,1.990625023841858,1.0282104015350342,2606.0,513.28125,1.990625023841858,1.0282104015350342,2606.0,513.28125,1.990625023841858,1.0282104015350342,2606.0
2026-09-03T20:42:00.000+08:00,518.613037109375,8.938411712646484,11.659912109375,28.22477912902832,0.1254217028617859,385.0,6.156000137329102,3.5399999618530273,1690.0999755859375,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0
2026-09-03T20:43:00.000+08:00,522.9404296875,9.018505096435547,11.645751953125,27.167001724243164,0.13034194707870483,384.8999938964844,6.140999794006348,3.5290000438690186,1690.199951171875,513.28125,1.990625023841858,1.0315749645233154,2606.0,513.28125,1.990625023841858,1.0315749645233154,2606.0,513.28125,1.990625023841858,1.0315749645233154,2606.0
2026-09-03T20:44:00.000+08:00,526.34228515625,9.075614929199219,11.722412109375,26.777353286743164,0.1321265697479248,384.79998779296875,6.13700008392334,3.5380001068115234,1690.199951171875,509.765625,1.990625023841858,1.033459186553955,2606.0,509.765625,1.990625023841858,1.033459186553955,2606.0,509.765625,1.990625023841858,1.033459186553955,2606.0
2026-09-03T20:45:00.000+08:00,518.1541137695312,9.079925537109375,11.736083984375,26.51150131225586,0.13333836197853088,384.79998779296875,6.1479997634887695,3.5390000343322754,1690.300048828125,509.765625,1.990625023841858,1.0286141633987427,2606.0,509.765625,1.990625023841858,1.0286141633987427,2606.0,509.765625,1.990625023841858,1.0286141633987427,2606.0
2026-09-03T20:46:00.000+08:00,519.846435546875,9.164310455322266,11.729248046875,27.32977294921875,0.12945589423179626,384.70001220703125,6.126999855041504,3.5260000228881836,1690.300048828125,509.765625,1.990625023841858,1.0282104015350342,2606.0,509.765625,1.990625023841858,1.0282104015350342,2606.0,509.765625,1.990625023841858,1.0282104015350342,2606.0
2026-09-03T20:47:00.000+08:00,528.5006713867188,9.165031433105469,11.736328125,27.611783981323242,0.12802505493164062,384.8999938964844,6.107999801635742,3.5390000343322754,1690.4000244140625,509.765625,1.990625023841858,1.0348049402236938,2606.0,509.765625,1.990625023841858,1.0348049402236938,2606.0,509.765625,1.990625023841858,1.0348049402236938,2606.0
2026-09-03T20:48:00.000+08:00,530.2371826171875,9.13052749633789,11.784912109375,27.36996841430664,0.12922923266887665,385.29998779296875,6.0980000495910645,3.5380001068115234,1690.4000244140625,513.28125,1.990625023841858,1.0368237495422363,2606.0,513.28125,1.990625023841858,1.0368237495422363,2606.0,513.28125,1.990625023841858,1.0368237495422363,2606.0
2026-09-03T20:49:00.000+08:00,535.7716064453125,9.175106048583984,11.722412109375,27.34250831604004,0.12924930453300476,385.6000061035156,6.11299991607666,3.5460000038146973,1690.5,513.28125,1.990625023841858,1.0369583368301392,2606.0,513.28125,1.990625023841858,1.0369583368301392,2606.0,513.28125,1.990625023841858,1.0369583368301392,2606.0
2026-09-03T20:50:00.000+08:00,530.4368286132812,9.12518310546875,11.75,27.061660766601562,0.13077542185783386,385.5,6.0980000495910645,3.5439999103546143,1690.5999755859375,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0
2026-09-03T20:51:00.000+08:00,535.7537841796875,9.215641021728516,11.75,28.402193069458008,0.12456785142421722,385.6000061035156,6.111000061035156,3.5510001182556152,1690.5999755859375,513.28125,1.990625023841858,1.038169503211975,2606.0,513.28125,1.990625023841858,1.038169503211975,2606.0,513.28125,1.990625023841858,1.038169503211975,2606.0
2026-09-03T20:52:00.000+08:00,526.9136962890625,9.229316711425781,11.7919921875,26.70648193359375,0.13277675211429596,385.6000061035156,6.0960001945495605,3.5439999103546143,1690.699951171875,513.28125,2.0289063453674316,1.0446295738220215,2606.0,513.28125,2.0289063453674316,1.0446295738220215,2606.0,513.28125,2.0289063453674316,1.0446295738220215,2606.0
2026-09-03T20:53:00.000+08:00,530.892333984375,9.224960327148438,11.826416015625,27.50894546508789,0.12890352308750153,385.3999938964844,6.13700008392334,3.5390000343322754,1690.699951171875,513.28125,1.990625023841858,1.032786250114441,2606.0,513.28125,1.990625023841858,1.032786250114441,2606.0,513.28125,1.990625023841858,1.032786250114441,2606.0
2026-09-03T20:54:00.000+08:00,515.2488403320312,9.276275634765625,11.826416015625,26.45313262939453,0.13385938107967377,385.3999938964844,6.1579999923706055,3.5460000038146973,1690.800048828125,513.28125,1.990625023841858,1.039784550666809,2606.0,513.28125,1.990625023841858,1.039784550666809,2606.0,513.28125,1.990625023841858,1.039784550666809,2606.0
2026-09-03T20:55:00.000+08:00,516.0447998046875,9.254093170166016,11.84765625,26.12563705444336,0.13595840334892273,385.3999938964844,6.13100004196167,3.5450000762939453,1690.9000244140625,513.28125,1.990625023841858,1.033593773841858,2606.0,513.28125,1.990625023841858,1.033593773841858,2606.0,513.28125,1.990625023841858,1.033593773841858,2606.0
2026-09-03T20:56:00.000+08:00,515.6837768554688,9.265949249267578,11.84765625,26.438499450683594,0.13416041433811188,385.3999938964844,6.135000228881836,3.5380001068115234,1690.9000244140625,513.28125,1.990625023841858,1.0360162258148193,2606.0,513.28125,1.990625023841858,1.0360162258148193,2606.0,513.28125,1.990625023841858,1.0360162258148193,2606.0
2026-09-03T20:57:00.000+08:00,539.0700073242188,9.289264678955078,11.757080078125,28.46415901184082,0.12468311190605164,385.1000061035156,6.132999897003174,3.5390000343322754,1691.0,513.28125,1.990625023841858,1.0269992351531982,2606.0,513.28125,1.990625023841858,1.0269992351531982,2606.0,513.28125,1.990625023841858,1.0269992351531982,2606.0
2026-09-03T20:58:00.000+08:00,524.2371215820312,9.197734832763672,11.7431640625,26.756633758544922,0.1325278878211975,385.5,6.1519999504089355,3.5439999103546143,1691.0,513.28125,1.990625023841858,1.0323824882507324,2606.0,513.28125,1.990625023841858,1.0323824882507324,2606.0,513.28125,1.990625023841858,1.0323824882507324,2606.0
2026-09-03T20:59:00.000+08:00,523.8451538085938,9.141326904296875,11.701416015625,26.83357048034668,0.1318497657775879,385.3999938964844,6.139999866485596,3.5490000247955322,1691.0999755859375,513.28125,1.990625023841858,1.0323824882507324,2606.0,513.28125,1.990625023841858,1.0323824882507324,2606.0,513.28125,1.990625023841858,1.0323824882507324,2606.0
2026-09-03T21:00:00.000+08:00,526.65087890625,9.212821960449219,11.7431640625,25.89956283569336,0.13664323091506958,385.29998779296875,6.14300012588501,3.546999931335449,1691.199951171875,513.28125,1.990625023841858,1.033593773841858,2606.0,513.28125,1.990625023841858,1.033593773841858,2606.0,513.28125,1.990625023841858,1.033593773841858,2606.0
2026-09-03T21:01:00.000+08:00,536.094970703125,9.155708312988281,11.7158203125,26.820281982421875,0.1324370950460434,385.6000061035156,6.164999961853027,3.553999900817871,1691.199951171875,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0
2026-09-03T21:02:00.000+08:00,515.3057250976562,9.16217041015625,11.70849609375,25.672685623168945,0.13800659775733948,385.70001220703125,6.151000022888184,3.5510001182556152,1691.300048828125,513.28125,1.990625023841858,1.0333245992660522,2606.0,513.28125,1.990625023841858,1.0333245992660522,2606.0,513.28125,1.990625023841858,1.0333245992660522,2606.0
2026-09-03T21:03:00.000+08:00,511.8871765136719,9.1387939453125,11.784912109375,25.536352157592773,0.13874338567256927,385.70001220703125,6.1519999504089355,3.552000045776367,1691.300048828125,513.28125,1.990625023841858,1.0345358848571777,2606.0,513.28125,1.990625023841858,1.0345358848571777,2606.0,513.28125,1.990625023841858,1.0345358848571777,2606.0
2026-09-03T21:04:00.000+08:00,521.8134155273438,9.181549072265625,11.72265625,26.800151824951172,0.13242462277412415,385.3999938964844,6.11899995803833,3.5409998893737793,1691.4000244140625,513.28125,1.990625023841858,1.0360162258148193,2606.0,513.28125,1.990625023841858,1.0360162258148193,2606.0,513.28125,1.990625023841858,1.0360162258148193,2606.0
2026-09-03T21:05:00.000+08:00,521.3178100585938,9.184074401855469,11.722412109375,26.785865783691406,0.13275659084320068,385.3999938964844,6.132999897003174,3.5420000553131104,1691.5,513.28125,1.990625023841858,1.038977026939392,2606.0,513.28125,1.990625023841858,1.038977026939392,2606.0,513.28125,1.990625023841858,1.038977026939392,2606.0
2026-09-03T21:06:00.000+08:00,514.5040893554688,9.21133041381836,11.7919921875,27.12504005432129,0.13076478242874146,385.70001220703125,6.1479997634887695,3.546999931335449,1691.5,513.28125,1.990625023841858,1.031978726387024,2606.0,513.28125,1.990625023841858,1.031978726387024,2606.0,513.28125,1.990625023841858,1.031978726387024,2606.0
2026-09-03T21:07:00.000+08:00,504.3720397949219,9.279609680175781,11.75,25.429779052734375,0.13952146470546722,385.8999938964844,6.151000022888184,3.556999921798706,1691.5999755859375,513.28125,1.990625023841858,1.0333245992660522,2606.0,513.28125,1.990625023841858,1.0333245992660522,2606.0,513.28125,1.990625023841858,1.0333245992660522,2606.0
2026-09-03T21:08:00.000+08:00,515.0442504882812,9.349235534667969,11.84765625,25.93955421447754,0.13662531971931458,385.5,6.132999897003174,3.5399999618530273,1691.5999755859375,513.28125,1.990625023841858,1.029960036277771,2606.0,513.28125,1.990625023841858,1.029960036277771,2606.0,513.28125,1.990625023841858,1.029960036277771,2606.0
2026-09-03T21:09:00.000+08:00,519.9694213867188,9.343891143798828,11.8408203125,26.697851181030273,0.13285712897777557,385.1000061035156,6.13100004196167,3.5299999713897705,1691.699951171875,513.28125,1.990625023841858,1.0302292108535767,2606.0,513.28125,1.990625023841858,1.0302292108535767,2606.0,513.28125,1.990625023841858,1.0302292108535767,2606.0
2026-09-03T21:10:00.000+08:00,518.263671875,9.298301696777344,11.770751953125,25.09659767150879,0.1417323499917984,385.20001220703125,6.125999927520752,3.5380001068115234,1691.699951171875,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0,513.28125,1.990625023841858,1.0278067588806152,2606.0
2026-09-03T21:11:00.000+08:00,523.4823608398438,9.294673919677734,11.8056640625,26.181835174560547,0.13536101579666138,385.20001220703125,6.118000030517578,3.5380001068115234,1691.800048828125,513.28125,1.990625023841858,1.0368237495422363,2606.0,513.28125,1.990625023841858,1.0368237495422363,2606.0,513.28125,1.990625023841858,1.0368237495422363,2606.0
2026-09-03T21:12:00.000+08:00,523.804931640625,9.335269927978516,11.847412109375,26.06372833251953,0.1356291025876999,385.1000061035156,6.110000133514404,3.5299999713897705,1691.9000244140625,513.28125,1.990625023841858,1.0290179252624512,2606.0,513.28125,1.990625023841858,1.0290179252624512,2606.0,513.28125,1.990625023841858,1.0290179252624512,2606.0
2026-09-03T21:13:00.000+08:00,527.2224731445312,9.362907409667969,11.861328125,26.061031341552734,0.13552801311016083,385.1000061035156,6.105000019073486,3.5339999198913574,1691.9000244140625,513.28125,1.990625023841858,1.0302292108535767,2606.0,513.28125,1.990625023841858,1.0302292108535767,2606.0,513.28125,1.990625023841858,1.0302292108535767,2606.0
2026-09-03T21:14:00.000+08:00,524.34375,9.338111877441406,11.847412109375,26.108318328857422,0.1357421725988388,384.8999938964844,6.111999988555908,3.5329999923706055,1692.0,509.765625,1.990625023841858,1.0348049402236938,2606.0,509.765625,1.990625023841858,1.0348049402236938,2606.0,509.765625,1.990625023841858,1.0348049402236938,2606.0
2026-09-03T21:15:00.000+08:00,523.3396606445312,9.326274871826172,11.8681640625,26.846773147583008,0.13174767792224884,385.0,6.125999927520752,3.5329999923706055,1692.0,509.765625,1.990625023841858,1.0265954732894897,2606.0,509.765625,1.990625023841858,1.0265954732894897,2606.0,509.765625,1.990625023841858,1.0265954732894897,2606.0
2026-09-03T21:16:00.000+08:00,523.1832275390625,9.335994720458984,11.847412109375,25.84587287902832,0.13684970140457153,385.1000061035156,6.116000175476074,3.5369999408721924,1692.0999755859375,513.28125,1.990625023841858,1.033459186553955,2606.0,513.28125,1.990625023841858,1.033459186553955,2606.0,513.28125,1.990625023841858,1.033459186553955,2606.0
2026-09-03T21:17:00.000+08:00,535.0925903320312,9.319107055664062,11.847412109375,26.64097785949707,0.13261525332927704,385.70001220703125,6.11299991607666,3.5480000972747803,1692.199951171875,513.28125,1.990625023841858,1.0337283611297607,2606.0,513.28125,1.990625023841858,1.0337283611297607,2606.0,513.28125,1.990625023841858,1.0337283611297607,2606.0
2026-09-03T21:18:00.000+08:00,543.04541015625,9.296493530273438,11.8056640625,27.3880672454834,0.1289977878332138,385.70001220703125,6.089000225067139,3.5439999103546143,1692.199951171875,513.28125,1.990625023841858,1.038169503211975,2606.0,513.28125,1.990625023841858,1.038169503211975,2606.0,513.28125,1.990625023841858,1.038169503211975,2606.0
2026-09-03T21:19:00.000+08:00,528.8689575195312,9.320926666259766,11.8681640625,26.57109260559082,0.13296404480934143,385.6000061035156,6.110000133514404,3.549999952316284,1692.300048828125,513.28125,1.990625023841858,1.031978726387024,2606.0,513.28125,1.990625023841858,1.031978726387024,2606.0,513.28125,1.990625023841858,1.031978726387024,2606.0
2026-09-03T21:20:00.000+08:00,531.6654052734375,9.326274871826172,11.8125,26.38117218017578,0.13448984920978546,385.70001220703125,6.114999771118164,3.549999952316284,1692.300048828125,513.28125,1.990625023841858,1.0349395275115967,2606.0,513.28125,1.990625023841858,1.0349395275115967,2606.0,513.28125,1.990625023841858,1.0349395275115967,2606.0
2026-09-03T21:21:00.000+08:00,519.1296997070312,9.344261169433594,11.847412109375,25.68567657470703,0.13832612335681915,385.6000061035156,6.113999843597412,3.549999952316284,1692.4000244140625,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0,513.28125,1.990625023841858,1.0339975357055664,2606.0
2026-09-03T21:22:00.000+08:00,527.1652221679688,9.389453887939453,11.9306640625,27.259319305419922,0.13015732169151306,385.79998779296875,6.076000213623047,3.5439999103546143,1692.5,513.28125,1.990625023841858,1.038169503211975,2607.0,513.28125,1.990625023841858,1.038169503211975,2607.0,513.28125,1.990625023841858,1.038169503211975,2607.0
2026-09-03T21:23:00.000+08:00,529.9630737304688,9.434322357177734,11.8408203125,26.686431884765625,0.13313882052898407,385.6000061035156,6.0980000495910645,3.5460000038146973,1692.5,513.28125,1.990625023841858,1.0357470512390137,2607.0,513.28125,1.990625023841858,1.0357470512390137,2607.0,513.28125,1.990625023841858,1.0357470512390137,2607.0
2026-09-03T21:24:00.000+08:00,527.3158569335938,9.36328125,11.819580078125,26.39647674560547,0.13429823517799377,385.3999938964844,6.099999904632568,3.5490000247955322,1692.5999755859375,513.28125,1.990625023841858,1.0345358848571777,2607.0,513.28125,1.990625023841858,1.0345358848571777,2607.0,513.28125,1.990625023841858,1.0345358848571777,2607.0
2026-09-03T21:25:00.000+08:00,511.81671142578125,9.354644775390625,11.8408203125,25.13448715209961,0.1413993388414383,385.79998779296875,6.113999843597412,3.553999900817871,1692.5999755859375,513.28125,1.990625023841858,1.037900447845459,2607.0,513.28125,1.990625023841858,1.037900447845459,2607.0,513.28125,1.990625023841858,1.037900447845459,2607.0
2026-09-03T21:26:00.000+08:00,524.5806884765625,9.332035064697266,11.861083984375,26.29604721069336,0.1348491609096527,386.0,6.110000133514404,3.5480000972747803,1692.699951171875,513.28125,1.990625023841858,1.0395153760910034,2607.0,513.28125,1.990625023841858,1.0395153760910034,2607.0,513.28125,1.990625023841858,1.0395153760910034,2607.0
2026-09-03T21:27:00.000+08:00,518.0758666992188,9.330585479736328,11.854248046875,25.248939514160156,0.1404019296169281,385.8999938964844,6.116000175476074,3.553999900817871,1692.699951171875,513.28125,1.990625023841858,1.0313057899475098,2607.0,513.28125,1.990625023841858,1.0313057899475098,2607.0,513.28125,1.990625023841858,1.0313057899475098,2607.0
2026-09-03T21:28:00.000+08:00,534.9330444335938,9.335269927978516,11.847412109375,26.38759422302246,0.1346845030784607,386.0,6.133999824523926,3.561000108718872,1692.800048828125,513.28125,1.990625023841858,1.039919137954712,2607.0,513.28125,1.990625023841858,1.039919137954712,2607.0,513.28125,1.990625023841858,1.039919137954712,2607.0
2026-09-03T21:29:00.000+08:00,512.2898559570312,9.349292755126953,11.8408203125,25.288122177124023,0.14129163324832916,385.79998779296875,6.0929999351501465,3.5490000247955322,1692.9000244140625,513.28125,1.990625023841858,1.0357470512390137,2607.0,513.28125,1.990625023841858,1.0357470512390137,2607.0,513.28125,1.990625023841858,1.0357470512390137,2607.0
2026-09-03T21:30:00.000+08:00,524.8703002929688,9.340675354003906,11.8125,25.18789291381836,0.14102013409137726,385.8999938964844,6.111000061035156,3.5460000038146973,1692.9000244140625,513.28125,1.990625023841858,1.0415340662002563,2607.0,513.28125,1.990625023841858,1.0415340662002563,2607.0,513.28125,1.990625023841858,1.0415340662002563,2607.0
2026-09-03T21:31:00.000+08:00,527.1753540039062,9.362907409667969,11.826416015625,25.802778244018555,0.13785336911678314,386.0,6.1020002365112305,3.549999952316284,1693.0,513.28125,1.990625023841858,1.0353432893753052,2607.0,513.28125,1.990625023841858,1.0353432893753052,2607.0,513.28125,1.990625023841858,1.0353432893753052,2607.0
2026-09-03T21:32:00.000+08:00,531.63330078125,9.337814331054688,11.8544921875,26.489994049072266,0.1337863653898239,385.79998779296875,6.126999855041504,3.556999921798706,1693.0,513.28125,1.990625023841858,1.039919137954712,2607.0,513.28125,1.990625023841858,1.039919137954712,2607.0,513.28125,1.990625023841858,1.039919137954712,2607.0
2026-09-03T21:33:00.000+08:00,528.9010009765625,9.361148834228516,11.8125,25.939443588256836,0.13685721158981323,385.1000061035156,6.080999851226807,3.5360000133514404,1693.0999755859375,513.28125,1.990625023841858,1.0287487506866455,2607.0,513.28125,1.990625023841858,1.0287487506866455,2607.0,513.28125,1.990625023841858,1.0287487506866455,2607.0
2026-09-03T21:34:00.000+08:00,537.8287353515625,nan,nan,26.315462112426758,0.13490168750286102,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T21:35:00.000+08:00,534.1353759765625,9.335805892944336,11.8612060546875,25.99078369140625,0.1370100975036621,385.25,6.0975000858306885,3.5390000343322754,1693.199951171875,513.28125,1.990625023841858,1.0305656790733337,2607.0,513.28125,1.990625023841858,1.0305656790733337,2607.0,513.28125,1.990625023841858,1.0305656790733337,2607.0
2026-09-03T21:36:00.000+08:00,530.7060546875,9.309059143066406,11.7294921875,26.455039978027344,0.13400094211101532,385.5,6.114999771118164,3.549999952316284,1693.300048828125,513.28125,1.990625023841858,1.032786250114441,2607.0,513.28125,1.990625023841858,1.032786250114441,2607.0,513.28125,1.990625023841858,1.032786250114441,2607.0
2026-09-03T21:37:00.000+08:00,538.3412475585938,9.276748657226562,11.708251953125,26.990032196044922,0.13123363256454468,385.3999938964844,6.089000225067139,3.5460000038146973,1693.300048828125,513.28125,1.990625023841858,1.029960036277771,2607.0,513.28125,1.990625023841858,1.029960036277771,2607.0,513.28125,1.990625023841858,1.029960036277771,2607.0
2026-09-03T21:38:00.000+08:00,544.0424194335938,9.256256103515625,11.763916015625,27.314197540283203,0.12960292398929596,385.6000061035156,6.105999946594238,3.5460000038146973,1693.4000244140625,513.28125,1.990625023841858,1.040592074394226,2607.0,513.28125,1.990625023841858,1.040592074394226,2607.0,513.28125,1.990625023841858,1.040592074394226,2607.0
2026-09-03T21:39:00.000+08:00,538.5631713867188,9.301517486572266,11.722412109375,25.933086395263672,0.13681364059448242,386.0,6.107999801635742,3.555000066757202,1693.5,513.28125,1.990625023841858,1.038169503211975,2607.0,513.28125,1.990625023841858,1.038169503211975,2607.0,513.28125,1.990625023841858,1.038169503211975,2607.0
2026-09-03T21:40:00.000+08:00,546.5320434570312,9.293968200683594,11.6875,26.105634689331055,0.13590936362743378,385.1000061035156,6.0929999351501465,3.5380001068115234,1693.5,513.28125,1.990625023841858,1.0302292108535767,2607.0,513.28125,1.990625023841858,1.0302292108535767,2607.0,513.28125,1.990625023841858,1.0302292108535767,2607.0
2026-09-03T21:41:00.000+08:00,546.0073852539062,9.282489776611328,11.736083984375,26.397916793823242,0.13436666131019592,385.1000061035156,6.085999965667725,3.5350000858306885,1693.5999755859375,513.28125,1.990625023841858,1.032786250114441,2607.0,513.28125,1.990625023841858,1.032786250114441,2607.0,513.28125,1.990625023841858,1.032786250114441,2607.0
2026-09-03T21:42:00.000+08:00,542.638671875,9.206001281738281,11.7431640625,26.064847946166992,0.1360069215297699,385.20001220703125,6.093999862670898,3.546999931335449,1693.5999755859375,513.28125,1.990625023841858,1.0352087020874023,2607.0,513.28125,1.990625023841858,1.0352087020874023,2607.0,513.28125,1.990625023841858,1.0352087020874023,2607.0
2026-09-03T21:43:00.000+08:00,536.5391845703125,9.286075592041016,11.7158203125,26.01163101196289,0.1360160857439041,385.6000061035156,6.098999977111816,3.546999931335449,1693.699951171875,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0
2026-09-03T21:44:00.000+08:00,553.412841796875,9.265625,11.7294921875,27.050540924072266,0.1311618834733963,385.5,6.078999996185303,3.5380001068115234,1693.800048828125,513.28125,1.990625023841858,1.0365545749664307,2607.0,513.28125,1.990625023841858,1.0365545749664307,2607.0,513.28125,1.990625023841858,1.0365545749664307,2607.0
2026-09-03T21:45:00.000+08:00,547.8403930664062,9.254493713378906,11.736328125,27.395992279052734,0.12910647690296173,385.6000061035156,6.0960001945495605,3.5390000343322754,1693.800048828125,513.28125,1.990625023841858,1.0360162258148193,2607.0,513.28125,1.990625023841858,1.0360162258148193,2607.0,513.28125,1.990625023841858,1.0360162258148193,2607.0
2026-09-03T21:46:00.000+08:00,530.0562133789062,9.208866119384766,11.6875,25.289522171020508,0.14009754359722137,385.29998779296875,6.0920000076293945,3.5369999408721924,1693.9000244140625,513.28125,1.990625023841858,1.0275375843048096,2607.0,513.28125,1.990625023841858,1.0275375843048096,2607.0,513.28125,1.990625023841858,1.0275375843048096,2607.0
2026-09-03T21:47:00.000+08:00,543.78125,9.313716888427734,11.791748046875,26.66992950439453,0.13307122886180878,385.5,6.091000080108643,3.5420000553131104,1693.9000244140625,513.28125,1.990625023841858,1.029960036277771,2607.0,513.28125,1.990625023841858,1.029960036277771,2607.0,513.28125,1.990625023841858,1.029960036277771,2607.0
2026-09-03T21:48:00.000+08:00,545.8009033203125,9.370502471923828,11.736083984375,26.518808364868164,0.13341474533081055,385.6000061035156,6.1020002365112305,3.5490000247955322,1694.0,513.28125,1.990625023841858,1.0339975357055664,2607.0,513.28125,1.990625023841858,1.0339975357055664,2607.0,513.28125,1.990625023841858,1.0339975357055664,2607.0
2026-09-03T21:49:00.000+08:00,536.2821044921875,9.318401336669922,11.8056640625,26.916221618652344,0.13192787766456604,385.0,6.084000110626221,3.5369999408721924,1694.0999755859375,509.765625,1.990625023841858,1.0298254489898682,2607.0,509.765625,1.990625023841858,1.0298254489898682,2607.0,509.765625,1.990625023841858,1.0298254489898682,2607.0
2026-09-03T21:50:00.000+08:00,538.244873046875,9.392757415771484,11.75,26.105199813842773,0.1357583999633789,384.79998779296875,6.085000038146973,3.5290000438690186,1694.0999755859375,509.765625,1.990625023841858,1.031844139099121,2607.0,509.765625,1.990625023841858,1.031844139099121,2607.0,509.765625,1.990625023841858,1.031844139099121,2607.0
2026-09-03T21:51:00.000+08:00,528.0133666992188,9.430427551269531,11.75,24.782859802246094,0.1428406536579132,385.1000061035156,6.0929999351501465,3.5339999198913574,1694.199951171875,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0
2026-09-03T21:52:00.000+08:00,546.5497436523438,9.416439056396484,11.75,26.972421646118164,0.1313563883304596,384.70001220703125,6.074999809265137,3.5260000228881836,1694.199951171875,509.765625,1.990625023841858,1.033459186553955,2607.0,509.765625,1.990625023841858,1.033459186553955,2607.0,509.765625,1.990625023841858,1.033459186553955,2607.0
2026-09-03T21:53:00.000+08:00,551.6207885742188,9.328475952148438,11.77783203125,25.79962921142578,0.13678491115570068,385.0,6.090000152587891,3.5320000648498535,1694.300048828125,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0
2026-09-03T21:54:00.000+08:00,558.2423706054688,9.370872497558594,11.694580078125,25.69208526611328,0.13755209743976593,385.20001220703125,6.103000164031982,3.5309998989105225,1694.300048828125,513.28125,1.990625023841858,1.0302292108535767,2607.0,513.28125,1.990625023841858,1.0302292108535767,2607.0,513.28125,1.990625023841858,1.0302292108535767,2607.0
2026-09-03T21:55:00.000+08:00,557.715087890625,9.431194305419922,11.708251953125,25.870267868041992,0.13656604290008545,385.1000061035156,6.119999885559082,3.5420000553131104,1694.4000244140625,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0,513.28125,1.990625023841858,1.0315749645233154,2607.0
2026-09-03T21:56:00.000+08:00,545.2263793945312,9.413227081298828,11.8056640625,26.504880905151367,0.13340939581394196,385.20001220703125,6.119999885559082,3.5460000038146973,1694.5,513.28125,1.990625023841858,1.0265954732894897,2607.0,513.28125,1.990625023841858,1.0265954732894897,2607.0,513.28125,1.990625023841858,1.0265954732894897,2607.0
2026-09-03T21:57:00.000+08:00,548.291015625,9.36654281616211,11.694580078125,25.82819366455078,0.13694337010383606,384.8999938964844,6.10099983215332,3.5339999198913574,1694.5,513.28125,1.990625023841858,1.0322479009628296,2607.0,513.28125,1.990625023841858,1.0322479009628296,2607.0,513.28125,1.990625023841858,1.0322479009628296,2607.0
2026-09-03T21:58:00.000+08:00,552.34423828125,9.346790313720703,11.7431640625,24.871845245361328,0.142249196767807,385.1000061035156,6.0960001945495605,3.5320000648498535,1694.5999755859375,509.765625,1.990625023841858,1.0286141633987427,2607.0,509.765625,1.990625023841858,1.0286141633987427,2607.0,509.765625,1.990625023841858,1.0286141633987427,2607.0
2026-09-03T21:59:00.000+08:00,548.8592529296875,9.344635009765625,11.71533203125,26.081863403320312,0.13564981520175934,384.8999938964844,6.120999813079834,3.5309998989105225,1694.5999755859375,509.765625,1.990625023841858,1.0298254489898682,2607.0,509.765625,1.990625023841858,1.0298254489898682,2607.0,509.765625,1.990625023841858,1.0298254489898682,2607.0
2026-09-03T22:00:00.000+08:00,554.103515625,9.36691665649414,11.66015625,25.594663619995117,0.1380365937948227,385.0,6.114999771118164,3.5450000762939453,1694.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:01:00.000+08:00,561.43896484375,9.372306823730469,11.659912109375,26.694740295410156,0.13249801099300385,385.5,6.122000217437744,3.5450000762939453,1694.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:02:00.000+08:00,565.6359252929688,9.352558135986328,11.632080078125,26.606124877929688,0.13271379470825195,385.6000061035156,6.110000133514404,3.5439999103546143,1694.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:03:00.000+08:00,570.4017333984375,9.339271545410156,11.666748046875,25.669513702392578,0.13810156285762787,385.0,6.117000102996826,3.5360000133514404,1694.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:04:00.000+08:00,566.431640625,9.351123809814453,11.666748046875,26.637468338012695,0.13308322429656982,384.6000061035156,6.116000175476074,3.5280001163482666,1694.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:05:00.000+08:00,575.2276611328125,9.283260345458984,11.597412109375,26.65731430053711,0.13328424096107483,385.1000061035156,6.114999771118164,3.5429999828338623,1695.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
