timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-03T22:06:00.000+08:00,583.5637817382812,9.09872817993164,11.444580078125,27.17348289489746,0.12994284927845,385.3999938964844,6.105000019073486,3.5439999103546143,1695.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:07:00.000+08:00,594.9796142578125,8.940727233886719,11.361328125,27.534473419189453,0.12852978706359863,385.3999938964844,6.13100004196167,3.559999942779541,1695.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:08:00.000+08:00,590.8218994140625,8.932479858398438,11.2783203125,26.823822021484375,0.13253144919872284,385.1000061035156,6.105000019073486,3.5439999103546143,1695.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:09:00.000+08:00,585.547607421875,8.907394409179688,11.257080078125,27.533193588256836,0.12911687791347504,385.20001220703125,6.117000102996826,3.5510001182556152,1695.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:10:00.000+08:00,588.9962158203125,8.8797607421875,11.257080078125,28.09866714477539,0.12651845812797546,385.1000061035156,6.117000102996826,3.5450000762939453,1695.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:11:00.000+08:00,588.5719604492188,8.937267303466797,11.229248046875,27.394704818725586,0.12936806678771973,385.5,6.126999855041504,3.558000087738037,1695.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:12:00.000+08:00,611.8389282226562,8.860355377197266,11.194580078125,28.39897346496582,0.125039741396904,385.29998779296875,6.118000030517578,3.5510001182556152,1695.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:13:00.000+08:00,579.5262451171875,8.886260986328125,11.257080078125,28.2876033782959,0.1251431554555893,385.6000061035156,6.124000072479248,3.5490000247955322,1695.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:14:00.000+08:00,594.7679443359375,8.899860382080078,11.222412109375,27.264074325561523,0.13035468757152557,385.70001220703125,6.135000228881836,3.562999963760376,1695.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:15:00.000+08:00,588.468017578125,8.89486312866211,11.2431640625,28.274612426757812,0.12534213066101074,385.70001220703125,6.130000114440918,3.559000015258789,1695.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:16:00.000+08:00,603.8934326171875,8.897430419921875,11.2431640625,29.028202056884766,0.12253601104021072,385.6000061035156,6.103000164031982,3.5450000762939453,1695.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:17:00.000+08:00,600.1029052734375,8.843204498291016,11.125,27.285524368286133,0.1299956738948822,385.3999938964844,6.111999988555908,3.549999952316284,1695.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:18:00.000+08:00,590.0537719726562,8.8323974609375,11.1806640625,27.337554931640625,0.12993115186691284,385.29998779296875,6.107999801635742,3.5429999828338623,1695.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:19:00.000+08:00,597.4414672851562,8.773143768310547,11.166748046875,27.806264877319336,0.1276690661907196,385.1000061035156,6.0970001220703125,3.5369999408721924,1695.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:20:00.000+08:00,605.9691772460938,8.76028060913086,11.159912109375,27.434423446655273,0.12925367057323456,385.29998779296875,6.09499979019165,3.5450000762939453,1695.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:21:00.000+08:00,598.1846923828125,8.776416778564453,11.132080078125,27.870920181274414,0.12740878760814667,385.3999938964844,6.090000152587891,3.5420000553131104,1695.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:22:00.000+08:00,596.6401977539062,8.77142333984375,11.173828125,28.335668563842773,0.12482500821352005,385.20001220703125,6.099999904632568,3.5450000762939453,1696.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:23:00.000+08:00,596.8637084960938,8.844573974609375,11.173583984375,28.779382705688477,0.12317845970392227,385.0,6.077000141143799,3.5339999198913574,1696.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:24:00.000+08:00,590.3388061523438,8.840972900390625,11.159912109375,28.211732864379883,0.1254088133573532,385.29998779296875,6.0960001945495605,3.5439999103546143,1696.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:25:00.000+08:00,605.7522583007812,8.848175048828125,11.159912109375,28.619274139404297,0.12348321825265884,385.20001220703125,6.0970001220703125,3.546999931335449,1696.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:26:00.000+08:00,594.1658325195312,8.874469757080078,11.0625,27.294757843017578,0.12987841665744781,385.29998779296875,6.0920000076293945,3.5480000972747803,1696.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:27:00.000+08:00,589.986572265625,8.86190414428711,11.138916015625,26.992027282714844,0.1314832717180252,385.1000061035156,6.0960001945495605,3.5390000343322754,1696.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:28:00.000+08:00,590.8121948242188,8.860027313232422,11.173583984375,27.11525535583496,0.13066445291042328,385.0,6.1020002365112305,3.5429999828338623,1696.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:29:00.000+08:00,595.5960083007812,8.913921356201172,11.229248046875,26.544694900512695,0.13343532383441925,384.79998779296875,6.0970001220703125,3.5290000438690186,1696.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:30:00.000+08:00,581.7362670898438,8.998725891113281,11.21533203125,26.2820987701416,0.13465440273284912,384.8999938964844,6.0960001945495605,3.5360000133514404,1696.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:31:00.000+08:00,594.6843872070312,8.945549011230469,11.125,27.36786651611328,0.12945839762687683,384.70001220703125,6.09499979019165,3.5360000133514404,1696.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:32:00.000+08:00,578.627197265625,9.049434661865234,11.111083984375,26.179473876953125,0.13487665355205536,384.79998779296875,6.085000038146973,3.5169999599456787,1696.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:33:00.000+08:00,611.751953125,nan,nan,27.25334930419922,0.13007575273513794,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T22:34:00.000+08:00,643.8976440429688,8.95060920715332,11.1112060546875,27.770687103271484,0.1270764321088791,384.9499969482422,6.111500024795532,3.5385000705718994,1696.6499633789062,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:35:00.000+08:00,645.3980102539062,8.859355926513672,11.0,27.020912170410156,0.13067656755447388,384.8999938964844,6.119999885559082,3.5460000038146973,1696.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:36:00.000+08:00,642.7061157226562,8.864532470703125,10.944580078125,27.112180709838867,0.13027355074882507,384.79998779296875,6.113999843597412,3.546999931335449,1696.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:37:00.000+08:00,631.651123046875,8.826065063476562,11.0556640625,27.464601516723633,0.12852908670902252,385.1000061035156,6.098999977111816,3.5450000762939453,1696.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:38:00.000+08:00,638.1890258789062,8.825393676757812,11.041748046875,27.556575775146484,0.1278097778558731,385.1000061035156,6.107999801635742,3.5380001068115234,1696.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:39:00.000+08:00,647.8757934570312,8.87142562866211,10.9794921875,26.738290786743164,0.1313462108373642,385.5,6.089000225067139,3.5510001182556152,1697.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:40:00.000+08:00,639.6753540039062,8.872447967529297,10.9931640625,28.297948837280273,0.1251327395439148,385.20001220703125,6.10699987411499,3.5439999103546143,1697.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:41:00.000+08:00,647.725341796875,8.824493408203125,11.048583984375,28.483848571777344,0.12421074509620667,385.5,6.131999969482422,3.556999921798706,1697.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:42:00.000+08:00,642.8263549804688,8.889251708984375,11.034912109375,26.88726234436035,0.13206997513771057,385.5,6.111000061035156,3.5460000038146973,1697.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:43:00.000+08:00,643.5232543945312,8.923419952392578,11.0283203125,27.077922821044922,0.13088153302669525,385.3999938964844,6.110000133514404,3.5439999103546143,1697.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:44:00.000+08:00,638.865234375,9.059867858886719,11.132080078125,28.25582504272461,0.12588554620742798,385.20001220703125,6.0920000076293945,3.5380001068115234,1697.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:45:00.000+08:00,636.424560546875,9.113632202148438,11.125,27.079086303710938,0.13091284036636353,385.5,6.099999904632568,3.5380001068115234,1697.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:46:00.000+08:00,641.9107666015625,9.10177230834961,11.22265625,26.150020599365234,0.13552570343017578,386.3999938964844,6.113999843597412,3.562000036239624,1697.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:47:00.000+08:00,649.207763671875,9.129409790039062,11.25,27.096046447753906,0.13083089888095856,386.5,6.105000019073486,3.562000036239624,1697.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:48:00.000+08:00,642.2448120117188,9.231391906738281,11.3056640625,25.950180053710938,0.13676205277442932,386.20001220703125,6.111000061035156,3.556999921798706,1697.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:49:00.000+08:00,643.0513305664062,9.310028076171875,11.298828125,25.886838912963867,0.13732847571372986,386.6000061035156,6.114999771118164,3.569999933242798,1697.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:50:00.000+08:00,631.0318603515625,9.263309478759766,11.354248046875,26.550739288330078,0.13412055373191833,386.3999938964844,6.1020002365112305,3.562999963760376,1697.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:51:00.000+08:00,649.0482177734375,9.356365203857422,11.3408203125,26.712299346923828,0.13315963745117188,386.5,6.122000217437744,3.569000005722046,1697.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:52:00.000+08:00,641.1727905273438,9.320438385009766,11.375,25.300832748413086,0.14110207557678223,386.29998779296875,6.10099983215332,3.555000066757202,1697.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:53:00.000+08:00,664.9468383789062,9.411628723144531,11.409912109375,27.575490951538086,0.12920893728733063,386.5,6.109000205993652,3.559000015258789,1697.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:54:00.000+08:00,641.8403930664062,9.428821563720703,11.395751953125,25.249446868896484,0.14107239246368408,386.3999938964844,6.109000205993652,3.562000036239624,1697.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:55:00.000+08:00,646.2062377929688,9.467948913574219,11.479248046875,25.4583683013916,0.1396397352218628,386.20001220703125,6.098999977111816,3.552000045776367,1697.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:56:00.000+08:00,640.968505859375,9.511741638183594,11.5556640625,25.185701370239258,0.14174708724021912,386.0,6.109000205993652,3.561000108718872,1698.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:57:00.000+08:00,650.1893920898438,9.606185913085938,11.541748046875,24.29134750366211,0.147254079580307,385.8999938964844,6.116000175476074,3.555999994277954,1698.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:58:00.000+08:00,652.2666015625,9.56451416015625,11.597412109375,25.483457565307617,0.13934530317783356,386.29998779296875,6.119999885559082,3.559000015258789,1698.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:59:00.000+08:00,634.8209228515625,9.676578521728516,11.576416015625,25.405841827392578,0.14055822789669037,386.29998779296875,6.118000030517578,3.562999963760376,1698.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:00:00.000+08:00,639.0028076171875,9.692726135253906,11.6044921875,24.54022216796875,0.1449049711227417,386.1000061035156,6.123000144958496,3.562999963760376,1698.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:01:00.000+08:00,638.5457153320312,9.715728759765625,11.611328125,24.334613800048828,0.14633476734161377,386.29998779296875,6.090000152587891,3.5460000038146973,1698.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:02:00.000+08:00,641.0267333984375,9.803718566894531,11.597412109375,24.60455894470215,0.14481057226657867,385.8999938964844,6.079999923706055,3.5510001182556152,1698.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:03:00.000+08:00,652.8966674804688,9.83062744140625,11.708251953125,25.79854393005371,0.13810856640338898,385.79998779296875,6.074999809265137,3.5429999828338623,1698.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:04:00.000+08:00,685.90478515625,9.864055633544922,11.632080078125,25.64235496520996,0.13867680728435516,385.5,6.099999904632568,3.552000045776367,1698.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:05:00.000+08:00,695.3904418945312,9.29245376586914,11.3681640625,24.35951042175293,0.14626730978488922,385.79998779296875,6.118000030517578,3.555999994277954,1698.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:06:00.000+08:00,686.8633422851562,9.04446792602539,11.013916015625,25.30965232849121,0.1399466097354889,385.8999938964844,6.1020002365112305,3.5510001182556152,1698.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:07:00.000+08:00,692.5191650390625,9.108661651611328,11.097412109375,24.40338897705078,0.14522573351860046,385.79998779296875,6.103000164031982,3.555999994277954,1698.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:08:00.000+08:00,678.831787109375,9.222465515136719,11.2158203125,27.952102661132812,0.12703874707221985,385.3999938964844,6.083000183105469,3.553999900817871,1698.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:09:00.000+08:00,685.86865234375,9.24979019165039,11.125,26.957603454589844,0.13198502361774445,385.5,6.0879998207092285,3.5439999103546143,1698.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:10:00.000+08:00,686.4830322265625,9.180770874023438,11.138916015625,27.088109970092773,0.13127531111240387,385.1000061035156,6.085000038146973,3.5480000972747803,1698.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:11:00.000+08:00,686.5859375,9.0823974609375,11.166748046875,27.062339782714844,0.130919948220253,385.70001220703125,6.114999771118164,3.555000066757202,1698.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:12:00.000+08:00,692.4163208007812,9.077754974365234,11.132080078125,28.40675926208496,0.12482944875955582,385.8999938964844,6.125,3.562000036239624,1699.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:13:00.000+08:00,685.7181396484375,9.06298828125,11.132080078125,28.466670989990234,0.12463698536157608,385.6000061035156,6.105999946594238,3.556999921798706,1699.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:14:00.000+08:00,679.4447631835938,9.075164794921875,11.173828125,27.379722595214844,0.12954843044281006,385.29998779296875,6.0920000076293945,3.5409998893737793,1699.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:15:00.000+08:00,684.8854370117188,9.008731842041016,11.138916015625,27.76168441772461,0.12812623381614685,385.6000061035156,6.1020002365112305,3.5460000038146973,1699.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:16:00.000+08:00,694.098876953125,9.000839233398438,11.1806640625,28.45009994506836,0.12481503188610077,385.6000061035156,6.098999977111816,3.546999931335449,1699.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:17:00.000+08:00,692.9010009765625,9.041542053222656,11.1181640625,28.81226921081543,0.12307257205247879,385.29998779296875,6.099999904632568,3.555999994277954,1699.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:18:00.000+08:00,680.9954223632812,9.013885498046875,11.104248046875,28.7825927734375,0.12312997132539749,385.1000061035156,6.090000152587891,3.5439999103546143,1699.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:19:00.000+08:00,687.5892944335938,9.051139831542969,11.097412109375,29.738515853881836,0.11927293241024017,385.29998779296875,6.0929999351501465,3.5439999103546143,1699.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:20:00.000+08:00,693.0609741210938,9.021251678466797,11.09765625,28.55600929260254,0.124527208507061,385.29998779296875,6.105000019073486,3.5490000247955322,1699.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:21:00.000+08:00,683.4927368164062,9.009952545166016,11.1181640625,28.173099517822266,0.12579375505447388,385.29998779296875,6.103000164031982,3.5420000553131104,1699.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:22:00.000+08:00,698.6280517578125,8.942615509033203,11.076416015625,27.978891372680664,0.12666691839694977,385.3999938964844,6.118000030517578,3.546999931335449,1699.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:23:00.000+08:00,688.0470581054688,8.88134765625,11.069580078125,27.66465950012207,0.12825027108192444,385.29998779296875,6.119999885559082,3.552000045776367,1699.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:24:00.000+08:00,716.0510864257812,8.936622619628906,11.048828125,30.039430618286133,0.11811142414808273,385.5,6.114999771118164,3.553999900817871,1699.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:25:00.000+08:00,691.6213989257812,8.977142333984375,11.0625,29.2060546875,0.12113925814628601,385.70001220703125,6.125999927520752,3.556999921798706,1699.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:26:00.000+08:00,684.7972412109375,8.965824127197266,11.069580078125,29.21674156188965,0.12150567770004272,385.6000061035156,6.114999771118164,3.5490000247955322,1699.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:27:00.000+08:00,700.7739868164062,8.964454650878906,11.0625,29.318496704101562,0.12104986608028412,386.0,6.13700008392334,3.563999891281128,1699.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:28:00.000+08:00,681.4044799804688,8.942146301269531,11.08349609375,28.421276092529297,0.12525828182697296,386.5,6.14300012588501,3.5789999961853027,1699.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:29:00.000+08:00,684.1512451171875,9.052360534667969,11.048828125,28.55722999572754,0.12427676469087601,386.5,6.1529998779296875,3.5789999961853027,1700.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:30:00.000+08:00,695.0914306640625,8.972175598144531,11.0,28.93512725830078,0.12299928814172745,386.3999938964844,6.130000114440918,3.569000005722046,1700.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:31:00.000+08:00,695.081298828125,9.053733825683594,11.007080078125,29.78177261352539,0.12017417699098587,386.70001220703125,6.158999919891357,3.5739998817443848,1700.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:32:00.000+08:00,676.0502319335938,nan,nan,28.2977294921875,0.12584048509597778,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T23:33:00.000+08:00,682.6792602539062,9.070478439331055,11.0350341796875,27.13570785522461,0.13145041465759277,386.25,6.126000165939331,3.565000057220459,1700.1499633789062,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:34:00.000+08:00,692.6961669921875,9.119144439697266,11.02783203125,26.87184715270996,0.13322493433952332,386.70001220703125,6.139999866485596,3.5759999752044678,1700.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:35:00.000+08:00,690.3323974609375,9.111255645751953,11.041748046875,27.36446189880371,0.13020537793636322,386.20001220703125,6.131999969482422,3.559000015258789,1700.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:36:00.000+08:00,693.6741333007812,9.09975814819336,11.013916015625,26.56568145751953,0.1341204047203064,386.3999938964844,6.144999980926514,3.569999933242798,1700.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:37:00.000+08:00,692.0938720703125,9.087226867675781,11.03515625,26.5006046295166,0.13490258157253265,386.1000061035156,6.118000030517578,3.553999900817871,1700.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:38:00.000+08:00,687.5527954101562,9.084972381591797,11.0,26.3355712890625,0.1353682428598404,386.3999938964844,6.144000053405762,3.572999954223633,1700.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:39:00.000+08:00,700.7297973632812,9.101463317871094,11.0556640625,26.708232879638672,0.13366664946079254,386.79998779296875,6.13100004196167,3.572999954223633,1700.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:40:00.000+08:00,693.0856323242188,9.182331085205078,11.013916015625,27.014955520629883,0.13155676424503326,386.3999938964844,6.135000228881836,3.571000099182129,1700.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:41:00.000+08:00,688.1664428710938,9.18301773071289,11.0556640625,26.858427047729492,0.13265855610370636,386.5,6.107999801635742,3.562000036239624,1700.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:42:00.000+08:00,686.6588745117188,9.182331085205078,11.048583984375,25.992202758789062,0.1375412493944168,386.6000061035156,6.10099983215332,3.562000036239624,1700.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:43:00.000+08:00,691.8493041992188,9.154365539550781,11.0556640625,25.563962936401367,0.13996265828609467,386.20001220703125,6.125,3.565999984741211,1700.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:44:00.000+08:00,675.0280151367188,9.177715301513672,11.02783203125,25.07657814025879,0.1426430642604828,386.5,6.125,3.562999963760376,1700.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:45:00.000+08:00,707.8594360351562,9.15639877319336,11.1044921875,26.370758056640625,0.13537722826004028,386.6000061035156,6.142000198364258,3.566999912261963,1700.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:46:00.000+08:00,690.6701049804688,9.228691101074219,11.097412109375,26.05491065979004,0.13682641088962555,386.5,6.151000022888184,3.5859999656677246,1701.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:47:00.000+08:00,700.2295532226562,9.228691101074219,11.069580078125,25.70444107055664,0.13884760439395905,386.6000061035156,6.127999782562256,3.569000005722046,1701.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:48:00.000+08:00,689.7741088867188,9.248100280761719,11.09033203125,26.661542892456055,0.13378821313381195,387.1000061035156,6.144000053405762,3.5759999752044678,1701.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:49:00.000+08:00,696.0820922851562,9.238639831542969,11.104248046875,25.809139251708984,0.13894303143024445,387.0,6.135000228881836,3.5789999961853027,1701.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:50:00.000+08:00,703.235107421875,9.205314636230469,11.16015625,25.731630325317383,0.13870088756084442,387.0,6.129000186920166,3.5869998931884766,1701.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:51:00.000+08:00,684.0263671875,9.286029815673828,11.125,26.736812591552734,0.1340848058462143,387.20001220703125,6.142000198364258,3.5789999961853027,1701.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:52:00.000+08:00,684.8154907226562,9.288951873779297,11.166748046875,25.75033950805664,0.13902728259563446,386.70001220703125,6.133999824523926,3.5789999961853027,1701.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:53:00.000+08:00,669.2362060546875,9.280349731445312,11.1806640625,26.420984268188477,0.13595254719257355,387.5,6.1479997634887695,3.5880000591278076,1701.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:54:00.000+08:00,693.1676025390625,9.3079833984375,11.1669921875,25.148046493530273,0.1421581506729126,387.1000061035156,6.130000114440918,3.5759999752044678,1701.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:55:00.000+08:00,697.5767211914062,9.289283752441406,11.166748046875,26.287418365478516,0.1363389790058136,386.70001220703125,6.122000217437744,3.5759999752044678,1701.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:56:00.000+08:00,685.9361572265625,9.258731842041016,11.083251953125,25.457975387573242,0.14058463275432587,386.3999938964844,6.120999813079834,3.569000005722046,1701.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:57:00.000+08:00,696.6434326171875,9.295448303222656,11.159912109375,25.7803897857666,0.13886524736881256,386.8999938964844,6.120999813079834,3.5759999752044678,1701.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:58:00.000+08:00,689.3943481445312,9.281745910644531,11.145751953125,25.655357360839844,0.1393260508775711,386.8999938964844,6.122000217437744,3.569999933242798,1701.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:59:00.000+08:00,693.732177734375,nan,nan,25.688247680664062,0.13889619708061218,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
