timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T00:00:00.000+08:00,0.0,11.484312057495117,10.4169921875,0.0,nan,386.40000915527344,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:01:00.000+08:00,0.0,11.527061462402344,10.4794921875,0.0,nan,386.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:02:00.000+08:00,0.0,11.520423889160156,10.486328125,0.0,nan,386.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:03:00.000+08:00,0.0,11.508495330810547,10.444580078125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:04:00.000+08:00,0.0,11.531352996826172,10.4375,0.0,nan,386.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:05:00.000+08:00,0.0,11.501934051513672,10.5,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:06:00.000+08:00,0.0,11.568717956542969,10.5,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:07:00.000+08:00,0.0,11.623291015625,10.4375,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:08:00.000+08:00,0.0,11.567428588867188,10.5,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:09:00.000+08:00,0.0,11.58395767211914,10.5556640625,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:10:00.000+08:00,0.0,11.590538024902344,10.53515625,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:11:00.000+08:00,0.0,11.593849182128906,10.548828125,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:12:00.000+08:00,0.0,11.685508728027344,10.53515625,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:13:00.000+08:00,0.0,11.63753890991211,10.58349609375,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:14:00.000+08:00,0.0,11.62796401977539,10.5419921875,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:15:00.000+08:00,0.0,11.662391662597656,10.58349609375,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:16:00.000+08:00,0.0,11.637226104736328,10.6044921875,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:17:00.000+08:00,0.0,11.660724639892578,10.6181640625,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:18:00.000+08:00,0.0,11.67660903930664,10.597412109375,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:19:00.000+08:00,0.0,11.63958740234375,10.625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:20:00.000+08:00,0.0,11.74737548828125,10.569580078125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:21:00.000+08:00,0.0,11.703754425048828,10.673828125,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:22:00.000+08:00,0.0,11.730541229248047,10.6669921875,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:23:00.000+08:00,0.0,11.697166442871094,10.7158203125,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:24:00.000+08:00,0.0,11.70870590209961,10.645751953125,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:25:00.000+08:00,0.0,11.727897644042969,10.625,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:26:00.000+08:00,0.0,11.762310028076172,10.736328125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:27:00.000+08:00,0.0,11.751399993896484,10.625,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:28:00.000+08:00,0.0,11.784164428710938,10.7431640625,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:29:00.000+08:00,0.0,11.790782928466797,10.7431640625,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:30:00.000+08:00,0.0,11.790782928466797,10.722412109375,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:31:00.000+08:00,0.0,11.803691864013672,10.791748046875,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:32:00.000+08:00,0.0,11.866519927978516,10.701416015625,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:33:00.000+08:00,0.0,11.852977752685547,10.75,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:34:00.000+08:00,0.0,11.840057373046875,10.77099609375,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:35:00.000+08:00,0.0,11.860244750976562,10.8056640625,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:36:00.000+08:00,0.0,11.85928726196289,10.784912109375,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:37:00.000+08:00,0.0,11.815982818603516,10.819580078125,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:38:00.000+08:00,0.0,11.897655487060547,10.84765625,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:39:00.000+08:00,0.0,11.891403198242188,10.84765625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:40:00.000+08:00,0.0,11.900627136230469,10.8544921875,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:41:00.000+08:00,0.0,11.90695571899414,10.861328125,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:42:00.000+08:00,0.0,11.914222717285156,10.84765625,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:43:00.000+08:00,0.0,11.929439544677734,10.8408203125,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:44:00.000+08:00,0.0,11.986946105957031,10.8544921875,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:45:00.000+08:00,0.0,11.962886810302734,10.91015625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:46:00.000+08:00,0.0,11.96551513671875,10.9306640625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:47:00.000+08:00,0.0,11.939735412597656,10.91015625,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:48:00.000+08:00,0.0,11.985366821289062,10.91015625,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:49:00.000+08:00,0.0,12.001914978027344,10.91015625,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:50:00.000+08:00,0.0,12.007247924804688,10.91015625,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:51:00.000+08:00,0.0,12.01224136352539,10.944580078125,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:52:00.000+08:00,0.0,12.018722534179688,10.979248046875,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:53:00.000+08:00,0.0,12.0062255859375,10.9794921875,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:54:00.000+08:00,0.0,12.0482177734375,10.97265625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:55:00.000+08:00,0.0,12.106739044189453,10.951416015625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:56:00.000+08:00,0.0,12.10015869140625,10.9658203125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:57:00.000+08:00,0.0,12.111068725585938,10.986328125,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T00:58:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T00:59:00.000+08:00,0.0,12.081350326538086,11.0487060546875,0.0,nan,387.4499969482422,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:00:00.000+08:00,0.0,12.07806396484375,11.048828125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:01:00.000+08:00,0.0,12.165275573730469,11.0556640625,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:02:00.000+08:00,0.0,12.171310424804688,11.0,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:03:00.000+08:00,0.0,12.181842803955078,11.034912109375,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:04:00.000+08:00,0.0,12.18389892578125,11.0625,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:05:00.000+08:00,0.0,12.13571548461914,11.1181640625,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:06:00.000+08:00,0.0,12.141609191894531,11.1044921875,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:07:00.000+08:00,0.0,12.15749740600586,11.09765625,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:08:00.000+08:00,0.0,12.211021423339844,11.1044921875,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:09:00.000+08:00,0.0,12.249702453613281,11.159912109375,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:10:00.000+08:00,0.0,12.197208404541016,11.173828125,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:11:00.000+08:00,0.0,12.199108123779297,11.173828125,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:12:00.000+08:00,0.0,12.206710815429688,11.16015625,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:13:00.000+08:00,0.0,12.274909973144531,11.16015625,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:14:00.000+08:00,0.0,12.306671142578125,11.16015625,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:15:00.000+08:00,0.0,12.302360534667969,11.159912109375,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:16:00.000+08:00,0.0,12.257980346679688,11.2431640625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:17:00.000+08:00,0.0,12.31100082397461,11.1875,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:18:00.000+08:00,0.0,12.333427429199219,11.2431640625,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:19:00.000+08:00,0.0,12.330150604248047,11.1875,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:20:00.000+08:00,0.0,12.338104248046875,11.1875,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:21:00.000+08:00,0.0,12.36227035522461,11.1875,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:22:00.000+08:00,0.0,12.367988586425781,11.270751953125,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:23:00.000+08:00,0.0,12.405258178710938,11.284912109375,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:24:00.000+08:00,0.0,12.390769958496094,11.291748046875,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:25:00.000+08:00,0.0,12.43411636352539,11.298828125,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:26:00.000+08:00,0.0,12.409942626953125,11.27099609375,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:27:00.000+08:00,0.0,12.428035736083984,11.3056640625,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:28:00.000+08:00,0.0,12.43667221069336,11.326416015625,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:29:00.000+08:00,0.0,12.45688247680664,11.34765625,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:30:00.000+08:00,0.0,12.49871826171875,11.25,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:31:00.000+08:00,0.0,12.4619140625,11.3681640625,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:32:00.000+08:00,0.0,12.468433380126953,11.3681640625,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:33:00.000+08:00,0.0,12.489448547363281,11.347412109375,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:34:00.000+08:00,0.0,12.492973327636719,11.361328125,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:35:00.000+08:00,0.0,12.553260803222656,11.34765625,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:36:00.000+08:00,0.0,12.521137237548828,11.41015625,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:37:00.000+08:00,0.0,12.548580169677734,11.361328125,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:38:00.000+08:00,0.0,12.531986236572266,11.423828125,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:39:00.000+08:00,0.0,12.5189208984375,11.4306640625,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:40:00.000+08:00,0.0,12.544601440429688,11.423828125,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:41:00.000+08:00,0.0,12.61794662475586,11.4169921875,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:42:00.000+08:00,0.0,12.616893768310547,11.4033203125,0.0,nan,388.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:43:00.000+08:00,0.0,12.578144073486328,11.4794921875,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:44:00.000+08:00,0.0,12.593673706054688,11.4794921875,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:45:00.000+08:00,0.0,12.593673706054688,11.4375,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:46:00.000+08:00,0.0,12.60055160522461,11.4375,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:47:00.000+08:00,0.0,12.671005249023438,11.4658203125,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:48:00.000+08:00,0.0,12.627632141113281,11.5283203125,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:49:00.000+08:00,0.0,12.633453369140625,11.5283203125,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:50:00.000+08:00,0.0,12.651115417480469,11.5419921875,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:51:00.000+08:00,0.0,12.682910919189453,11.5556640625,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:52:00.000+08:00,0.0,12.711837768554688,11.541748046875,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:53:00.000+08:00,0.0,12.721920013427734,11.5556640625,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:54:00.000+08:00,0.0,12.692272186279297,11.611083984375,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:55:00.000+08:00,0.0,12.690475463867188,11.53515625,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:56:00.000+08:00,0.0,12.72043228149414,11.6181640625,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:57:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T01:58:00.000+08:00,0.0,12.78240966796875,11.5802001953125,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T01:59:00.000+08:00,0.0,12.773918151855469,11.6181640625,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:00:00.000+08:00,0.0,12.809673309326172,11.597412109375,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:01:00.000+08:00,0.0,12.807868957519531,11.6181640625,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:02:00.000+08:00,0.0,12.756202697753906,11.673828125,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:03:00.000+08:00,0.0,12.82809066772461,11.625,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:04:00.000+08:00,0.0,12.84903335571289,11.673583984375,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:05:00.000+08:00,0.0,12.838199615478516,11.66015625,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:06:00.000+08:00,0.0,12.860958099365234,11.659912109375,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:07:00.000+08:00,0.0,12.86166763305664,11.673828125,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:08:00.000+08:00,0.0,12.879730224609375,11.722412109375,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:09:00.000+08:00,0.0,12.93429183959961,11.6806640625,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:10:00.000+08:00,0.0,12.904647827148438,11.736328125,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:11:00.000+08:00,0.0,12.889842987060547,11.70849609375,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:12:00.000+08:00,0.0,12.915485382080078,11.694580078125,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:13:00.000+08:00,0.0,12.939308166503906,11.701416015625,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:14:00.000+08:00,0.0,12.998199462890625,11.7158203125,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:15:00.000+08:00,0.0,12.926334381103516,11.7294921875,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:16:00.000+08:00,0.0,12.994949340820312,11.6875,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:17:00.000+08:00,0.0,12.945110321044922,11.7783203125,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:18:00.000+08:00,0.0,12.968578338623047,11.784912109375,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:19:00.000+08:00,0.0,12.972908020019531,11.798828125,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:20:00.000+08:00,0.0,12.992424011230469,11.8681640625,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:21:00.000+08:00,0.0,13.058879852294922,11.7783203125,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:22:00.000+08:00,0.0,13.003608703613281,11.75,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:23:00.000+08:00,0.0,13.018402099609375,11.84765625,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:24:00.000+08:00,0.0,13.016613006591797,11.83349609375,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:25:00.000+08:00,0.0,13.093181610107422,11.84765625,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:26:00.000+08:00,0.0,13.016986846923828,11.826416015625,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:27:00.000+08:00,0.0,13.08993148803711,11.83349609375,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:28:00.000+08:00,0.0,13.110893249511719,11.8544921875,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:29:00.000+08:00,0.0,13.122451782226562,11.854248046875,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:30:00.000+08:00,0.0,13.081661224365234,11.923828125,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:31:00.000+08:00,0.0,13.087028503417969,11.9306640625,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:32:00.000+08:00,0.0,13.13113021850586,11.923828125,0.0,nan,388.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:33:00.000+08:00,0.0,13.170494079589844,11.909912109375,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:34:00.000+08:00,0.0,13.172622680664062,11.9169921875,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:35:00.000+08:00,0.0,13.2022705078125,11.986083984375,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:36:00.000+08:00,0.0,13.134693145751953,11.9931640625,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:37:00.000+08:00,0.0,13.23543930053711,11.9658203125,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:38:00.000+08:00,0.0,13.234439849853516,11.986328125,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:39:00.000+08:00,0.0,13.213825225830078,11.986328125,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:40:00.000+08:00,0.0,13.24051284790039,11.9375,0.0,nan,388.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:41:00.000+08:00,0.0,13.260746002197266,12.02099609375,0.0,nan,388.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:42:00.000+08:00,0.0,13.25393295288086,12.03515625,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:43:00.000+08:00,0.0,13.271541595458984,12.0556640625,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:44:00.000+08:00,0.0,13.270195007324219,12.0556640625,0.0,nan,388.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:45:00.000+08:00,0.0,13.295013427734375,12.0,0.0,nan,388.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:46:00.000+08:00,0.0,13.272663116455078,12.048828125,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:47:00.000+08:00,0.0,13.281360626220703,12.02099609375,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:48:00.000+08:00,0.0,13.301593780517578,12.03515625,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:49:00.000+08:00,0.0,13.372047424316406,12.09765625,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:50:00.000+08:00,0.0,13.3260498046875,12.09765625,0.0,nan,388.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:51:00.000+08:00,0.0,13.341327667236328,12.0908203125,0.0,nan,388.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:52:00.000+08:00,0.0,13.329418182373047,12.1044921875,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:53:00.000+08:00,0.0,13.355705261230469,12.0908203125,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:54:00.000+08:00,0.0,13.418975830078125,12.09765625,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:55:00.000+08:00,0.0,13.380294799804688,12.14599609375,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:56:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T02:57:00.000+08:00,0.0,13.392227172851562,12.1668701171875,0.0,nan,388.84999084472656,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:58:00.000+08:00,0.0,13.40811538696289,12.1669921875,0.0,nan,389.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T02:59:00.000+08:00,0.0,13.394855499267578,12.166748046875,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:00:00.000+08:00,0.0,13.439891815185547,12.14599609375,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:01:00.000+08:00,0.0,13.407157897949219,12.125,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:02:00.000+08:00,0.0,13.47894287109375,12.173828125,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:03:00.000+08:00,0.0,13.43801498413086,12.2294921875,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:04:00.000+08:00,0.0,13.46694564819336,12.222412109375,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:05:00.000+08:00,0.0,13.53738021850586,12.2158203125,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:06:00.000+08:00,0.0,13.54647445678711,12.201416015625,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:07:00.000+08:00,0.0,13.558753967285156,12.291748046875,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:08:00.000+08:00,0.0,13.503448486328125,12.284912109375,0.0,nan,388.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:09:00.000+08:00,0.0,13.501937866210938,12.27783203125,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:10:00.000+08:00,0.0,13.593006134033203,12.2783203125,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:11:00.000+08:00,0.0,13.584674835205078,12.2919921875,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:12:00.000+08:00,0.0,13.606815338134766,12.257080078125,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:13:00.000+08:00,0.0,13.6064453125,12.28515625,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:14:00.000+08:00,0.0,13.620803833007812,12.284912109375,0.0,nan,389.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:15:00.000+08:00,0.0,13.611949920654297,12.28515625,0.0,nan,388.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:16:00.000+08:00,0.0,13.569454193115234,12.3408203125,0.0,nan,389.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:17:00.000+08:00,0.0,13.619880676269531,12.3544921875,0.0,nan,389.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:18:00.000+08:00,0.0,13.57174301147461,12.361328125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:19:00.000+08:00,0.0,13.670780181884766,12.3125,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:20:00.000+08:00,0.0,13.650520324707031,12.361083984375,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:21:00.000+08:00,0.0,13.685516357421875,12.41015625,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:22:00.000+08:00,0.0,13.6783447265625,12.354248046875,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:23:00.000+08:00,0.0,13.697052001953125,12.4033203125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:24:00.000+08:00,0.0,13.71652603149414,12.423828125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:25:00.000+08:00,0.0,13.723323822021484,12.375,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:26:00.000+08:00,0.0,13.723190307617188,12.41015625,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:27:00.000+08:00,0.0,13.705772399902344,12.375,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:28:00.000+08:00,0.0,13.802085876464844,12.4169921875,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:29:00.000+08:00,0.0,13.759845733642578,12.4375,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:30:00.000+08:00,0.0,13.75625991821289,12.4794921875,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:31:00.000+08:00,0.0,13.753047943115234,12.4375,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:32:00.000+08:00,0.0,13.77175521850586,12.4931640625,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:33:00.000+08:00,0.0,13.78445053100586,12.4931640625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:34:00.000+08:00,0.0,13.848106384277344,12.4375,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:35:00.000+08:00,0.0,13.801494598388672,12.4931640625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:36:00.000+08:00,0.0,13.862052917480469,12.47265625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:37:00.000+08:00,0.0,13.829689025878906,12.5556640625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:38:00.000+08:00,0.0,13.82931900024414,12.5419921875,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:39:00.000+08:00,0.0,13.841228485107422,12.534912109375,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:40:00.000+08:00,0.0,13.91293716430664,12.5556640625,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:41:00.000+08:00,0.0,13.85043716430664,12.548828125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:42:00.000+08:00,0.0,13.933170318603516,12.5,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:43:00.000+08:00,0.0,13.88577651977539,12.597412109375,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:44:00.000+08:00,0.0,13.880565643310547,12.604248046875,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:45:00.000+08:00,0.0,13.880565643310547,12.6044921875,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:46:00.000+08:00,0.0,13.898082733154297,12.58349609375,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:47:00.000+08:00,0.0,13.949848175048828,12.604248046875,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:48:00.000+08:00,0.0,13.890071868896484,12.5908203125,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:49:00.000+08:00,0.0,13.984813690185547,12.6181640625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:50:00.000+08:00,0.0,13.951683044433594,12.66015625,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:51:00.000+08:00,0.0,13.97641372680664,12.5625,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:52:00.000+08:00,0.0,14.016593933105469,12.632080078125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:53:00.000+08:00,0.0,13.950897216796875,12.673828125,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:54:00.000+08:00,0.0,14.033267974853516,12.673583984375,0.0,nan,387.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:55:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T03:56:00.000+08:00,0.0,14.045186996459961,12.6669921875,0.0,nan,387.4499969482422,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:57:00.000+08:00,0.0,14.06106948852539,12.72265625,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:58:00.000+08:00,0.0,14.07577896118164,12.722412109375,0.0,nan,387.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T03:59:00.000+08:00,0.0,14.025997161865234,12.72265625,0.0,nan,387.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:00:00.000+08:00,0.0,14.007694244384766,12.736328125,0.0,nan,387.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:01:00.000+08:00,0.0,14.08810043334961,12.7294921875,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:02:00.000+08:00,0.0,14.093254089355469,12.729248046875,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:03:00.000+08:00,0.0,14.087669372558594,12.736083984375,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:04:00.000+08:00,0.0,14.109535217285156,12.729248046875,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:05:00.000+08:00,0.0,14.121448516845703,12.694580078125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:06:00.000+08:00,0.0,14.163959503173828,12.75,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:07:00.000+08:00,0.0,14.160789489746094,12.784912109375,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:08:00.000+08:00,0.0,14.155616760253906,12.798828125,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:09:00.000+08:00,0.0,14.167545318603516,12.8056640625,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:10:00.000+08:00,0.0,14.15005111694336,12.8056640625,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:11:00.000+08:00,0.0,14.179847717285156,12.798828125,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:12:00.000+08:00,0.0,14.195350646972656,12.833251953125,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:13:00.000+08:00,0.0,14.19891357421875,12.84033203125,0.0,nan,387.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:14:00.000+08:00,0.0,14.225135803222656,12.819580078125,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:15:00.000+08:00,0.0,14.20846176147461,12.847412109375,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:16:00.000+08:00,0.0,14.24422836303711,12.923828125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:17:00.000+08:00,0.0,14.21402359008789,12.861328125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:18:00.000+08:00,0.0,14.307926177978516,12.8125,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:19:00.000+08:00,0.0,14.269664764404297,12.909912109375,0.0,nan,387.1000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:20:00.000+08:00,0.0,14.256950378417969,12.9169921875,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:21:00.000+08:00,0.0,14.267276763916016,12.923828125,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:22:00.000+08:00,0.0,14.278800964355469,12.888916015625,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:23:00.000+08:00,0.0,14.298656463623047,12.923828125,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:24:00.000+08:00,0.0,14.303436279296875,12.9033203125,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:25:00.000+08:00,0.0,14.329246520996094,12.9794921875,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:26:00.000+08:00,0.0,14.365936279296875,12.875,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:27:00.000+08:00,0.0,14.324115753173828,12.986328125,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:28:00.000+08:00,0.0,14.320934295654297,12.95849609375,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:29:00.000+08:00,0.0,14.342376708984375,12.9375,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:30:00.000+08:00,0.0,14.4287109375,12.979248046875,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:31:00.000+08:00,0.0,14.41402816772461,12.9794921875,0.0,nan,386.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:32:00.000+08:00,0.0,14.412071228027344,12.9658203125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:33:00.000+08:00,0.0,14.422771453857422,12.986328125,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:34:00.000+08:00,0.0,14.426361083984375,12.986083984375,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:35:00.000+08:00,0.0,14.395648956298828,13.041748046875,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:36:00.000+08:00,0.0,14.375362396240234,13.0,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:37:00.000+08:00,0.0,14.403999328613281,13.0556640625,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:38:00.000+08:00,0.0,14.472827911376953,13.03515625,0.0,nan,387.0,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:39:00.000+08:00,0.0,14.47006607055664,13.0419921875,0.0,nan,387.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:40:00.000+08:00,0.0,14.47088623046875,13.041748046875,0.0,nan,386.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:41:00.000+08:00,0.0,14.497486114501953,13.1044921875,0.0,nan,387.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:42:00.000+08:00,0.0,14.516555786132812,13.097412109375,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:43:00.000+08:00,0.0,14.557632446289062,13.048828125,0.0,nan,387.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:44:00.000+08:00,0.0,14.455657958984375,13.08349609375,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:45:00.000+08:00,0.0,14.549148559570312,13.104248046875,0.0,nan,386.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:46:00.000+08:00,0.0,14.542423248291016,13.1044921875,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:47:00.000+08:00,0.0,14.543952941894531,13.097412109375,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:48:00.000+08:00,0.0,14.525981903076172,13.159912109375,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:49:00.000+08:00,0.0,14.506111145019531,13.145751953125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:50:00.000+08:00,0.0,14.512027740478516,13.125,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:51:00.000+08:00,0.0,14.593265533447266,13.1806640625,0.0,nan,386.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:52:00.000+08:00,0.0,14.53240966796875,13.1669921875,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:53:00.000+08:00,0.0,14.583385467529297,13.173583984375,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:54:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T04:55:00.000+08:00,0.0,14.610746383666992,13.1669921875,0.0,nan,386.6999969482422,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:56:00.000+08:00,0.0,14.626995086669922,13.21533203125,0.0,nan,386.6000061035156,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:57:00.000+08:00,0.0,14.645748138427734,13.2158203125,0.0,nan,386.5,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:58:00.000+08:00,0.0,14.646045684814453,13.22265625,0.0,nan,386.70001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T04:59:00.000+08:00,0.0,14.657962799072266,13.22265625,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:00:00.000+08:00,0.0,14.660842895507812,13.201416015625,0.0,nan,386.20001220703125,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:01:00.000+08:00,0.0,14.67083740234375,13.194580078125,0.0,nan,385.8999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:02:00.000+08:00,0.0,14.664386749267578,13.1875,0.0,nan,386.29998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:03:00.000+08:00,0.0,14.745941162109375,13.236328125,0.0,nan,386.3999938964844,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T05:04:00.000+08:00,0.0,14.689884185791016,13.291748046875,0.0,nan,385.79998779296875,0.0,0.0,1069.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
