timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T08:44:00.000+08:00,269.7162170410156,12.541481018066406,9.53515625,15.676308631896973,0.1268155723810196,380.29998779296875,3.6080000400543213,1.9850000143051147,1072.9000244140625,506.25,1.9140625,0.9776074290275574,1405.0,506.25,2.067187547683716,1.0531082153320312,1411.0
2026-09-03T08:45:00.000+08:00,272.0951843261719,12.401962280273438,9.423828125,16.281513214111328,0.12161031365394592,380.70001220703125,3.618000030517578,1.996999979019165,1072.9000244140625,506.25,1.9140625,0.9767999053001404,1406.0,506.25,2.067187547683716,1.055261492729187,1411.0
2026-09-03T08:46:00.000+08:00,270.0408630371094,12.429325103759766,9.326416015625,16.01087760925293,0.12447787821292877,380.3999938964844,3.614000082015991,1.99399995803833,1073.0,506.25,1.8757812976837158,0.9727624654769897,1406.0,506.25,2.067187547683716,1.0547232627868652,1411.0
2026-09-03T08:47:00.000+08:00,264.7125549316406,12.398578643798828,9.4306640625,15.908858299255371,0.1251503974199295,382.3999938964844,3.61899995803833,2.009000062942505,1073.0,509.765625,1.9140625,0.9831253290176392,1406.0,509.765625,2.067187547683716,1.0716805458068848,1411.0
2026-09-03T08:48:00.000+08:00,262.2060241699219,12.41018295288086,9.416748046875,15.49371337890625,0.1287619024515152,382.29998779296875,3.617000102996826,2.002000093460083,1073.0,509.765625,1.9140625,0.9831253290176392,1406.0,509.765625,2.067187547683716,1.0712769031524658,1411.0
2026-09-03T08:49:00.000+08:00,264.57232666015625,nan,nan,16.227479934692383,0.12250824272632599,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T08:50:00.000+08:00,266.384033203125,12.305723190307617,9.288330078125,15.73169994354248,0.1289752572774887,382.5,3.622999906539917,2.009999990463257,1073.0999755859375,509.765625,1.8757812976837158,0.9739736914634705,1406.0,509.765625,2.067187547683716,1.072353482246399,1411.0
2026-09-03T08:51:00.000+08:00,270.1160888671875,12.17071533203125,9.069580078125,16.075279235839844,0.12534773349761963,382.1000061035156,3.635999917984009,2.009999990463257,1073.0999755859375,509.765625,1.8757812976837158,0.9774728417396545,1406.0,509.765625,2.067187547683716,1.0757180452346802,1411.0
2026-09-03T08:52:00.000+08:00,274.1998291015625,12.159656524658203,9.111083984375,16.208070755004883,0.1246909648180008,382.6000061035156,3.632999897003174,2.009999990463257,1073.199951171875,509.765625,1.9140625,0.9855477809906006,1406.0,509.765625,2.067187547683716,1.0749106407165527,1411.0
2026-09-03T08:53:00.000+08:00,273.2079162597656,12.152000427246094,9.111328125,16.288854598999023,0.12394978851079941,382.5,3.63100004196167,2.010999917984009,1073.199951171875,509.765625,1.8757812976837158,0.9769344925880432,1406.0,509.765625,2.067187547683716,1.0712769031524658,1411.0
2026-09-03T08:54:00.000+08:00,278.06976318359375,12.241035461425781,9.132080078125,16.70388412475586,0.11991222947835922,382.20001220703125,3.627000093460083,2.003000020980835,1073.199951171875,509.765625,1.9140625,0.9827215671539307,1406.0,509.765625,2.067187547683716,1.0683159828186035,1411.0
2026-09-03T08:55:00.000+08:00,271.12432861328125,12.197135925292969,9.3056640625,16.52358055114746,0.12146277725696564,382.3999938964844,3.634999990463257,2.0179998874664307,1073.300048828125,509.765625,1.8757812976837158,0.9782803058624268,1406.0,509.765625,2.067187547683716,1.0720843076705933,1411.0
2026-09-03T08:56:00.000+08:00,274.0541076660156,12.25460433959961,9.4306640625,16.68686866760254,0.11997456848621368,382.6000061035156,3.628999948501587,2.010999917984009,1073.300048828125,509.765625,1.9140625,0.9823178052902222,1406.0,509.765625,2.067187547683716,1.0742377042770386,1411.0
2026-09-03T08:57:00.000+08:00,276.8479919433594,12.347393035888672,9.4306640625,16.67790985107422,0.12063861638307571,382.6000061035156,3.635999917984009,2.009999990463257,1073.300048828125,509.765625,1.9140625,0.9794915914535522,1406.0,509.765625,2.067187547683716,1.0736993551254272,1411.0
2026-09-03T08:58:00.000+08:00,271.1640930175781,12.370922088623047,9.409912109375,15.8163480758667,0.12746305763721466,382.6000061035156,3.630000114440918,2.003000020980835,1073.4000244140625,509.765625,1.8757812976837158,0.9745120406150818,1406.0,509.765625,2.067187547683716,1.0736993551254272,1411.0
2026-09-03T08:59:00.000+08:00,270.1225891113281,12.322669982910156,9.486328125,15.783425331115723,0.12747550010681152,382.1000061035156,3.63100004196167,2.000999927520752,1073.4000244140625,509.765625,1.8757812976837158,0.9757232666015625,1406.0,509.765625,2.067187547683716,1.067508578300476,1411.0
2026-09-03T09:00:00.000+08:00,266.5912780761719,12.435310363769531,9.472412109375,15.444883346557617,0.13026967644691467,382.1000061035156,3.625999927520752,2.006999969482422,1073.4000244140625,509.765625,1.8757812976837158,0.9737045168876648,1406.0,509.765625,2.067187547683716,1.0724880695343018,1411.0
2026-09-03T09:01:00.000+08:00,268.813232421875,12.407947540283203,9.5,16.07196617126465,0.12481360137462616,381.8999938964844,3.628999948501587,2.015000104904175,1073.5,509.765625,1.9140625,0.9802990555763245,1406.0,509.765625,2.067187547683716,1.0712769031524658,1411.0
2026-09-03T09:02:00.000+08:00,269.7193908691406,12.469871520996094,9.6181640625,15.163595199584961,0.13143320381641388,382.1000061035156,3.631999969482422,2.0160000324249268,1073.5,509.765625,1.8757812976837158,0.9790878295898438,1406.0,509.765625,2.067187547683716,1.0683159828186035,1411.0
2026-09-03T09:03:00.000+08:00,276.6924743652344,12.535758972167969,9.6044921875,15.73673152923584,0.1277901977300644,382.29998779296875,3.621000051498413,2.01200008392334,1073.5,509.765625,1.9140625,0.9802990555763245,1406.0,509.765625,2.067187547683716,1.0736993551254272,1411.0
2026-09-03T09:04:00.000+08:00,271.5196533203125,12.544681549072266,9.6181640625,15.520953178405762,0.1289869248867035,381.8999938964844,3.61299991607666,2.0,1073.5999755859375,509.765625,1.8757812976837158,0.9745120406150818,1406.0,509.765625,2.067187547683716,1.0637402534484863,1411.0
2026-09-03T09:05:00.000+08:00,268.68450927734375,12.538345336914062,9.6533203125,15.299220085144043,0.13144460320472717,382.1000061035156,3.615999937057495,2.005000114440918,1073.5999755859375,509.765625,1.9140625,0.9875665307044983,1406.0,509.765625,2.067187547683716,1.0688543319702148,1411.0
2026-09-03T09:06:00.000+08:00,274.53009033203125,12.620994567871094,9.6669921875,16.000564575195312,0.12574556469917297,382.3999938964844,3.6019999980926514,2.003999948501587,1073.5999755859375,509.765625,1.9140625,0.9871627688407898,1406.0,509.765625,2.067187547683716,1.0700656175613403,1411.0
2026-09-03T09:07:00.000+08:00,274.47113037109375,12.640117645263672,9.8544921875,16.0927734375,0.12477651238441467,382.6000061035156,3.61899995803833,2.013000011444092,1073.699951171875,509.765625,1.8757812976837158,0.9877011179924011,1406.0,509.765625,2.067187547683716,1.0734301805496216,1411.0
2026-09-03T09:08:00.000+08:00,274.9094543457031,12.709625244140625,9.826416015625,15.736488342285156,0.1276015341281891,382.3999938964844,3.627000093460083,2.0139999389648438,1073.699951171875,509.765625,1.9140625,0.9811065793037415,1406.0,509.765625,2.067187547683716,1.0688543319702148,1411.0
2026-09-03T09:09:00.000+08:00,272.44110107421875,12.660484313964844,9.78515625,15.415136337280273,0.13123464584350586,382.0,3.621000051498413,2.00600004196167,1073.699951171875,509.765625,1.8757812976837158,0.9745120406150818,1406.0,509.765625,2.067187547683716,1.0691235065460205,1411.0
2026-09-03T09:10:00.000+08:00,269.8724365234375,12.568347930908203,9.7919921875,15.011855125427246,0.1337609440088272,382.29998779296875,3.63700008392334,2.0160000324249268,1073.800048828125,509.765625,1.9140625,0.98151034116745,1406.0,509.765625,2.067187547683716,1.0715460777282715,1411.0
2026-09-03T09:11:00.000+08:00,267.2638854980469,12.60421371459961,9.66015625,15.400264739990234,0.13058216869831085,382.20001220703125,3.674999952316284,2.0299999713897705,1073.800048828125,509.765625,1.9140625,0.994161069393158,1406.0,509.765625,2.067187547683716,1.0688543319702148,1411.0
2026-09-03T09:12:00.000+08:00,274.7070007324219,12.561042785644531,9.5556640625,15.749810218811035,0.1273031234741211,382.0,3.619999885559082,2.013000011444092,1073.800048828125,509.765625,1.9140625,0.98151034116745,1406.0,509.765625,2.067187547683716,1.0708731412887573,1411.0
2026-09-03T09:13:00.000+08:00,277.7323303222656,12.419013977050781,9.41015625,15.880314826965332,0.12682367861270905,381.8999938964844,3.615999937057495,2.009000062942505,1073.9000244140625,509.765625,1.9140625,0.9867590069770813,1406.0,509.765625,2.067187547683716,1.066701054573059,1411.0
2026-09-03T09:14:00.000+08:00,274.68115234375,12.330364227294922,9.3056640625,15.901031494140625,0.12703578174114227,382.3999938964844,3.619999885559082,2.006999969482422,1073.9000244140625,509.765625,1.9140625,0.9827215671539307,1406.0,509.765625,2.067187547683716,1.0720843076705933,1411.0
2026-09-03T09:15:00.000+08:00,275.119140625,12.243305206298828,9.132080078125,16.305246353149414,0.12407050281763077,381.8999938964844,3.615000009536743,2.009999990463257,1073.9000244140625,509.765625,1.9140625,0.9932190179824829,1406.0,509.765625,2.067187547683716,1.0699310302734375,1411.0
2026-09-03T09:16:00.000+08:00,264.9627380371094,12.201515197753906,9.2431640625,15.655404090881348,0.1289011687040329,382.29998779296875,3.628999948501587,2.0220000743865967,1074.0,509.765625,1.9140625,0.9912002682685852,1406.0,509.765625,2.067187547683716,1.0712769031524658,1412.0
2026-09-03T09:17:00.000+08:00,270.5022277832031,12.195549011230469,9.194580078125,16.909578323364258,0.11957720667123795,383.0,3.6449999809265137,2.0269999504089355,1074.0,509.765625,1.9523437023162842,1.0056005716323853,1406.0,509.765625,2.067187547683716,1.0780060291290283,1412.0
2026-09-03T09:18:00.000+08:00,270.29425048828125,12.226863861083984,9.159912109375,15.918986320495605,0.1267668604850769,382.70001220703125,3.631999969482422,2.0260000228881836,1074.0,509.765625,1.9523437023162842,1.000217318534851,1406.0,509.765625,2.067187547683716,1.072218894958496,1412.0
2026-09-03T09:19:00.000+08:00,276.01568603515625,12.219646453857422,9.2431640625,16.434715270996094,0.12303224951028824,382.20001220703125,3.6429998874664307,2.0199999809265137,1074.0999755859375,509.765625,1.9140625,0.9961798191070557,1406.0,509.765625,2.067187547683716,1.0720843076705933,1412.0
2026-09-03T09:20:00.000+08:00,269.28411865234375,12.256671905517578,9.34765625,16.66088104248047,0.12220242619514465,381.79998779296875,3.6419999599456787,2.0209999084472656,1074.0999755859375,509.765625,1.9140625,0.9871627688407898,1406.0,509.765625,2.067187547683716,1.0679123401641846,1412.0
2026-09-03T09:21:00.000+08:00,274.67108154296875,12.345939636230469,9.4033203125,16.687950134277344,0.12074580788612366,382.0,3.6530001163482666,2.0209999084472656,1074.0999755859375,509.765625,1.9140625,0.988777756690979,1406.0,509.765625,2.067187547683716,1.0700656175613403,1412.0
2026-09-03T09:22:00.000+08:00,271.4066162109375,12.340763092041016,9.4794921875,16.042407989501953,0.1254175752401352,381.79998779296875,3.6470000743865967,2.0209999084472656,1074.199951171875,509.765625,1.9140625,0.9928152561187744,1406.0,509.765625,2.067187547683716,1.068719744682312,1412.0
2026-09-03T09:23:00.000+08:00,268.8161926269531,12.427379608154297,9.4931640625,16.22089385986328,0.12428414821624756,382.1000061035156,3.634999990463257,2.0169999599456787,1074.199951171875,509.765625,1.9140625,0.9871627688407898,1406.0,509.765625,2.067187547683716,1.0691235065460205,1412.0
2026-09-03T09:24:00.000+08:00,267.4669189453125,12.39663314819336,9.541748046875,15.930780410766602,0.12730072438716888,382.1000061035156,3.640000104904175,2.015000104904175,1074.199951171875,509.765625,1.9140625,0.9851440191268921,1406.0,509.765625,2.067187547683716,1.068719744682312,1412.0
2026-09-03T09:25:00.000+08:00,271.8162536621094,12.459430694580078,9.5,15.846528053283691,0.12753582000732422,382.0,3.631999969482422,2.0139999389648438,1074.300048828125,509.765625,1.9140625,0.9883739948272705,1406.0,509.765625,2.067187547683716,1.0691235065460205,1412.0
2026-09-03T09:26:00.000+08:00,275.68133544921875,12.485153198242188,9.53515625,16.049739837646484,0.12542259693145752,381.70001220703125,3.6519999504089355,2.0,1074.300048828125,509.765625,1.9140625,0.9899890422821045,1406.0,509.765625,2.067187547683716,1.0657589435577393,1412.0
2026-09-03T09:27:00.000+08:00,276.9327697753906,12.517196655273438,9.6044921875,15.877188682556152,0.12684865295886993,382.29998779296875,3.6489999294281006,2.003999948501587,1074.300048828125,509.765625,1.9140625,0.9835290312767029,1406.0,509.765625,2.067187547683716,1.0683159828186035,1412.0
2026-09-03T09:28:00.000+08:00,275.29339599609375,12.555683135986328,9.6181640625,15.476487159729004,0.1305851936340332,382.29998779296875,3.687000036239624,2.0250000953674316,1074.4000244140625,509.765625,1.9140625,0.9953722953796387,1406.0,509.765625,2.067187547683716,1.0700656175613403,1412.0
2026-09-03T09:29:00.000+08:00,275.820068359375,12.519397735595703,9.6806640625,16.02149200439453,0.12570615112781525,381.8999938964844,3.690999984741211,2.0239999294281006,1074.4000244140625,509.765625,1.9523437023162842,1.0018322467803955,1406.0,509.765625,2.067187547683716,1.0708731412887573,1412.0
2026-09-03T09:30:00.000+08:00,270.32147216796875,12.574371337890625,9.7431640625,15.286855697631836,0.13155092298984528,382.20001220703125,3.6600000858306885,2.0139999389648438,1074.4000244140625,509.765625,1.9140625,0.9973910450935364,1406.0,509.765625,2.067187547683716,1.0671048164367676,1412.0
2026-09-03T09:31:00.000+08:00,273.8242492675781,12.646224975585938,9.8681640625,15.916938781738281,0.12741144001483917,382.0,3.6649999618530273,2.0160000324249268,1074.5,509.765625,1.9140625,0.988777756690979,1406.0,509.765625,2.067187547683716,1.0712769031524658,1412.0
2026-09-03T09:32:00.000+08:00,275.4510498046875,12.654762268066406,9.8408203125,15.786004066467285,0.1284048855304718,382.1000061035156,3.690999984741211,2.0160000324249268,1074.5,509.765625,1.9140625,0.9899890422821045,1406.0,509.765625,2.067187547683716,1.0688543319702148,1412.0
2026-09-03T09:33:00.000+08:00,267.2868347167969,12.63754653930664,9.784912109375,15.580344200134277,0.1296505331993103,382.29998779296875,3.6630001068115234,2.0390000343322754,1074.5,509.765625,2.067187547683716,1.0646823644638062,1406.0,509.765625,1.9523437023162842,1.0096380710601807,1412.0
2026-09-03T09:34:00.000+08:00,266.7464599609375,12.588676452636719,9.7431640625,14.844894409179688,0.13580426573753357,382.1000061035156,3.680999994277954,2.0299999713897705,1074.5999755859375,509.765625,2.067187547683716,1.0556652545928955,1406.0,509.765625,1.990625023841858,1.0300946235656738,1412.0
2026-09-03T09:35:00.000+08:00,275.8475036621094,12.54232406616211,9.6806640625,15.632678985595703,0.12947237491607666,381.8999938964844,3.690000057220459,2.0299999713897705,1074.5999755859375,509.765625,2.067187547683716,1.0637402534484863,1406.0,509.765625,1.990625023841858,1.0194625854492188,1412.0
2026-09-03T09:36:00.000+08:00,274.0516662597656,12.541610717773438,9.59765625,15.509936332702637,0.13030356168746948,381.79998779296875,3.6710000038146973,2.0320000648498535,1074.5999755859375,509.765625,2.067187547683716,1.0621252059936523,1406.0,509.765625,1.9523437023162842,1.012060523033142,1412.0
2026-09-03T09:37:00.000+08:00,271.3869323730469,12.469860076904297,9.513916015625,15.417728424072266,0.13186118006706238,382.3999938964844,3.6689999103546143,2.0350000858306885,1074.699951171875,509.765625,1.9140625,0.9994097948074341,1406.0,509.765625,2.067187547683716,1.0716805458068848,1412.0
2026-09-03T09:38:00.000+08:00,281.9266357421875,12.471939086914062,9.5283203125,16.125173568725586,0.12644824385643005,382.70001220703125,3.6540000438690186,2.0320000648498535,1074.699951171875,509.765625,1.9140625,0.9961798191070557,1406.0,509.765625,2.067187547683716,1.0684505701065063,1412.0
2026-09-03T09:39:00.000+08:00,274.24505615234375,12.417949676513672,9.53515625,15.636933326721191,0.12988480925559998,382.6000061035156,3.6679999828338623,2.0299999713897705,1074.699951171875,509.765625,1.9140625,0.991334855556488,1406.0,509.765625,2.067187547683716,1.0734301805496216,1412.0
2026-09-03T09:40:00.000+08:00,272.9858703613281,12.42721176147461,9.534912109375,16.09067153930664,0.12628434598445892,382.6000061035156,3.6549999713897705,2.0350000858306885,1074.800048828125,509.765625,1.9140625,0.9957760572433472,1406.0,509.765625,2.067187547683716,1.0734301805496216,1412.0
2026-09-03T09:41:00.000+08:00,279.0187683105469,12.397991180419922,9.423583984375,15.817784309387207,0.12827333807945251,382.79998779296875,3.696000099182129,2.0510001182556152,1074.800048828125,509.765625,2.067187547683716,1.064816951751709,1406.0,509.765625,1.9523437023162842,1.0174438953399658,1412.0
2026-09-03T09:42:00.000+08:00,278.6646423339844,12.236347198486328,9.111328125,15.939106941223145,0.1277361363172531,382.70001220703125,3.678999900817871,2.0399999618530273,1074.800048828125,509.765625,2.067187547683716,1.0704693794250488,1406.0,509.765625,1.990625023841858,1.024845838546753,1412.0
2026-09-03T09:43:00.000+08:00,276.27435302734375,12.164779663085938,9.08349609375,15.854496002197266,0.12841783463954926,382.3999938964844,3.6740000247955322,2.0399999618530273,1074.9000244140625,509.765625,2.067187547683716,1.0634710788726807,1406.0,509.765625,1.990625023841858,1.0206738710403442,1412.0
2026-09-03T09:44:00.000+08:00,275.14141845703125,12.164192199707031,9.1044921875,16.252065658569336,0.12613780796527863,382.0,3.6480000019073486,2.0309998989105225,1074.9000244140625,509.765625,1.9140625,0.9945648312568665,1406.0,509.765625,2.067187547683716,1.0727572441101074,1412.0
2026-09-03T09:45:00.000+08:00,277.2073974609375,12.133445739746094,9.1669921875,17.173782348632812,0.11960090696811676,382.6000061035156,3.6730000972747803,2.052000045776367,1074.9000244140625,509.765625,2.067187547683716,1.0664318799972534,1407.0,509.765625,1.990625023841858,1.0260571241378784,1412.0
2026-09-03T09:46:00.000+08:00,278.486572265625,12.15981674194336,9.159912109375,16.828264236450195,0.12175943702459335,382.1000061035156,3.6670000553131104,2.0409998893737793,1075.0,509.765625,2.067187547683716,1.0683159828186035,1407.0,509.765625,1.9523437023162842,1.0170401334762573,1412.0
2026-09-03T09:47:00.000+08:00,275.6297607421875,12.203197479248047,9.236328125,16.37566566467285,0.12359802424907684,382.29998779296875,3.6610000133514404,2.0480000972747803,1075.0,509.765625,2.067187547683716,1.0610486268997192,1407.0,509.765625,1.990625023841858,1.0202701091766357,1412.0
2026-09-03T09:48:00.000+08:00,276.1495361328125,nan,nan,16.770565032958984,0.12182058393955231,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T09:49:00.000+08:00,277.55218505859375,12.34762191772461,9.3648681640625,16.880220413208008,0.1212661936879158,382.3000030517578,3.6514999866485596,2.0295000076293945,1075.0499877929688,509.765625,1.990625023841858,1.0274029672145844,1407.0,509.765625,2.009765625,1.0438219904899597,1412.0
2026-09-03T09:50:00.000+08:00,268.43670654296875,12.38797378540039,9.4658203125,15.998275756835938,0.12801380455493927,382.29998779296875,3.63100004196167,2.0169999599456787,1075.0999755859375,509.765625,1.9140625,0.9909310936927795,1407.0,509.765625,2.067187547683716,1.0692580938339233,1412.0
2026-09-03T09:51:00.000+08:00,266.79791259765625,12.451793670654297,9.5,15.367033958435059,0.1321660429239273,382.20001220703125,3.6519999504089355,2.0260000228881836,1075.0999755859375,509.765625,1.9140625,0.9929498434066772,1407.0,509.765625,2.067187547683716,1.0704693794250488,1412.0
2026-09-03T09:52:00.000+08:00,266.87921142578125,12.44882583618164,9.611083984375,15.8025541305542,0.12770088016986847,382.5,3.6740000247955322,2.0369999408721924,1075.199951171875,509.765625,2.067187547683716,1.0644131898880005,1407.0,509.765625,1.990625023841858,1.0162326097488403,1412.0
2026-09-03T09:53:00.000+08:00,266.2181091308594,12.48794174194336,9.583251953125,15.026880264282227,0.13482505083084106,381.70001220703125,3.680999994277954,2.0380001068115234,1075.199951171875,509.765625,2.067187547683716,1.0630673170089722,1407.0,509.765625,1.9523437023162842,1.0154250860214233,1412.0
2026-09-03T09:54:00.000+08:00,266.7969970703125,12.531597137451172,9.638916015625,15.622326850891113,0.12911008298397064,382.20001220703125,3.671999931335449,2.0299999713897705,1075.199951171875,509.765625,2.067187547683716,1.0592989921569824,1407.0,509.765625,1.9523437023162842,1.0080230236053467,1412.0
2026-09-03T09:55:00.000+08:00,269.0799255371094,12.615348815917969,9.7919921875,15.179457664489746,0.1346556693315506,381.79998779296875,3.671999931335449,2.0290000438690186,1075.300048828125,509.765625,2.0289063453674316,1.0535119771957397,1407.0,509.765625,1.9523437023162842,1.0160980224609375,1412.0
2026-09-03T09:56:00.000+08:00,275.715087890625,12.647438049316406,9.84765625,15.661798477172852,0.1272205263376236,381.79998779296875,3.7019999027252197,2.0460000038146973,1075.300048828125,509.765625,2.067187547683716,1.0617214441299438,1407.0,509.765625,1.9523437023162842,1.0190588235855103,1412.0
2026-09-03T09:57:00.000+08:00,268.8520812988281,12.573223114013672,9.770751953125,15.418380737304688,0.13172589242458344,381.5,3.684999942779541,2.0260000228881836,1075.300048828125,509.765625,2.067187547683716,1.0555306673049927,1407.0,509.765625,1.990625023841858,1.02094304561615,1412.0
2026-09-03T09:58:00.000+08:00,276.2047119140625,12.538097381591797,9.5419921875,15.30229663848877,0.13311727344989777,381.70001220703125,3.6549999713897705,2.0250000953674316,1075.4000244140625,509.765625,2.067187547683716,1.0575494766235352,1407.0,509.765625,1.9523437023162842,1.0082921981811523,1412.0
2026-09-03T09:59:00.000+08:00,270.6957092285156,12.316226959228516,9.333251953125,15.3779878616333,0.13200686872005463,381.3999938964844,3.6110000610351562,1.9919999837875366,1075.4000244140625,509.765625,1.8757812976837158,0.9700707793235779,1407.0,509.765625,2.067187547683716,1.061586856842041,1412.0
2026-09-03T10:00:00.000+08:00,274.56982421875,12.201225280761719,9.1875,15.412970542907715,0.1315126121044159,381.20001220703125,3.611999988555908,1.9830000400543213,1075.4000244140625,509.765625,1.8757812976837158,0.9663025140762329,1407.0,509.765625,2.067187547683716,1.0627981424331665,1412.0
2026-09-03T10:01:00.000+08:00,267.5104064941406,12.092506408691406,9.1669921875,15.76209831237793,0.12898029386997223,381.3999938964844,3.6110000610351562,1.9900000095367432,1075.5,509.765625,1.8757812976837158,0.9733007550239563,1407.0,509.765625,2.067187547683716,1.0636056661605835,1412.0
2026-09-03T10:02:00.000+08:00,260.45257568359375,12.070671081542969,9.1533203125,15.636064529418945,0.1273977905511856,381.0,3.5959999561309814,1.9859999418258667,1075.5,509.765625,1.8757812976837158,0.9700707793235779,1407.0,509.765625,2.067187547683716,1.0665664672851562,1412.0
2026-09-03T10:03:00.000+08:00,275.2938232421875,12.065860748291016,9.173828125,16.461475372314453,0.12058457732200623,381.70001220703125,3.617000102996826,1.9989999532699585,1075.5,509.765625,1.8757812976837158,0.9704745411872864,1407.0,509.765625,2.067187547683716,1.0657589435577393,1412.0
2026-09-03T10:04:00.000+08:00,274.65618896484375,12.109516143798828,9.132080078125,15.94263744354248,0.12475977838039398,381.1000061035156,3.624000072479248,1.9980000257492065,1075.5999755859375,509.765625,1.8757812976837158,0.9765307903289795,1407.0,509.765625,2.067187547683716,1.063201904296875,1412.0
2026-09-03T10:05:00.000+08:00,277.0523376464844,12.170204162597656,9.2431640625,16.102296829223633,0.12389536947011948,381.6000061035156,3.5980000495910645,1.9869999885559082,1075.5999755859375,509.765625,1.8757812976837158,0.9654949903488159,1407.0,509.765625,2.067187547683716,1.0681815147399902,1412.0
2026-09-03T10:06:00.000+08:00,274.11224365234375,12.218582153320312,9.354248046875,16.323930740356445,0.12276455014944077,381.3999938964844,3.6110000610351562,1.9850000143051147,1075.5999755859375,509.765625,1.8757812976837158,0.9650912284851074,1407.0,509.765625,2.067187547683716,1.060375690460205,1412.0
2026-09-03T10:07:00.000+08:00,272.67010498046875,12.30453872680664,9.2158203125,15.85938549041748,0.12472110241651535,381.79998779296875,3.624000072479248,1.9919999837875366,1075.699951171875,509.765625,1.8757812976837158,0.9733007550239563,1407.0,509.765625,2.067187547683716,1.067508578300476,1412.0
2026-09-03T10:08:00.000+08:00,272.9079284667969,11.895065307617188,8.798828125,16.118526458740234,0.12333633005619049,381.6000061035156,3.632999897003174,1.9950000047683716,1075.699951171875,509.765625,1.8757812976837158,0.9704745411872864,1407.0,509.765625,2.067187547683716,1.072353482246399,1412.0
2026-09-03T10:09:00.000+08:00,267.9830017089844,11.764949798583984,8.6806640625,15.23049259185791,0.1302649974822998,381.6000061035156,3.627000093460083,1.9950000047683716,1075.699951171875,509.765625,1.8757812976837158,0.9708783030509949,1407.0,509.765625,2.067187547683716,1.071142315864563,1412.0
2026-09-03T10:10:00.000+08:00,268.5677185058594,11.692138671875,8.673828125,16.38069725036621,0.12197282910346985,381.3999938964844,3.6459999084472656,2.002000093460083,1075.800048828125,509.765625,1.8757812976837158,0.976127028465271,1407.0,509.765625,2.067187547683716,1.0665664672851562,1412.0
2026-09-03T10:11:00.000+08:00,274.4886474609375,11.72787094116211,8.625,17.139724731445312,0.11680467426776886,381.6000061035156,3.63700008392334,2.002000093460083,1075.800048828125,509.765625,1.8757812976837158,0.9684557914733887,1407.0,509.765625,2.067187547683716,1.0699310302734375,1412.0
2026-09-03T10:12:00.000+08:00,275.3995361328125,11.797222137451172,8.632080078125,17.18401336669922,0.11609628051519394,381.20001220703125,3.640000104904175,2.003999948501587,1075.800048828125,509.765625,1.8757812976837158,0.9737045168876648,1407.0,509.765625,2.067187547683716,1.0677777528762817,1412.0
2026-09-03T10:13:00.000+08:00,278.99078369140625,11.833934783935547,8.757080078125,17.602767944335938,0.11373212188482285,381.29998779296875,3.6500000953674316,2.005000114440918,1075.9000244140625,509.765625,1.9140625,0.9773382544517517,1407.0,509.765625,2.067187547683716,1.0653551816940308,1413.0
2026-09-03T10:14:00.000+08:00,271.948974609375,11.90591049194336,8.8125,16.480327606201172,0.12087137997150421,381.1000061035156,3.634000062942505,2.000999927520752,1075.9000244140625,509.765625,1.9140625,0.9773382544517517,1407.0,509.765625,2.067187547683716,1.066028118133545,1413.0
2026-09-03T10:15:00.000+08:00,271.5762634277344,11.965442657470703,8.909912109375,16.594205856323242,0.11998163163661957,381.20001220703125,3.6549999713897705,2.0,1075.9000244140625,509.765625,1.8757812976837158,0.9741082787513733,1407.0,509.765625,2.067187547683716,1.0657589435577393,1413.0
2026-09-03T10:16:00.000+08:00,268.7406005859375,11.98019790649414,8.9306640625,16.379117965698242,0.12222880125045776,381.20001220703125,3.6459999084472656,1.9989999532699585,1076.0,509.765625,1.8757812976837158,0.9777420163154602,1407.0,509.765625,2.067187547683716,1.068719744682312,1413.0
2026-09-03T10:17:00.000+08:00,270.2747802734375,11.949337005615234,9.034912109375,16.421255111694336,0.12148887664079666,381.1000061035156,3.615000009536743,1.9980000257492065,1076.0,509.765625,1.8757812976837158,0.9700707793235779,1407.0,509.765625,2.067187547683716,1.0653551816940308,1413.0
2026-09-03T10:18:00.000+08:00,267.94708251953125,12.054046630859375,9.048583984375,15.966742515563965,0.1249472126364708,381.1000061035156,3.615999937057495,1.9889999628067017,1076.0,509.765625,1.8757812976837158,0.9708783030509949,1407.0,509.765625,2.067187547683716,1.0697964429855347,1413.0
2026-09-03T10:19:00.000+08:00,269.6913757324219,12.10861587524414,9.048828125,16.555171966552734,0.12062694877386093,381.20001220703125,3.630000114440918,2.002000093460083,1076.0999755859375,509.765625,1.8757812976837158,0.9757232666015625,1407.0,509.765625,2.067187547683716,1.0641440153121948,1413.0
2026-09-03T10:20:00.000+08:00,269.0953063964844,12.057453155517578,9.0556640625,15.569686889648438,0.12871164083480835,381.29998779296875,3.630000114440918,2.005000114440918,1076.0999755859375,509.765625,1.8757812976837158,0.975319504737854,1407.0,509.765625,2.067187547683716,1.0645477771759033,1413.0
2026-09-03T10:21:00.000+08:00,265.6802673339844,12.089096069335938,9.166748046875,15.767133712768555,0.12614847719669342,381.8999938964844,3.6579999923706055,2.0190000534057617,1076.0999755859375,509.765625,1.8757812976837158,0.9708783030509949,1407.0,509.765625,2.067187547683716,1.072353482246399,1413.0
2026-09-03T10:22:00.000+08:00,272.7758483886719,12.163795471191406,9.166748046875,16.560209274291992,0.12089219689369202,381.79998779296875,3.625999927520752,2.003000020980835,1076.199951171875,509.765625,1.9140625,0.9793570041656494,1407.0,509.765625,2.067187547683716,1.068719744682312,1413.0
2026-09-03T10:23:00.000+08:00,271.7723388671875,12.176830291748047,9.1669921875,15.908967971801758,0.12584097683429718,381.6000061035156,3.6549999713897705,2.0190000534057617,1076.199951171875,509.765625,1.9140625,0.9891815185546875,1407.0,509.765625,2.067187547683716,1.0735647678375244,1413.0
2026-09-03T10:24:00.000+08:00,267.50042724609375,12.172016143798828,9.1806640625,15.582833290100098,0.1287955790758133,381.3999938964844,3.634999990463257,1.9980000257492065,1076.199951171875,509.765625,1.9140625,0.9809719920158386,1407.0,509.765625,2.067187547683716,1.0657589435577393,1413.0
2026-09-03T10:25:00.000+08:00,278.8903503417969,12.156303405761719,9.1875,16.72871208190918,0.11955492943525314,381.29998779296875,3.614000082015991,1.9900000095367432,1076.300048828125,509.765625,1.8757812976837158,0.9700707793235779,1407.0,509.765625,2.067187547683716,1.061586856842041,1413.0
2026-09-03T10:26:00.000+08:00,275.08673095703125,12.159687042236328,9.236083984375,16.443344116210938,0.12248116731643677,380.8999938964844,3.615000009536743,1.9919999837875366,1076.300048828125,509.765625,1.8757812976837158,0.9711474776268005,1407.0,509.765625,2.067187547683716,1.0656243562698364,1413.0
2026-09-03T10:27:00.000+08:00,278.857421875,12.14892578125,9.194580078125,16.883914947509766,0.11869285255670547,381.3999938964844,3.6510000228881836,2.002000093460083,1076.300048828125,509.765625,1.9140625,0.9846057295799255,1407.0,509.765625,2.067187547683716,1.0641440153121948,1413.0
2026-09-03T10:28:00.000+08:00,273.061767578125,12.188899993896484,9.298828125,15.817144393920898,0.12530706822872162,381.5,3.6500000953674316,2.00600004196167,1076.4000244140625,509.765625,1.8757812976837158,0.9749157428741455,1407.0,509.765625,2.067187547683716,1.0677777528762817,1413.0
2026-09-03T10:29:00.000+08:00,274.2205505371094,12.161415100097656,9.2294921875,15.94277572631836,0.12494686990976334,381.3999938964844,3.6640000343322754,2.013000011444092,1076.4000244140625,509.765625,1.9140625,0.9797607660293579,1407.0,509.765625,2.067187547683716,1.0641440153121948,1413.0
2026-09-03T10:30:00.000+08:00,274.90771484375,12.228157043457031,9.28515625,15.908154487609863,0.12490449100732803,381.6000061035156,3.634000062942505,1.996999979019165,1076.4000244140625,509.765625,1.9140625,0.9789532423019409,1407.0,509.765625,2.067187547683716,1.0645477771759033,1413.0
2026-09-03T10:31:00.000+08:00,273.0635681152344,12.170204162597656,9.20849609375,15.885721206665039,0.1264028251171112,381.1000061035156,3.6519999504089355,1.9989999532699585,1076.5,509.765625,1.9140625,0.9785494804382324,1407.0,509.765625,2.067187547683716,1.0641440153121948,1413.0
2026-09-03T10:32:00.000+08:00,269.8243713378906,12.126693725585938,9.257080078125,15.9092435836792,0.12565021216869354,380.8999938964844,3.6419999599456787,1.9980000257492065,1076.5,509.765625,1.9140625,0.9769344925880432,1407.0,509.765625,2.067187547683716,1.061183214187622,1413.0
2026-09-03T10:33:00.000+08:00,273.93115234375,12.213142395019531,9.229248046875,16.44940757751465,0.121828094124794,380.70001220703125,3.6449999809265137,2.003999948501587,1076.5,509.765625,1.8757812976837158,0.973569929599762,1407.0,509.765625,2.067187547683716,1.0590298175811768,1413.0
2026-09-03T10:34:00.000+08:00,274.56634521484375,12.224185943603516,9.2431640625,16.032686233520508,0.1251194030046463,381.0,3.6489999294281006,2.006999969482422,1076.5999755859375,509.765625,1.9140625,0.9829907417297363,1407.0,509.765625,2.067187547683716,1.061183214187622,1413.0
2026-09-03T10:35:00.000+08:00,272.1579895019531,12.280200958251953,9.3125,16.115556716918945,0.1239795833826065,381.6000061035156,3.634999990463257,2.003999948501587,1076.5999755859375,509.765625,1.9140625,0.9793570041656494,1407.0,509.765625,2.067187547683716,1.0649514198303223,1413.0
2026-09-03T10:36:00.000+08:00,271.5030822753906,12.352245330810547,9.4306640625,16.199312210083008,0.12321510165929794,381.20001220703125,3.6470000743865967,1.9989999532699585,1076.699951171875,509.765625,1.9140625,0.9781457781791687,1407.0,509.765625,2.067187547683716,1.0619906187057495,1413.0
2026-09-03T10:37:00.000+08:00,272.17962646484375,12.364734649658203,9.395751953125,16.156803131103516,0.12372496724128723,380.79998779296875,3.63100004196167,2.0,1076.699951171875,509.765625,1.9140625,0.9757232666015625,1407.0,509.765625,2.067187547683716,1.0598373413085938,1413.0
2026-09-03T10:38:00.000+08:00,268.2485046386719,12.312980651855469,9.4033203125,15.899246215820312,0.12604370713233948,381.1000061035156,3.640000104904175,1.9850000143051147,1076.699951171875,509.765625,1.9140625,0.9785494804382324,1407.0,509.765625,2.067187547683716,1.0646823644638062,1413.0
2026-09-03T10:39:00.000+08:00,265.8080139160156,12.412971496582031,9.4931640625,15.506797790527344,0.12962058186531067,381.20001220703125,3.61299991607666,2.003000020980835,1076.699951171875,509.765625,1.9140625,0.9837982058525085,1407.0,509.765625,2.067187547683716,1.063201904296875,1413.0
2026-09-03T10:40:00.000+08:00,263.910400390625,12.423110961914062,9.4931640625,15.315474510192871,0.1305868774652481,381.3999938964844,3.5989999771118164,1.9889999628067017,1076.800048828125,509.765625,1.9140625,0.9793570041656494,1407.0,509.765625,2.067187547683716,1.0636056661605835,1413.0
2026-09-03T10:41:00.000+08:00,264.6399230957031,12.379291534423828,9.5283203125,15.342047691345215,0.13062141835689545,381.1000061035156,3.617000102996826,1.9910000562667847,1076.800048828125,509.765625,1.8757812976837158,0.9720895290374756,1407.0,509.765625,2.067187547683716,1.061183214187622,1413.0
2026-09-03T10:42:00.000+08:00,267.3597717285156,12.421939849853516,9.45849609375,15.488838195800781,0.12931892275810242,381.5,3.63700008392334,1.9989999532699585,1076.800048828125,509.765625,1.9140625,0.9859515428543091,1407.0,509.765625,2.067187547683716,1.0641440153121948,1413.0
2026-09-03T10:43:00.000+08:00,268.080078125,12.392951965332031,9.541748046875,15.6165189743042,0.12813355028629303,380.79998779296875,3.6410000324249268,1.9989999532699585,1076.9000244140625,506.25,1.9140625,0.987028181552887,1407.0,509.765625,2.067187547683716,1.0626635551452637,1413.0
2026-09-03T10:44:00.000+08:00,270.1624755859375,12.412384033203125,9.4794921875,15.207340240478516,0.13158120214939117,381.29998779296875,3.634999990463257,2.002000093460083,1076.9000244140625,509.765625,1.9140625,0.9879702925682068,1407.0,509.765625,2.067187547683716,1.064816951751709,1413.0
2026-09-03T10:45:00.000+08:00,270.9039306640625,12.424583435058594,9.47265625,15.754321098327637,0.1276475191116333,381.3999938964844,3.631999969482422,1.9980000257492065,1076.9000244140625,509.765625,1.9140625,0.9769344925880432,1408.0,509.765625,2.067187547683716,1.0653551816940308,1413.0
2026-09-03T10:46:00.000+08:00,264.8986511230469,12.389583587646484,9.53515625,15.725279808044434,0.12686578929424286,381.0,3.619999885559082,1.996999979019165,1077.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T10:47:00.000+08:00,270.7895202636719,nan,nan,15.800894737243652,0.12682825326919556,nan,nan,nan,nan,508.0078125,1.894921898841858,0.9706091284751892,1408.0,508.0078125,2.067187547683716,1.0628654956817627,1413.0
2026-09-03T10:48:00.000+08:00,272.4508361816406,12.386919021606445,9.5347900390625,15.367246627807617,0.1296263486146927,380.70001220703125,3.6195000410079956,1.9874999523162842,1077.0,506.25,1.9140625,0.9801644682884216,1408.0,509.765625,2.067187547683716,1.0586260557174683,1413.0
2026-09-03T10:49:00.000+08:00,269.09857177734375,12.372512817382812,9.472412109375,15.432252883911133,0.12940430641174316,381.5,3.632999897003174,2.0,1077.0999755859375,509.765625,1.9140625,0.9801644682884216,1408.0,509.765625,2.067187547683716,1.0636056661605835,1413.0
2026-09-03T10:50:00.000+08:00,273.4676818847656,12.349296569824219,9.472412109375,15.787379264831543,0.12655678391456604,381.20001220703125,3.624000072479248,1.9950000047683716,1077.0999755859375,509.765625,1.8757812976837158,0.9741082787513733,1408.0,509.765625,2.067187547683716,1.059568166732788,1413.0
2026-09-03T10:51:00.000+08:00,272.6604919433594,12.341934204101562,9.4794921875,15.584556579589844,0.12846051156520844,380.79998779296875,3.615000009536743,1.9850000143051147,1077.0999755859375,509.765625,1.8757812976837158,0.9614574909210205,1408.0,509.765625,2.067187547683716,1.0590298175811768,1413.0
2026-09-03T10:52:00.000+08:00,279.5924987792969,12.331657409667969,9.4658203125,16.050268173217773,0.12454620748758316,381.70001220703125,3.6070001125335693,2.002000093460083,1077.199951171875,509.765625,1.8757812976837158,0.9765307903289795,1408.0,509.765625,2.067187547683716,1.068719744682312,1413.0
2026-09-03T10:53:00.000+08:00,271.74334716796875,12.3331298828125,9.444580078125,15.434314727783203,0.12958139181137085,381.29998779296875,3.638000011444092,1.9919999837875366,1077.199951171875,509.765625,1.8757812976837158,0.9745120406150818,1408.0,509.765625,2.067187547683716,1.0653551816940308,1413.0
2026-09-03T10:54:00.000+08:00,271.59637451171875,12.312980651855469,9.486328125,15.515286445617676,0.12787389755249023,381.29998779296875,3.619999885559082,1.996000051498413,1077.199951171875,509.765625,1.8757812976837158,0.9700707793235779,1408.0,509.765625,2.067187547683716,1.063201904296875,1413.0
2026-09-03T10:55:00.000+08:00,272.6284484863281,12.323123931884766,9.47265625,15.571293830871582,0.12876258790493011,380.79998779296875,3.628000020980835,1.9900000095367432,1077.300048828125,509.765625,1.9140625,0.9773382544517517,1408.0,509.765625,2.067187547683716,1.063201904296875,1413.0
2026-09-03T10:56:00.000+08:00,270.3533935546875,12.345027923583984,9.444580078125,15.374235153198242,0.12976254522800446,380.3999938964844,3.615999937057495,1.9769999980926514,1077.300048828125,506.25,1.8757812976837158,0.9556704759597778,1408.0,506.25,2.067187547683716,1.0580878257751465,1413.0
2026-09-03T10:57:00.000+08:00,267.3061218261719,12.324882507324219,9.4794921875,15.823402404785156,0.12588948011398315,380.6000061035156,3.61299991607666,1.9830000400543213,1077.300048828125,506.25,1.8757812976837158,0.9683212041854858,1408.0,506.25,2.067187547683716,1.060510277748108,1413.0
2026-09-03T10:58:00.000+08:00,271.3512268066406,12.433841705322266,9.486328125,15.331677436828613,0.12960095703601837,380.5,3.609999895095825,1.9869999885559082,1077.4000244140625,506.25,1.8757812976837158,0.9638800024986267,1408.0,506.25,2.067187547683716,1.0572803020477295,1413.0
2026-09-03T10:59:00.000+08:00,267.0412292480469,12.323413848876953,9.486328125,15.217251777648926,0.12991833686828613,380.3999938964844,3.615999937057495,1.9850000143051147,1077.4000244140625,506.25,1.8757812976837158,0.9715511798858643,1408.0,506.25,2.067187547683716,1.057684063911438,1413.0
2026-09-03T11:00:00.000+08:00,269.32196044921875,12.348125457763672,9.4794921875,15.23082160949707,0.13019652664661407,380.0,3.617000102996826,1.9800000190734863,1077.4000244140625,506.25,1.8757812976837158,0.9703399538993835,1408.0,506.25,2.067187547683716,1.056069016456604,1413.0
2026-09-03T11:01:00.000+08:00,264.6779479980469,12.316661834716797,9.4794921875,15.478974342346191,0.12836767733097076,380.29998779296875,3.631999969482422,1.9930000305175781,1077.5,506.25,1.8757812976837158,0.9642837643623352,1408.0,506.25,2.067187547683716,1.0592989921569824,1413.0
2026-09-03T11:02:00.000+08:00,266.7483215332031,12.286796569824219,9.4931640625,15.232338905334473,0.13097135722637177,380.70001220703125,3.6010000705718994,1.9830000400543213,1077.5,509.765625,1.8757812976837158,0.9634762406349182,1408.0,509.765625,2.067187547683716,1.0602411031723022,1413.0
2026-09-03T11:03:00.000+08:00,269.98944091796875,12.2901611328125,9.47265625,15.32682991027832,0.12964195013046265,380.3999938964844,3.622999906539917,1.9919999837875366,1077.5,506.25,1.8757812976837158,0.9703399538993835,1408.0,506.25,2.067187547683716,1.061317801475525,1413.0
2026-09-03T11:04:00.000+08:00,270.5270080566406,12.341056823730469,9.45166015625,15.2833890914917,0.12955242395401,380.29998779296875,3.6050000190734863,1.9869999885559082,1077.5999755859375,506.25,1.8757812976837158,0.9711474776268005,1408.0,506.25,2.067187547683716,1.0618560314178467,1413.0
2026-09-03T11:05:00.000+08:00,268.04071044921875,12.333423614501953,9.486328125,15.096142768859863,0.13195423781871796,380.3999938964844,3.621999979019165,1.9950000047683716,1077.5999755859375,506.25,1.8757812976837158,0.9739736914634705,1408.0,506.25,2.067187547683716,1.0642786026000977,1413.0
2026-09-03T11:06:00.000+08:00,270.63775634765625,12.367660522460938,9.472412109375,15.040681838989258,0.13190890848636627,381.1000061035156,3.615999937057495,2.003999948501587,1077.5999755859375,509.765625,1.9140625,0.9749157428741455,1408.0,509.765625,2.067187547683716,1.0578186511993408,1413.0
2026-09-03T11:07:00.000+08:00,270.8126220703125,12.374000549316406,9.47265625,15.47231674194336,0.12790586054325104,380.29998779296875,3.619999885559082,1.996999979019165,1077.699951171875,506.25,1.8757812976837158,0.9663025140762329,1408.0,506.25,2.067187547683716,1.058895230293274,1413.0
2026-09-03T11:08:00.000+08:00,277.16656494140625,12.333423614501953,9.472412109375,15.554269790649414,0.12832489609718323,380.6000061035156,3.618000030517578,1.9919999837875366,1077.699951171875,506.25,1.8757812976837158,0.9747812151908875,1408.0,506.25,2.067187547683716,1.061317801475525,1413.0
2026-09-03T11:09:00.000+08:00,267.447998046875,12.38751220703125,9.52099609375,15.284317970275879,0.13013339042663574,381.1000061035156,3.6440000534057617,2.010999917984009,1077.699951171875,509.765625,1.9140625,0.9789532423019409,1408.0,509.765625,2.067187547683716,1.0680469274520874,1414.0
2026-09-03T11:10:00.000+08:00,270.23297119140625,12.380172729492188,9.507080078125,15.705156326293945,0.12651896476745605,381.0,3.63700008392334,2.000999927520752,1077.800048828125,509.765625,1.9140625,0.9833944439888,1408.0,509.765625,2.067187547683716,1.0619906187057495,1414.0
2026-09-03T11:11:00.000+08:00,270.95416259765625,12.404289245605469,9.548583984375,14.900395393371582,0.13382194936275482,380.8999938964844,3.634000062942505,1.996000051498413,1077.800048828125,509.765625,1.9140625,0.976127028465271,1408.0,509.765625,2.067187547683716,1.0614523887634277,1414.0
2026-09-03T11:12:00.000+08:00,266.2439270019531,12.388683319091797,9.5556640625,14.59524154663086,0.13751056790351868,380.6000061035156,3.6640000343322754,1.9950000047683716,1077.800048828125,509.765625,1.9140625,0.9809719920158386,1408.0,509.765625,2.067187547683716,1.0607794523239136,1414.0
2026-09-03T11:13:00.000+08:00,266.9752502441406,12.328987121582031,9.5556640625,14.645575523376465,0.1362868845462799,381.20001220703125,3.6459999084472656,2.010999917984009,1077.9000244140625,509.765625,1.9140625,0.9793570041656494,1408.0,509.765625,2.067187547683716,1.061183214187622,1414.0
2026-09-03T11:14:00.000+08:00,275.8820495605469,12.348125457763672,9.4794921875,15.751529693603516,0.12678134441375732,381.1000061035156,3.6500000953674316,2.015000104904175,1077.9000244140625,509.765625,1.9140625,0.9882394671440125,1408.0,509.765625,2.067187547683716,1.059568166732788,1414.0
2026-09-03T11:15:00.000+08:00,272.2776794433594,12.33737564086914,9.444580078125,15.266329765319824,0.13087624311447144,381.5,3.6579999923706055,2.0160000324249268,1077.9000244140625,509.765625,1.9140625,0.9891815185546875,1408.0,509.765625,2.067187547683716,1.0649514198303223,1414.0
2026-09-03T11:16:00.000+08:00,271.1394958496094,12.341056823730469,9.4658203125,15.013155937194824,0.1334829181432724,381.20001220703125,3.6600000858306885,2.010999917984009,1078.0,509.765625,1.9140625,0.9944302439689636,1408.0,509.765625,2.067187547683716,1.061586856842041,1414.0
2026-09-03T11:17:00.000+08:00,269.91925048828125,12.318115234375,9.451416015625,15.381253242492676,0.13028846681118011,381.20001220703125,3.6489999294281006,2.003000020980835,1078.0,509.765625,1.9140625,0.9797607660293579,1408.0,509.765625,2.067187547683716,1.0633364915847778,1414.0
2026-09-03T11:18:00.000+08:00,268.0169982910156,12.338253021240234,9.4375,15.34048843383789,0.13128656148910522,380.8999938964844,3.63700008392334,1.9910000562667847,1078.0,509.765625,1.9140625,0.9797607660293579,1408.0,509.765625,2.067187547683716,1.062394380569458,1414.0
2026-09-03T11:19:00.000+08:00,267.0408020019531,12.357227325439453,9.4375,15.056238174438477,0.13226814568042755,380.79998779296875,3.6619999408721924,2.013000011444092,1078.0999755859375,509.765625,1.9140625,0.9797607660293579,1408.0,509.765625,2.067187547683716,1.063201904296875,1414.0
2026-09-03T11:20:00.000+08:00,268.2318420410156,12.340465545654297,9.4931640625,15.256714820861816,0.13161417841911316,380.3999938964844,3.6530001163482666,1.996999979019165,1078.0999755859375,506.25,1.9140625,0.9804336428642273,1408.0,506.25,2.067187547683716,1.0547232627868652,1414.0
2026-09-03T11:21:00.000+08:00,265.0732116699219,12.324882507324219,9.47265625,15.275519371032715,0.13125577569007874,380.1000061035156,3.631999969482422,1.9859999418258667,1078.0999755859375,506.25,1.9140625,0.9703399538993835,1408.0,506.25,2.067187547683716,1.0609140396118164,1414.0
2026-09-03T11:22:00.000+08:00,269.4037780761719,12.371044158935547,9.479248046875,15.60682487487793,0.1285335123538971,381.20001220703125,3.6470000743865967,1.9989999532699585,1078.199951171875,509.765625,1.9140625,0.9777420163154602,1408.0,509.765625,2.067187547683716,1.0653551816940308,1414.0
2026-09-03T11:23:00.000+08:00,267.9912414550781,12.282527923583984,9.4931640625,15.378324508666992,0.12842752039432526,380.70001220703125,3.6500000953674316,1.9919999837875366,1078.199951171875,506.25,1.8757812976837158,0.9727624654769897,1408.0,506.25,2.067187547683716,1.0592989921569824,1414.0
2026-09-03T11:24:00.000+08:00,267.0749206542969,12.322669982910156,9.479248046875,15.097844123840332,0.13167442381381989,380.8999938964844,3.6649999618530273,2.000999927520752,1078.199951171875,509.765625,1.9140625,0.9773382544517517,1408.0,509.765625,2.067187547683716,1.065086007118225,1414.0
2026-09-03T11:25:00.000+08:00,274.8349304199219,12.341644287109375,9.4931640625,15.941468238830566,0.1257098764181137,381.29998779296875,3.6559998989105225,2.003000020980835,1078.300048828125,509.765625,1.9140625,0.9883739948272705,1408.0,509.765625,2.067187547683716,1.0684505701065063,1414.0
2026-09-03T11:26:00.000+08:00,268.859619140625,12.353858947753906,9.45849609375,14.916423797607422,0.1334099918603897,381.29998779296875,3.674999952316284,2.013000011444092,1078.300048828125,509.765625,1.8757812976837158,0.975319504737854,1408.0,509.765625,2.067187547683716,1.067508578300476,1414.0
2026-09-03T11:27:00.000+08:00,273.3655090332031,12.35177993774414,9.4375,15.776535987854004,0.1268339306116104,380.70001220703125,3.6600000858306885,1.9989999532699585,1078.300048828125,506.25,1.8757812976837158,0.9679175019264221,1408.0,509.765625,2.067187547683716,1.0634710788726807,1414.0
