timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T11:28:00.000+08:00,275.4613952636719,12.263263702392578,9.47265625,15.787348747253418,0.12693707644939423,380.70001220703125,3.63700008392334,1.9869999885559082,1078.4000244140625,506.25,1.8757812976837158,0.9658987522125244,1408.0,509.765625,2.067187547683716,1.0634710788726807,1414.0
2026-09-03T11:29:00.000+08:00,273.6651611328125,12.311222076416016,9.41015625,15.721395492553711,0.12715156376361847,380.20001220703125,3.6410000324249268,1.975000023841858,1078.4000244140625,506.25,1.8757812976837158,0.9638800024986267,1408.0,506.25,2.067187547683716,1.0621252059936523,1414.0
2026-09-03T11:30:00.000+08:00,274.140625,12.293128967285156,9.423828125,15.624526023864746,0.12659583985805511,380.29998779296875,3.6089999675750732,1.9780000448226929,1078.4000244140625,506.25,1.8757812976837158,0.9646875262260437,1408.0,506.25,2.067187547683716,1.0601065158843994,1414.0
2026-09-03T11:31:00.000+08:00,273.0586242675781,12.301063537597656,9.4169921875,15.702630043029785,0.1269214153289795,380.20001220703125,3.674999952316284,1.996000051498413,1078.5,506.25,1.9140625,0.9759924411773682,1408.0,506.25,2.067187547683716,1.055261492729187,1414.0
2026-09-03T11:32:00.000+08:00,271.9412841796875,12.30929946899414,9.41015625,15.181501388549805,0.13029015064239502,380.20001220703125,3.6589999198913574,1.9910000562667847,1078.5,506.25,1.8757812976837158,0.9638800024986267,1408.0,506.25,2.067187547683716,1.060510277748108,1414.0
2026-09-03T11:33:00.000+08:00,274.2241516113281,12.25387191772461,9.472412109375,15.208738327026367,0.13045132160186768,380.5,3.635999917984009,1.9739999771118164,1078.5,506.25,1.8757812976837158,0.961861252784729,1408.0,506.25,2.067187547683716,1.056069016456604,1414.0
2026-09-03T11:34:00.000+08:00,274.8266906738281,12.261505126953125,9.4931640625,15.720561027526855,0.12652219831943512,379.79998779296875,3.6389999389648438,1.9730000495910645,1078.5999755859375,506.25,1.8757812976837158,0.9576892256736755,1408.0,506.25,2.067187547683716,1.0514931678771973,1414.0
2026-09-03T11:35:00.000+08:00,269.92352294921875,12.30929946899414,9.41015625,14.858059883117676,0.13406865298748016,380.0,3.6600000858306885,1.9759999513626099,1078.5999755859375,506.25,1.8757812976837158,0.9667062163352966,1408.0,506.25,2.067187547683716,1.0572803020477295,1414.0
2026-09-03T11:36:00.000+08:00,274.873779296875,12.368415832519531,9.375,15.392500877380371,0.12811434268951416,380.3999938964844,3.6519999504089355,2.000999927520752,1078.5999755859375,509.765625,1.8757812976837158,0.9719549417495728,1408.0,509.765625,2.067187547683716,1.0598373413085938,1414.0
2026-09-03T11:37:00.000+08:00,267.49072265625,12.356216430664062,9.409912109375,15.53576374053955,0.12699729204177856,380.1000061035156,3.6519999504089355,1.9980000257492065,1078.699951171875,506.25,1.8757812976837158,0.9715511798858643,1408.0,506.25,2.067187547683716,1.0580878257751465,1414.0
2026-09-03T11:38:00.000+08:00,274.9944763183594,12.379161834716797,9.47265625,15.81680679321289,0.1253729611635208,380.3999938964844,3.6480000019073486,1.9900000095367432,1078.699951171875,506.25,1.8757812976837158,0.9671099781990051,1408.0,506.25,2.067187547683716,1.056876540184021,1414.0
2026-09-03T11:39:00.000+08:00,266.1474609375,12.41958236694336,9.409912109375,15.548254013061523,0.12786000967025757,380.6000061035156,3.615000009536743,1.9819999933242798,1078.699951171875,509.765625,1.8757812976837158,0.9586312770843506,1408.0,509.765625,2.067187547683716,1.0622597932815552,1414.0
2026-09-03T11:40:00.000+08:00,270.6894226074219,12.381671905517578,9.4931640625,15.824044227600098,0.12658943235874176,380.70001220703125,3.618000030517578,1.9869999885559082,1078.800048828125,509.765625,1.8757812976837158,0.9719549417495728,1408.0,509.765625,2.067187547683716,1.0598373413085938,1414.0
2026-09-03T11:41:00.000+08:00,270.6410827636719,12.376068115234375,9.4931640625,15.550435066223145,0.12822791934013367,380.79998779296875,3.628000020980835,1.9980000257492065,1078.800048828125,509.765625,1.8757812976837158,0.969936192035675,1408.0,509.765625,2.067187547683716,1.0598373413085938,1414.0
2026-09-03T11:42:00.000+08:00,273.783935546875,12.388263702392578,9.4375,16.281566619873047,0.12191702425479889,380.3999938964844,3.6050000190734863,1.9889999628067017,1078.800048828125,506.25,1.8757812976837158,0.9695324897766113,1408.0,506.25,2.067187547683716,1.058895230293274,1414.0
2026-09-03T11:43:00.000+08:00,274.1512451171875,12.457542419433594,9.46533203125,15.687193870544434,0.1274925172328949,379.79998779296875,3.5889999866485596,1.9739999771118164,1078.9000244140625,506.25,1.8757812976837158,0.9645529389381409,1408.0,506.25,2.067187547683716,1.0591644048690796,1414.0
2026-09-03T11:44:00.000+08:00,271.3808898925781,12.479290008544922,9.444580078125,15.581214904785156,0.12797461450099945,380.5,3.625999927520752,1.9919999837875366,1078.9000244140625,506.25,1.8757812976837158,0.9675137400627136,1408.0,506.25,2.067187547683716,1.0564727783203125,1414.0
2026-09-03T11:45:00.000+08:00,275.70648193359375,12.449005126953125,9.451416015625,15.958279609680176,0.1251388043165207,380.70001220703125,3.5850000381469727,1.9800000190734863,1078.9000244140625,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T11:46:00.000+08:00,275.0079650878906,nan,nan,16.720760345458984,0.11937256157398224,nan,nan,nan,nan,508.0078125,1.8757812976837158,0.9630725383758545,1408.0,508.0078125,2.067187547683716,1.0601738095283508,1414.0
2026-09-03T11:47:00.000+08:00,275.9556579589844,12.47981071472168,9.4134521484375,16.37249183654785,0.12166748940944672,380.75,3.6144999265670776,1.99099999666214,1079.0,509.765625,1.8757812976837158,0.969936192035675,1409.0,509.765625,2.067187547683716,1.0622597932815552,1414.0
2026-09-03T11:48:00.000+08:00,270.5544738769531,12.449882507324219,9.47265625,16.288414001464844,0.1215587928891182,381.0,3.622999906539917,1.9910000562667847,1079.0,509.765625,1.8757812976837158,0.970743715763092,1409.0,509.765625,2.067187547683716,1.0610486268997192,1414.0
2026-09-03T11:49:00.000+08:00,266.8538513183594,12.474151611328125,9.409912109375,16.30704689025879,0.12227842211723328,381.20001220703125,3.61899995803833,1.99399995803833,1079.0999755859375,509.765625,1.8757812976837158,0.9715511798858643,1409.0,509.765625,2.067187547683716,1.0644131898880005,1414.0
2026-09-03T11:50:00.000+08:00,274.8321533203125,12.350044250488281,9.1875,16.647127151489258,0.11960022151470184,380.8999938964844,3.6089999675750732,1.9869999885559082,1079.0999755859375,509.765625,1.8757812976837158,0.9723587036132812,1409.0,509.765625,2.067187547683716,1.0664318799972534,1414.0
2026-09-03T11:51:00.000+08:00,275.123046875,12.311023712158203,9.1181640625,16.34849739074707,0.12117321789264679,380.70001220703125,3.618000030517578,1.9919999837875366,1079.0999755859375,509.765625,1.8757812976837158,0.9675137400627136,1409.0,509.765625,2.067187547683716,1.0638748407363892,1414.0
2026-09-03T11:52:00.000+08:00,276.3775329589844,12.231803894042969,9.0625,17.006858825683594,0.1174820140004158,380.8999938964844,3.627000093460083,1.99399995803833,1079.199951171875,509.765625,1.9140625,0.9757232666015625,1409.0,509.765625,2.067187547683716,1.0574148893356323,1414.0
2026-09-03T11:53:00.000+08:00,276.7882385253906,12.156246185302734,9.0625,17.06877326965332,0.11611848324537277,381.0,3.614000082015991,1.9919999837875366,1079.199951171875,509.765625,1.8757812976837158,0.9715511798858643,1409.0,509.765625,2.067187547683716,1.0692580938339233,1414.0
2026-09-03T11:54:00.000+08:00,274.5323791503906,12.174964904785156,9.111328125,17.467500686645508,0.11421210318803787,381.79998779296875,3.634999990463257,2.007999897003174,1079.199951171875,509.765625,1.8757812976837158,0.9769344925880432,1409.0,509.765625,2.067187547683716,1.068719744682312,1414.0
2026-09-03T11:55:00.000+08:00,272.5926208496094,12.175254821777344,9.111083984375,16.589935302734375,0.1203741803765297,381.6000061035156,3.628999948501587,1.9950000047683716,1079.300048828125,509.765625,1.8757812976837158,0.9687249660491943,1409.0,509.765625,2.067187547683716,1.061183214187622,1414.0
2026-09-03T11:56:00.000+08:00,279.245849609375,12.133613586425781,9.2294921875,17.13654327392578,0.11618445813655853,381.8999938964844,3.6480000019073486,2.007999897003174,1079.300048828125,509.765625,1.8757812976837158,0.9769344925880432,1409.0,509.765625,2.067187547683716,1.067508578300476,1414.0
2026-09-03T11:57:00.000+08:00,278.2486572265625,12.235519409179688,9.236328125,16.882606506347656,0.11893898248672485,382.0,3.609999895095825,1.9989999532699585,1079.300048828125,509.765625,1.9140625,0.9793570041656494,1409.0,509.765625,2.067187547683716,1.0679123401641846,1414.0
2026-09-03T11:58:00.000+08:00,278.3426513671875,12.298019409179688,9.2431640625,17.59383201599121,0.11339201778173447,382.0,3.6540000438690186,2.0190000534057617,1079.4000244140625,509.765625,2.0289063453674316,1.0466482639312744,1409.0,509.765625,1.9523437023162842,1.015694260597229,1414.0
2026-09-03T11:59:00.000+08:00,280.0130310058594,12.253124237060547,9.25,16.134727478027344,0.1236463412642479,382.0,3.6440000534057617,2.0190000534057617,1079.4000244140625,509.765625,2.067187547683716,1.0547232627868652,1409.0,509.765625,1.9523437023162842,1.0108493566513062,1414.0
2026-09-03T12:00:00.000+08:00,269.2535095214844,12.262161254882812,9.298828125,15.47751522064209,0.12921971082687378,382.0,3.6659998893737793,2.0280001163482666,1079.4000244140625,509.765625,2.0289063453674316,1.055261492729187,1409.0,509.765625,1.9523437023162842,1.012060523033142,1414.0
2026-09-03T12:01:00.000+08:00,276.9593200683594,12.229133605957031,9.159912109375,16.880889892578125,0.12007661163806915,382.3999938964844,3.6710000038146973,2.0290000438690186,1079.5,509.765625,2.0289063453674316,1.0544540882110596,1409.0,509.765625,1.9523437023162842,1.0034472942352295,1414.0
2026-09-03T12:02:00.000+08:00,276.0401306152344,12.130504608154297,9.1875,16.75474739074707,0.12080158293247223,381.8999938964844,3.6050000190734863,1.996000051498413,1079.5,509.765625,1.8757812976837158,0.9769344925880432,1409.0,509.765625,2.067187547683716,1.067508578300476,1414.0
2026-09-03T12:03:00.000+08:00,280.0009460449219,12.211986541748047,9.2431640625,16.943065643310547,0.11916379630565643,381.8999938964844,3.6050000190734863,1.996000051498413,1079.5,509.765625,1.9140625,0.9773382544517517,1409.0,509.765625,2.067187547683716,1.0665664672851562,1414.0
2026-09-03T12:04:00.000+08:00,284.4725036621094,12.152896881103516,9.236328125,17.408584594726562,0.11620703339576721,382.1000061035156,3.628000020980835,2.00600004196167,1079.5999755859375,509.765625,1.9140625,0.9801644682884216,1409.0,509.765625,2.067187547683716,1.0706039667129517,1414.0
2026-09-03T12:05:00.000+08:00,278.0665283203125,12.125682830810547,9.2158203125,16.887636184692383,0.11866670101881027,382.5,3.617000102996826,2.003999948501587,1079.5999755859375,509.765625,1.8757812976837158,0.9790878295898438,1409.0,509.765625,2.067187547683716,1.069527268409729,1415.0
2026-09-03T12:06:00.000+08:00,273.712890625,12.12625503540039,9.1875,16.171207427978516,0.123676598072052,382.1000061035156,3.624000072479248,2.005000114440918,1079.5999755859375,509.765625,1.9140625,0.9793570041656494,1409.0,509.765625,2.067187547683716,1.0649514198303223,1415.0
2026-09-03T12:07:00.000+08:00,277.917724609375,12.129364013671875,9.222412109375,16.392959594726562,0.12236960232257843,382.29998779296875,3.618000030517578,2.0190000534057617,1079.699951171875,509.765625,1.8757812976837158,0.9823178052902222,1409.0,509.765625,2.067187547683716,1.0691235065460205,1415.0
2026-09-03T12:08:00.000+08:00,277.78753662109375,12.1683349609375,9.132080078125,16.03813362121582,0.12563805282115936,382.5,3.615999937057495,2.003999948501587,1079.699951171875,509.765625,1.8757812976837158,0.9728970527648926,1409.0,509.765625,2.067187547683716,1.0708731412887573,1415.0
2026-09-03T12:09:00.000+08:00,284.58746337890625,12.098182678222656,9.15283203125,16.593873977661133,0.12058667838573456,382.5,3.5999999046325684,1.996999979019165,1079.699951171875,509.765625,1.8757812976837158,0.9716857671737671,1409.0,509.765625,2.067187547683716,1.0654897689819336,1415.0
2026-09-03T12:10:00.000+08:00,278.0894470214844,12.076225280761719,9.21533203125,16.285388946533203,0.12293228507041931,382.3999938964844,3.6050000190734863,1.9980000257492065,1079.800048828125,509.765625,1.8757812976837158,0.9724932909011841,1409.0,509.765625,2.067187547683716,1.0679123401641846,1415.0
2026-09-03T12:11:00.000+08:00,284.8100891113281,12.161685943603516,9.2158203125,16.96706771850586,0.11734496802091599,381.8999938964844,3.5899999141693115,1.9880000352859497,1079.800048828125,509.765625,1.9140625,0.976127028465271,1409.0,509.765625,2.067187547683716,1.0669702291488647,1415.0
2026-09-03T12:12:00.000+08:00,281.8002624511719,12.1778564453125,9.2294921875,16.68231201171875,0.12000735104084015,382.3999938964844,3.5969998836517334,2.002000093460083,1079.800048828125,509.765625,1.8757812976837158,0.9785494804382324,1409.0,509.765625,2.067187547683716,1.069527268409729,1415.0
2026-09-03T12:13:00.000+08:00,276.7951354980469,12.079906463623047,9.2431640625,15.844263076782227,0.12610241770744324,382.1000061035156,3.5759999752044678,1.9900000095367432,1079.9000244140625,509.765625,1.8757812976837158,0.9728970527648926,1409.0,509.765625,2.067187547683716,1.0649514198303223,1415.0
2026-09-03T12:14:00.000+08:00,280.4625549316406,12.141708374023438,9.257080078125,16.286741256713867,0.12200107425451279,382.0,3.5859999656677246,1.996999979019165,1079.9000244140625,509.765625,1.8757812976837158,0.9684557914733887,1409.0,509.765625,2.067187547683716,1.0657589435577393,1415.0
2026-09-03T12:15:00.000+08:00,280.0616455078125,12.119331359863281,9.194580078125,16.425918579101562,0.12188055366277695,382.29998779296875,3.5869998931884766,1.9980000257492065,1079.9000244140625,509.765625,1.8757812976837158,0.9724932909011841,1409.0,509.765625,2.067187547683716,1.0679123401641846,1415.0
2026-09-03T12:16:00.000+08:00,275.361083984375,12.095504760742188,9.1875,15.906710624694824,0.12567022442817688,382.3999938964844,3.6019999980926514,1.9980000257492065,1080.0,509.765625,1.8757812976837158,0.9692633152008057,1409.0,509.765625,2.067187547683716,1.0712769031524658,1415.0
2026-09-03T12:17:00.000+08:00,278.25067138671875,12.149658203125,9.28515625,15.419458389282227,0.12951168417930603,382.70001220703125,3.5820000171661377,2.006999969482422,1080.0,509.765625,1.8757812976837158,0.975319504737854,1409.0,509.765625,2.067187547683716,1.0710077285766602,1415.0
2026-09-03T12:18:00.000+08:00,284.0581359863281,12.156150817871094,9.3056640625,16.484081268310547,0.12072253227233887,382.8999938964844,3.622999906539917,2.015000104904175,1080.0,509.765625,1.9140625,0.9877011179924011,1409.0,509.765625,2.067187547683716,1.0728918313980103,1415.0
2026-09-03T12:19:00.000+08:00,279.884765625,12.138317108154297,9.298828125,15.9502592086792,0.12501364946365356,382.6000061035156,3.625,2.0190000534057617,1080.0999755859375,509.765625,1.9140625,0.9909310936927795,1409.0,509.765625,2.067187547683716,1.0692580938339233,1415.0
2026-09-03T12:20:00.000+08:00,277.591552734375,12.14113998413086,9.28515625,15.758221626281738,0.12710826098918915,382.1000061035156,3.5980000495910645,2.009000062942505,1080.0999755859375,509.765625,1.9140625,0.9843365550041199,1409.0,509.765625,2.067187547683716,1.071142315864563,1415.0
2026-09-03T12:21:00.000+08:00,279.8860168457031,12.161983489990234,9.2158203125,16.119760513305664,0.12500186264514923,382.29998779296875,3.6110000610351562,2.01200008392334,1080.0999755859375,509.765625,1.9140625,0.9847403168678284,1409.0,509.765625,2.067187547683716,1.0683159828186035,1415.0
2026-09-03T12:22:00.000+08:00,283.0235595703125,12.161685943603516,9.2431640625,15.833539009094238,0.1275772899389267,382.6000061035156,3.6019999980926514,2.0169999599456787,1080.199951171875,509.765625,1.9140625,0.9891815185546875,1409.0,509.765625,2.067187547683716,1.067643165588379,1415.0
2026-09-03T12:23:00.000+08:00,273.9051208496094,12.177566528320312,9.194580078125,16.006057739257812,0.12539002299308777,382.5,3.611999988555908,2.009000062942505,1080.199951171875,509.765625,1.9140625,0.9831253290176392,1409.0,509.765625,2.067187547683716,1.0688543319702148,1415.0
2026-09-03T12:24:00.000+08:00,276.03668212890625,12.153755187988281,9.201416015625,15.489545822143555,0.13034597039222717,382.5,3.615000009536743,2.0220000743865967,1080.199951171875,509.765625,1.9140625,0.9855477809906006,1409.0,509.765625,2.067187547683716,1.0712769031524658,1415.0
2026-09-03T12:25:00.000+08:00,280.8464660644531,12.156871795654297,9.2431640625,16.601465225219727,0.12113387882709503,382.5,3.609999895095825,2.007999897003174,1080.300048828125,509.765625,1.9140625,0.9871627688407898,1409.0,509.765625,2.067187547683716,1.0749106407165527,1415.0
2026-09-03T12:26:00.000+08:00,272.7240905761719,12.147846221923828,9.3544921875,16.456684112548828,0.1220780536532402,382.5,3.6040000915527344,2.013000011444092,1080.300048828125,509.765625,1.9140625,0.9835290312767029,1409.0,509.765625,2.067187547683716,1.0692580938339233,1415.0
2026-09-03T12:27:00.000+08:00,275.5325622558594,12.278118133544922,9.423828125,16.13068962097168,0.12522712349891663,382.5,3.6110000610351562,2.009000062942505,1080.300048828125,509.765625,1.8757812976837158,0.9769344925880432,1409.0,509.765625,2.067187547683716,1.0708731412887573,1415.0
2026-09-03T12:28:00.000+08:00,275.10113525390625,12.301651000976562,9.423828125,16.09458351135254,0.12501099705696106,382.79998779296875,3.6089999675750732,2.0139999389648438,1080.4000244140625,509.765625,1.9140625,0.9883739948272705,1409.0,509.765625,2.067187547683716,1.0710077285766602,1415.0
2026-09-03T12:29:00.000+08:00,273.81109619140625,12.295639038085938,9.409912109375,15.732193946838379,0.1282084435224533,382.6000061035156,3.630000114440918,2.0190000534057617,1080.4000244140625,509.765625,1.9140625,0.9929498434066772,1409.0,509.765625,2.067187547683716,1.0646823644638062,1415.0
2026-09-03T12:30:00.000+08:00,275.5209655761719,12.215343475341797,9.382080078125,15.755624771118164,0.1271926760673523,382.1000061035156,3.615999937057495,2.013000011444092,1080.4000244140625,509.765625,1.9140625,0.9802990555763245,1409.0,509.765625,2.067187547683716,1.069527268409729,1415.0
2026-09-03T12:31:00.000+08:00,276.45623779296875,12.253280639648438,9.375,15.526982307434082,0.1297740787267685,382.0,3.634000062942505,2.010999917984009,1080.5,509.765625,1.9140625,0.9863553047180176,1409.0,509.765625,2.067187547683716,1.0657589435577393,1415.0
2026-09-03T12:32:00.000+08:00,280.9325256347656,12.258411407470703,9.4658203125,16.159469604492188,0.12481844425201416,381.79998779296875,3.5869998931884766,1.996999979019165,1080.5,509.765625,1.9140625,0.9769344925880432,1409.0,509.765625,2.067187547683716,1.061586856842041,1415.0
2026-09-03T12:33:00.000+08:00,276.3323669433594,12.240032196044922,9.409912109375,15.47327995300293,0.130935400724411,382.3999938964844,3.628000020980835,2.0220000743865967,1080.5,509.765625,1.9140625,0.9867590069770813,1409.0,509.765625,2.067187547683716,1.067508578300476,1415.0
2026-09-03T12:34:00.000+08:00,280.36224365234375,12.200328826904297,9.382080078125,15.72690200805664,0.12844233214855194,381.70001220703125,3.615000009536743,2.003999948501587,1080.5999755859375,509.765625,1.9140625,0.9821832180023193,1409.0,509.765625,2.067187547683716,1.0657589435577393,1415.0
2026-09-03T12:35:00.000+08:00,277.4134216308594,12.300788879394531,9.41015625,15.523231506347656,0.12954777479171753,382.20001220703125,3.628999948501587,2.0199999809265137,1080.5999755859375,509.765625,1.9140625,0.9891815185546875,1409.0,509.765625,2.067187547683716,1.067508578300476,1415.0
2026-09-03T12:36:00.000+08:00,272.8948974609375,12.284027099609375,9.409912109375,15.221146583557129,0.13284149765968323,382.0,3.627000093460083,2.013000011444092,1080.5999755859375,509.765625,1.9140625,0.9802990555763245,1409.0,509.765625,2.067187547683716,1.0679123401641846,1415.0
2026-09-03T12:37:00.000+08:00,274.7710266113281,12.276634216308594,9.458251953125,15.632171630859375,0.12864495813846588,382.6000061035156,3.5999999046325684,2.010999917984009,1080.699951171875,509.765625,1.9140625,0.988777756690979,1409.0,509.765625,2.067187547683716,1.070334792137146,1415.0
2026-09-03T12:38:00.000+08:00,275.6497497558594,12.275165557861328,9.444580078125,15.809535026550293,0.12739147245883942,382.20001220703125,3.566999912261963,1.99399995803833,1080.699951171875,509.765625,1.9140625,0.9765307903289795,1409.0,509.765625,2.067187547683716,1.0625289678573608,1415.0
2026-09-03T12:39:00.000+08:00,272.9591369628906,12.298698425292969,9.4794921875,15.693480491638184,0.12833353877067566,382.1000061035156,3.5910000801086426,2.0,1080.699951171875,509.765625,1.9140625,0.9789532423019409,1409.0,509.765625,2.067187547683716,1.0645477771759033,1415.0
2026-09-03T12:40:00.000+08:00,276.4501647949219,12.299583435058594,9.486328125,15.388751983642578,0.1313946694135666,382.29998779296875,3.609999895095825,2.009000062942505,1080.800048828125,509.765625,1.9140625,0.9891815185546875,1409.0,509.765625,2.067187547683716,1.068719744682312,1415.0
2026-09-03T12:41:00.000+08:00,275.13690185546875,12.28781509399414,9.47265625,15.374311447143555,0.13047738373279572,382.70001220703125,3.5980000495910645,2.00600004196167,1080.800048828125,509.765625,1.9140625,0.9899890422821045,1409.0,509.765625,2.067187547683716,1.0736993551254272,1415.0
2026-09-03T12:42:00.000+08:00,279.8468933105469,12.275753021240234,9.4931640625,15.57039737701416,0.12954068183898926,382.8999938964844,3.611999988555908,2.010999917984009,1080.800048828125,509.765625,1.9140625,0.9921423196792603,1409.0,509.765625,2.067187547683716,1.0710077285766602,1415.0
2026-09-03T12:43:00.000+08:00,273.31494140625,12.298995971679688,9.444580078125,15.232535362243652,0.13241393864154816,382.3999938964844,3.5889999866485596,1.9930000305175781,1080.9000244140625,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T12:44:00.000+08:00,272.93902587890625,12.257946014404297,9.534912109375,15.32539176940918,0.1308286339044571,382.1000061035156,3.5869998931884766,1.996000051498413,1080.9000244140625,509.765625,1.8757812976837158,0.9767326414585114,1409.0,509.765625,2.067187547683716,1.0682487487792969,1415.0
2026-09-03T12:45:00.000+08:00,275.1754150390625,nan,nan,15.434406280517578,0.1313299685716629,nan,nan,nan,nan,509.765625,1.8757812976837158,0.9708783030509949,1409.0,509.765625,2.067187547683716,1.068719744682312,1415.0
2026-09-03T12:46:00.000+08:00,274.8959045410156,12.239072799682617,9.46533203125,15.291268348693848,0.13033582270145416,382.40000915527344,3.603000044822693,2.0080000162124634,1080.9500122070312,509.765625,1.9140625,0.9957760572433472,1409.0,509.765625,2.067187547683716,1.0720843076705933,1415.0
2026-09-03T12:47:00.000+08:00,273.36151123046875,12.252693176269531,9.472412109375,14.769268989562988,0.1354840248823166,382.20001220703125,3.566999912261963,1.9889999628067017,1081.0,509.765625,1.8757812976837158,0.9696670770645142,1410.0,509.765625,2.067187547683716,1.0699310302734375,1415.0
2026-09-03T12:48:00.000+08:00,283.32830810546875,12.266948699951172,9.4375,15.890816688537598,0.12573298811912537,381.8999938964844,3.5739998817443848,1.9900000095367432,1081.0,509.765625,1.8757812976837158,0.9663025140762329,1410.0,509.765625,2.067187547683716,1.0641440153121948,1415.0
2026-09-03T12:49:00.000+08:00,278.55767822265625,12.204151153564453,9.4794921875,15.523271560668945,0.12974070012569427,381.8999938964844,3.5810000896453857,1.9859999418258667,1081.0999755859375,509.765625,1.8757812976837158,0.9671099781990051,1410.0,509.765625,2.067187547683716,1.058760643005371,1415.0
2026-09-03T12:50:00.000+08:00,282.0676574707031,12.281944274902344,9.4794921875,15.672311782836914,0.1280602365732193,382.70001220703125,3.5910000801086426,2.006999969482422,1081.0999755859375,509.765625,1.8757812976837158,0.9724932909011841,1410.0,509.765625,2.067187547683716,1.0736993551254272,1415.0
2026-09-03T12:51:00.000+08:00,269.11846923828125,12.19649887084961,9.486328125,14.88794994354248,0.1340009868144989,382.3999938964844,3.5869998931884766,1.9989999532699585,1081.0999755859375,509.765625,1.8757812976837158,0.9708783030509949,1410.0,509.765625,2.067187547683716,1.0716805458068848,1415.0
2026-09-03T12:52:00.000+08:00,278.356689453125,12.233840942382812,9.423828125,15.016881942749023,0.13198478519916534,382.8999938964844,3.566999912261963,2.0,1081.199951171875,509.765625,1.8757812976837158,0.9704745411872864,1410.0,509.765625,2.067187547683716,1.0754488706588745,1415.0
2026-09-03T12:53:00.000+08:00,272.3050537109375,12.2476806640625,9.382080078125,14.786717414855957,0.13525652885437012,382.6000061035156,3.559000015258789,1.9989999532699585,1081.199951171875,509.765625,1.8757812976837158,0.9782803058624268,1410.0,509.765625,2.067187547683716,1.0704693794250488,1415.0
2026-09-03T12:54:00.000+08:00,276.1898193359375,12.19649887084961,9.472412109375,14.871468544006348,0.13441847264766693,382.6000061035156,3.569999933242798,2.003999948501587,1081.199951171875,509.765625,1.8757812976837158,0.968052089214325,1410.0,509.765625,2.067187547683716,1.0638748407363892,1415.0
2026-09-03T12:55:00.000+08:00,273.2297668457031,12.188568115234375,9.486328125,15.21180248260498,0.13147684931755066,382.0,3.568000078201294,1.9919999837875366,1081.300048828125,509.765625,1.8757812976837158,0.9704745411872864,1410.0,509.765625,2.067187547683716,1.0669702291488647,1415.0
2026-09-03T12:56:00.000+08:00,274.1800842285156,12.196792602539062,9.479248046875,14.686304092407227,0.13658984005451202,381.6000061035156,3.559999942779541,1.9980000257492065,1081.300048828125,509.765625,1.8757812976837158,0.9622650146484375,1410.0,509.765625,2.067187547683716,1.059568166732788,1415.0
2026-09-03T12:57:00.000+08:00,268.8264465332031,12.218559265136719,9.486083984375,14.419175148010254,0.13856548070907593,381.70001220703125,3.5450000762939453,1.9859999418258667,1081.300048828125,509.765625,1.8757812976837158,0.9622650146484375,1410.0,509.765625,2.067187547683716,1.0644131898880005,1415.0
2026-09-03T12:58:00.000+08:00,278.489501953125,12.19223403930664,9.4931640625,14.931427955627441,0.13367776572704315,381.5,3.5859999656677246,1.9850000143051147,1081.4000244140625,509.765625,1.8757812976837158,0.9654949903488159,1410.0,509.765625,2.067187547683716,1.0607794523239136,1415.0
2026-09-03T12:59:00.000+08:00,273.9464111328125,12.211494445800781,9.451416015625,14.808065414428711,0.13472387194633484,381.70001220703125,3.559999942779541,1.9900000095367432,1081.4000244140625,509.765625,1.8757812976837158,0.9658987522125244,1410.0,509.765625,2.067187547683716,1.0665664672851562,1415.0
2026-09-03T13:00:00.000+08:00,275.1883239746094,12.212665557861328,9.47265625,14.947680473327637,0.13293032348155975,381.5,3.575000047683716,1.9830000400543213,1081.4000244140625,509.765625,1.8757812976837158,0.9654949903488159,1410.0,509.765625,2.067187547683716,1.063201904296875,1415.0
2026-09-03T13:01:00.000+08:00,278.0768127441406,12.206657409667969,9.4658203125,15.15822696685791,0.1308860182762146,380.8999938964844,3.559000015258789,1.9759999513626099,1081.5,506.25,1.8757812976837158,0.962668776512146,1410.0,506.25,2.067187547683716,1.0625289678573608,1416.0
2026-09-03T13:02:00.000+08:00,278.4129638671875,12.133113861083984,9.479248046875,15.584726333618164,0.12775328755378723,380.8999938964844,3.571000099182129,1.9800000190734863,1081.5,506.25,1.8757812976837158,0.9667062163352966,1410.0,506.25,2.067187547683716,1.060510277748108,1416.0
2026-09-03T13:03:00.000+08:00,277.8204650878906,12.193115234375,9.472412109375,15.099358558654785,0.1311313956975937,381.0,3.565000057220459,1.9819999933242798,1081.5,506.25,1.8757812976837158,0.9703399538993835,1410.0,506.25,2.067187547683716,1.057684063911438,1416.0
2026-09-03T13:04:00.000+08:00,277.5387268066406,12.239734649658203,9.4306640625,14.844152450561523,0.13298165798187256,381.3999938964844,3.561000108718872,1.9819999933242798,1081.5999755859375,509.765625,1.9140625,0.9785494804382324,1410.0,509.765625,2.067187547683716,1.0602411031723022,1416.0
2026-09-03T13:05:00.000+08:00,273.16632080078125,12.307830810546875,9.382080078125,14.531974792480469,0.1362512707710266,381.3999938964844,3.561000108718872,1.9910000562667847,1081.5999755859375,509.765625,1.8757812976837158,0.9663025140762329,1410.0,509.765625,2.067187547683716,1.0602411031723022,1416.0
2026-09-03T13:06:00.000+08:00,275.3538513183594,12.262092590332031,9.486328125,15.469611167907715,0.12812216579914093,381.20001220703125,3.553999900817871,1.9839999675750732,1081.5999755859375,509.765625,1.8757812976837158,0.9658987522125244,1410.0,509.765625,2.067187547683716,1.0622597932815552,1416.0
2026-09-03T13:07:00.000+08:00,277.07470703125,12.297107696533203,9.416748046875,15.44287395477295,0.12976859509944916,380.70001220703125,3.559999942779541,1.9839999675750732,1081.699951171875,506.25,1.8757812976837158,0.9646875262260437,1410.0,506.25,2.067187547683716,1.059702754020691,1416.0
2026-09-03T13:08:00.000+08:00,273.2366943359375,12.204742431640625,9.4375,15.86152458190918,0.1259651929140091,381.0,3.561000108718872,1.9769999980926514,1081.699951171875,506.25,1.8757812976837158,0.9614574909210205,1410.0,506.25,2.067187547683716,1.058895230293274,1416.0
2026-09-03T13:09:00.000+08:00,273.5289611816406,12.269454956054688,9.4931640625,15.100350379943848,0.1316525638103485,381.0,3.568000078201294,1.9800000190734863,1081.699951171875,506.25,1.8757812976837158,0.9552667140960693,1410.0,506.25,2.067187547683716,1.058895230293274,1416.0
2026-09-03T13:10:00.000+08:00,275.0079345703125,12.286212921142578,9.4931640625,15.572630882263184,0.1271461546421051,380.79998779296875,3.558000087738037,1.9819999933242798,1081.800048828125,506.25,1.8757812976837158,0.9634762406349182,1410.0,506.25,2.067187547683716,1.0584914684295654,1416.0
2026-09-03T13:11:00.000+08:00,274.64849853515625,12.260467529296875,9.444580078125,14.689858436584473,0.1351953148841858,380.3999938964844,3.559000015258789,1.9759999513626099,1081.800048828125,506.25,1.8757812976837158,0.9621304273605347,1410.0,506.25,2.067187547683716,1.053377389907837,1416.0
2026-09-03T13:12:00.000+08:00,275.8308410644531,12.292083740234375,9.4794921875,15.127718925476074,0.13068725168704987,380.20001220703125,3.5510001182556152,1.968000054359436,1081.800048828125,506.25,1.8757812976837158,0.9665716290473938,1410.0,506.25,2.067187547683716,1.050551176071167,1416.0
2026-09-03T13:13:00.000+08:00,271.7374572753906,12.251659393310547,9.4931640625,15.265410423278809,0.12990151345729828,380.29998779296875,3.5439999103546143,1.9730000495910645,1081.9000244140625,506.25,1.8757812976837158,0.9548629522323608,1410.0,506.25,2.067187547683716,1.0545886754989624,1416.0
2026-09-03T13:14:00.000+08:00,278.1920471191406,12.267829895019531,9.4931640625,15.594069480895996,0.12671484053134918,380.6000061035156,3.5490000247955322,1.972000002861023,1081.9000244140625,506.25,1.8757812976837158,0.9650912284851074,1410.0,506.25,2.067187547683716,1.0575494766235352,1416.0
2026-09-03T13:15:00.000+08:00,277.7218017578125,12.199005126953125,9.4375,15.49834156036377,0.12698133289813995,380.79998779296875,3.572000026702881,1.9819999933242798,1081.9000244140625,506.25,1.8757812976837158,0.9532479643821716,1410.0,506.25,2.067187547683716,1.0555306673049927,1416.0
2026-09-03T13:16:00.000+08:00,279.01470947265625,12.230339050292969,9.4169921875,15.614861488342285,0.12609781324863434,380.70001220703125,3.553999900817871,1.9709999561309814,1082.0,506.25,1.837499976158142,0.9500179886817932,1410.0,506.25,2.067187547683716,1.056069016456604,1416.0
2026-09-03T13:17:00.000+08:00,276.56298828125,12.191936492919922,9.486328125,15.282038688659668,0.12943299114704132,380.79998779296875,3.5429999828338623,1.9730000495910645,1082.0,506.25,1.8757812976837158,0.9560742378234863,1410.0,506.25,2.067187547683716,1.059702754020691,1416.0
2026-09-03T13:18:00.000+08:00,278.2485046386719,12.195613861083984,9.45166015625,15.207115173339844,0.12967613339424133,380.29998779296875,3.559000015258789,1.9670000076293945,1082.0,506.25,1.8757812976837158,0.95647794008255,1410.0,506.25,2.067187547683716,1.053377389907837,1416.0
2026-09-03T13:19:00.000+08:00,281.0351257324219,12.249603271484375,9.444580078125,15.313041687011719,0.12838730216026306,380.3999938964844,3.5429999828338623,1.9589999914169312,1082.0999755859375,506.25,1.837499976158142,0.9467880129814148,1410.0,506.25,2.067187547683716,1.0551269054412842,1416.0
2026-09-03T13:20:00.000+08:00,280.5247497558594,12.295459747314453,9.4033203125,15.801307678222656,0.1244833692908287,380.79998779296875,3.556999921798706,1.9789999723434448,1082.0999755859375,506.25,1.8757812976837158,0.9671099781990051,1410.0,506.25,2.067187547683716,1.0584914684295654,1416.0
2026-09-03T13:21:00.000+08:00,277.54412841796875,12.234607696533203,9.416748046875,15.613165855407715,0.1256631761789322,380.70001220703125,3.6080000400543213,1.99399995803833,1082.0999755859375,506.25,1.8757812976837158,0.974377453327179,1410.0,506.25,2.067187547683716,1.0547232627868652,1416.0
2026-09-03T13:22:00.000+08:00,277.742431640625,12.208568572998047,9.4306640625,15.045863151550293,0.1306006908416748,380.20001220703125,3.5950000286102295,1.975000023841858,1082.199951171875,506.25,1.9140625,0.9739736914634705,1410.0,506.25,2.067187547683716,1.053377389907837,1416.0
2026-09-03T13:23:00.000+08:00,274.3757019042969,12.26577377319336,9.4931640625,15.628246307373047,0.12694962322711945,380.3999938964844,3.549999952316284,1.9769999980926514,1082.199951171875,506.25,1.8757812976837158,0.9605154395103455,1410.0,506.25,2.067187547683716,1.0551269054412842,1416.0
2026-09-03T13:24:00.000+08:00,278.21783447265625,12.268863677978516,9.486083984375,15.382513999938965,0.12962770462036133,380.79998779296875,3.569000005722046,1.9819999933242798,1082.199951171875,506.25,1.8757812976837158,0.9671099781990051,1410.0,506.25,2.067187547683716,1.0572803020477295,1416.0
2026-09-03T13:25:00.000+08:00,273.8013916015625,12.30929946899414,9.47265625,15.091123580932617,0.1316005438566208,380.79998779296875,3.5880000591278076,1.9859999418258667,1082.300048828125,506.25,1.8757812976837158,0.9671099781990051,1410.0,506.25,2.067187547683716,1.0572803020477295,1416.0
2026-09-03T13:26:00.000+08:00,277.9184265136719,12.255027770996094,9.486328125,15.288844108581543,0.1295716017484665,380.6000061035156,3.578000068664551,1.975000023841858,1082.300048828125,506.25,1.8757812976837158,0.9580929279327393,1410.0,506.25,2.067187547683716,1.0539157390594482,1416.0
2026-09-03T13:27:00.000+08:00,278.95556640625,12.28927993774414,9.47265625,15.457444190979004,0.12854647636413574,379.8999938964844,3.5769999027252197,1.9839999675750732,1082.300048828125,506.25,1.8757812976837158,0.9617266654968262,1410.0,506.25,2.0289063453674316,1.0501474142074585,1416.0
2026-09-03T13:28:00.000+08:00,276.02996826171875,12.312690734863281,9.444580078125,15.53565502166748,0.12789933383464813,380.0,3.572000026702881,1.9730000495910645,1082.4000244140625,506.25,1.8757812976837158,0.9629379510879517,1410.0,506.25,2.0289063453674316,1.0493398904800415,1416.0
2026-09-03T13:29:00.000+08:00,282.4664001464844,12.344146728515625,9.486328125,15.480437278747559,0.12803256511688232,380.29998779296875,3.566999912261963,1.975000023841858,1082.4000244140625,506.25,1.8757812976837158,0.9703399538993835,1410.0,506.25,2.067187547683716,1.0543195009231567,1416.0
2026-09-03T13:30:00.000+08:00,284.3300476074219,12.267829895019531,9.472412109375,16.089874267578125,0.12218864262104034,380.20001220703125,3.566999912261963,1.9819999933242798,1082.4000244140625,506.25,1.8757812976837158,0.9663025140762329,1410.0,506.25,2.067187547683716,1.0514931678771973,1416.0
2026-09-03T13:31:00.000+08:00,273.6609191894531,12.301651000976562,9.4169921875,15.634613990783691,0.12619435787200928,380.5,3.568000078201294,1.9850000143051147,1082.5,506.25,1.8757812976837158,0.9646875262260437,1410.0,506.25,2.067187547683716,1.0531082153320312,1416.0
2026-09-03T13:32:00.000+08:00,280.39837646484375,12.324592590332031,9.4375,15.934090614318848,0.12394808232784271,380.1000061035156,3.5429999828338623,1.9670000076293945,1082.5,506.25,1.8757812976837158,0.9548629522323608,1410.0,506.25,2.067187547683716,1.0545886754989624,1416.0
2026-09-03T13:33:00.000+08:00,282.16583251953125,12.293716430664062,9.4306640625,15.567672729492188,0.12737934291362762,380.0,3.5429999828338623,1.9670000076293945,1082.5,506.25,1.8757812976837158,0.960111677646637,1410.0,506.25,2.067187547683716,1.051358699798584,1416.0
2026-09-03T13:34:00.000+08:00,279.5209655761719,12.255027770996094,9.444580078125,15.459366798400879,0.12859517335891724,380.3999938964844,3.562000036239624,1.975000023841858,1082.5999755859375,506.25,1.837499976158142,0.9520367383956909,1410.0,506.25,2.067187547683716,1.0591644048690796,1416.0
2026-09-03T13:35:00.000+08:00,276.54974365234375,12.277843475341797,9.40283203125,15.841728210449219,0.12422887235879898,380.5,3.558000087738037,1.9739999771118164,1082.5999755859375,506.25,1.837499976158142,0.9584966897964478,1410.0,506.25,2.067187547683716,1.057684063911438,1416.0
2026-09-03T13:36:00.000+08:00,275.7093200683594,12.206096649169922,9.319580078125,15.662075996398926,0.12552614510059357,380.5,3.561000108718872,1.9730000495910645,1082.5999755859375,506.25,1.8757812976837158,0.9560742378234863,1410.0,506.25,2.067187547683716,1.0572803020477295,1416.0
2026-09-03T13:37:00.000+08:00,276.7237548828125,12.122554779052734,9.173828125,15.889731407165527,0.12385357171297073,380.70001220703125,3.555000066757202,1.9730000495910645,1082.699951171875,506.25,1.8757812976837158,0.9606500267982483,1410.0,506.25,2.067187547683716,1.057684063911438,1416.0
2026-09-03T13:38:00.000+08:00,275.8797607421875,12.018375396728516,9.16015625,15.86139965057373,0.1242639422416687,380.70001220703125,3.566999912261963,1.9850000143051147,1082.699951171875,506.25,1.8757812976837158,0.962668776512146,1410.0,506.25,2.067187547683716,1.057684063911438,1416.0
2026-09-03T13:39:00.000+08:00,279.4911193847656,12.062156677246094,9.104248046875,15.521685600280762,0.1278211623430252,380.3999938964844,3.559999942779541,1.9709999561309814,1082.699951171875,506.25,1.8757812976837158,0.9634762406349182,1410.0,506.25,2.067187547683716,1.059702754020691,1416.0
2026-09-03T13:40:00.000+08:00,280.2475891113281,11.964221954345703,9.1181640625,15.989240646362305,0.12395835667848587,380.70001220703125,3.568000078201294,1.9830000400543213,1082.800048828125,506.25,1.8757812976837158,0.9602462649345398,1410.0,506.25,2.067187547683716,1.0601065158843994,1416.0
2026-09-03T13:41:00.000+08:00,279.4405212402344,11.95230484008789,9.0908203125,16.07111167907715,0.12345132231712341,380.8999938964844,3.5769999027252197,1.9819999933242798,1082.800048828125,506.25,1.8757812976837158,0.9642837643623352,1410.0,506.25,2.067187547683716,1.055261492729187,1416.0
2026-09-03T13:42:00.000+08:00,278.0298767089844,11.957683563232422,9.1044921875,15.88613224029541,0.12451110780239105,381.0,3.5899999141693115,1.9910000562667847,1082.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T13:43:00.000+08:00,276.4859924316406,11.954463958740234,9.16015625,15.675183296203613,0.12650570273399353,380.8999938964844,3.578000068664551,1.9850000143051147,1082.9000244140625,508.0078125,1.8757812976837158,0.9673118591308594,1410.0,506.25,2.067187547683716,1.0611831545829773,1416.0
2026-09-03T13:44:00.000+08:00,276.34381103515625,nan,nan,15.628866195678711,0.1263350397348404,nan,nan,nan,nan,506.25,1.9140625,0.9751849174499512,1410.0,506.25,2.067187547683716,1.0592989921569824,1416.0
2026-09-03T13:45:00.000+08:00,279.2585144042969,12.017257690429688,9.2049560546875,15.82795238494873,0.12579011917114258,380.79998779296875,3.5779999494552612,1.9894999861717224,1082.9000244140625,506.25,1.9140625,0.9796261787414551,1410.0,506.25,2.067187547683716,1.060510277748108,1416.0
2026-09-03T13:46:00.000+08:00,282.85107421875,12.123710632324219,9.1806640625,15.683341979980469,0.12637612223625183,381.5,3.5950000286102295,2.005000114440918,1083.0,509.765625,1.9140625,0.9809719920158386,1410.0,509.765625,2.067187547683716,1.0599719285964966,1416.0
2026-09-03T13:47:00.000+08:00,275.6247253417969,12.071971893310547,9.22265625,15.180876731872559,0.13128359615802765,381.3999938964844,3.5999999046325684,1.9980000257492065,1083.0,509.765625,1.8757812976837158,0.9741082787513733,1410.0,509.765625,2.067187547683716,1.0638748407363892,1416.0
2026-09-03T13:48:00.000+08:00,280.4659729003906,12.007606506347656,9.173583984375,15.803049087524414,0.12611490488052368,380.8999938964844,3.559000015258789,1.9769999980926514,1083.0,506.25,1.8757812976837158,0.9687249660491943,1410.0,506.25,2.067187547683716,1.060510277748108,1416.0
2026-09-03T13:49:00.000+08:00,276.8758850097656,12.039192199707031,9.0908203125,15.824219703674316,0.12689408659934998,381.5,3.5910000801086426,2.003000020980835,1083.0999755859375,509.765625,1.9140625,0.9797607660293579,1411.0,509.765625,2.067187547683716,1.0602411031723022,1416.0
2026-09-03T13:50:00.000+08:00,275.91839599609375,12.061023712158203,9.1181640625,16.130264282226562,0.12330858409404755,381.29998779296875,3.6010000705718994,1.9930000305175781,1083.0999755859375,509.765625,1.9140625,0.9809719920158386,1411.0,509.765625,2.067187547683716,1.0614523887634277,1416.0
2026-09-03T13:51:00.000+08:00,280.7790222167969,12.015262603759766,9.1669921875,16.464338302612305,0.12032065540552139,381.20001220703125,3.5899999141693115,2.009000062942505,1083.0999755859375,509.765625,1.8757812976837158,0.9731662273406982,1411.0,509.765625,2.067187547683716,1.0562036037445068,1416.0
2026-09-03T13:52:00.000+08:00,277.13995361328125,12.045440673828125,9.104248046875,16.31360626220703,0.1227196455001831,381.6000061035156,3.5959999561309814,1.9989999532699585,1083.199951171875,509.765625,1.8757812976837158,0.9715511798858643,1411.0,509.765625,2.067187547683716,1.058760643005371,1416.0
2026-09-03T13:53:00.000+08:00,278.50848388671875,11.966495513916016,9.1181640625,16.466257095336914,0.12103540450334549,381.3999938964844,3.5929999351501465,1.9900000095367432,1083.199951171875,509.765625,1.8757812976837158,0.9728970527648926,1411.0,509.765625,2.067187547683716,1.0619906187057495,1416.0
2026-09-03T13:54:00.000+08:00,278.743408203125,11.902000427246094,9.0625,15.752678871154785,0.12677209079265594,381.79998779296875,3.5899999141693115,1.9980000257492065,1083.199951171875,509.765625,1.9140625,0.9793570041656494,1411.0,509.765625,2.067187547683716,1.061183214187622,1416.0
2026-09-03T13:55:00.000+08:00,275.7020568847656,11.913352966308594,9.1181640625,16.391462326049805,0.12201473861932755,381.70001220703125,3.619999885559082,2.013000011444092,1083.300048828125,509.765625,1.9140625,0.9809719920158386,1411.0,509.765625,2.067187547683716,1.064816951751709,1416.0
2026-09-03T13:56:00.000+08:00,278.9056701660156,11.963367462158203,9.111328125,15.92270565032959,0.12497875839471817,381.6000061035156,3.6040000915527344,1.9950000047683716,1083.300048828125,509.765625,1.9140625,0.9785494804382324,1411.0,509.765625,2.067187547683716,1.061586856842041,1416.0
2026-09-03T13:57:00.000+08:00,282.0865783691406,11.956001281738281,9.097412109375,16.25819969177246,0.12344539910554886,381.79998779296875,3.6040000915527344,2.007999897003174,1083.300048828125,509.765625,1.9140625,0.9785494804382324,1411.0,509.765625,2.067187547683716,1.0645477771759033,1417.0
2026-09-03T13:58:00.000+08:00,282.8353576660156,11.88812255859375,9.097412109375,16.097322463989258,0.12368516623973846,381.8999938964844,3.5989999771118164,1.9989999532699585,1083.4000244140625,509.765625,1.8757812976837158,0.9692633152008057,1411.0,509.765625,2.067187547683716,1.0681815147399902,1417.0
2026-09-03T13:59:00.000+08:00,275.6403503417969,11.978401184082031,9.069580078125,15.542494773864746,0.1286151260137558,381.70001220703125,3.6070001125335693,2.0,1083.4000244140625,509.765625,1.8757812976837158,0.9700707793235779,1411.0,509.765625,2.067187547683716,1.0681815147399902,1417.0
2026-09-03T14:00:00.000+08:00,280.1435241699219,11.937454223632812,9.104248046875,15.930379867553711,0.1257345974445343,382.29998779296875,3.634999990463257,2.0220000743865967,1083.4000244140625,509.765625,1.9140625,0.9823178052902222,1411.0,509.765625,2.067187547683716,1.0679123401641846,1417.0
2026-09-03T14:01:00.000+08:00,281.404296875,11.976295471191406,9.166748046875,15.613302230834961,0.1271992325782776,382.1000061035156,3.634000062942505,2.0199999809265137,1083.5,509.765625,1.9140625,0.9823178052902222,1411.0,509.765625,2.067187547683716,1.066701054573059,1417.0
2026-09-03T14:02:00.000+08:00,280.61773681640625,11.950767517089844,9.14599609375,16.059528350830078,0.1245366558432579,382.0,3.619999885559082,2.009000062942505,1083.5,509.765625,1.9140625,0.9879702925682068,1411.0,509.765625,2.067187547683716,1.070334792137146,1417.0
2026-09-03T14:03:00.000+08:00,284.0556335449219,11.965797424316406,9.1806640625,15.189806938171387,0.1321939080953598,382.5,3.5820000171661377,1.9950000047683716,1083.5,509.765625,1.8757812976837158,0.976127028465271,1411.0,509.765625,2.067187547683716,1.0671048164367676,1417.0
2026-09-03T14:04:00.000+08:00,277.5870666503906,11.990760803222656,9.125,15.519607543945312,0.12912698090076447,382.1000061035156,3.621999979019165,2.013000011444092,1083.5999755859375,509.765625,1.9140625,0.9871627688407898,1411.0,509.765625,2.067187547683716,1.0679123401641846,1417.0
2026-09-03T14:05:00.000+08:00,279.7764892578125,11.946113586425781,9.2431640625,15.569594383239746,0.12858395278453827,381.70001220703125,3.5869998931884766,1.9980000257492065,1083.5999755859375,509.765625,1.8757812976837158,0.9712820649147034,1411.0,509.765625,2.067187547683716,1.069527268409729,1417.0
2026-09-03T14:06:00.000+08:00,274.72760009765625,11.9764404296875,9.2431640625,15.181577682495117,0.1320021003484726,382.3999938964844,3.6050000190734863,2.002000093460083,1083.5999755859375,509.765625,1.9140625,0.9794915914535522,1411.0,509.765625,2.067187547683716,1.0692580938339233,1417.0
2026-09-03T14:07:00.000+08:00,282.0587463378906,11.982406616210938,9.2431640625,15.51003646850586,0.12927113473415375,382.0,3.617000102996826,2.009000062942505,1083.699951171875,509.765625,1.9140625,0.9785494804382324,1411.0,509.765625,2.067187547683716,1.0708731412887573,1417.0
2026-09-03T14:08:00.000+08:00,282.90234375,11.994033813476562,9.236328125,15.146505355834961,0.1323077380657196,382.3999938964844,3.6029999256134033,1.996999979019165,1083.699951171875,509.765625,1.8757812976837158,0.9652258157730103,1411.0,509.765625,2.067187547683716,1.0724880695343018,1417.0
2026-09-03T14:09:00.000+08:00,283.2091369628906,11.972187042236328,9.1875,15.49134635925293,0.12942709028720856,382.20001220703125,3.619999885559082,2.006999969482422,1083.699951171875,509.765625,1.8757812976837158,0.9696670770645142,1411.0,509.765625,2.067187547683716,1.066835641860962,1417.0
2026-09-03T14:10:00.000+08:00,281.4676208496094,11.977867126464844,9.236328125,15.580087661743164,0.12849734723567963,382.20001220703125,3.632999897003174,2.009000062942505,1083.800048828125,509.765625,1.8757812976837158,0.9741082787513733,1411.0,509.765625,2.067187547683716,1.0724880695343018,1417.0
2026-09-03T14:11:00.000+08:00,283.4204406738281,11.962554931640625,9.2294921875,14.906978607177734,0.13389702141284943,382.20001220703125,3.628999948501587,2.00600004196167,1083.800048828125,509.765625,1.9140625,0.9819140434265137,1411.0,509.765625,2.067187547683716,1.0688543319702148,1417.0
2026-09-03T14:12:00.000+08:00,284.6520690917969,11.96554183959961,9.3056640625,15.350753784179688,0.13074275851249695,382.20001220703125,3.63100004196167,2.01200008392334,1083.800048828125,509.765625,1.8757812976837158,0.9774728417396545,1411.0,509.765625,2.067187547683716,1.0742377042770386,1417.0
