timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T14:13:00.000+08:00,287.09002685546875,12.042125701904297,9.347412109375,15.284708023071289,0.13143855333328247,382.3999938964844,3.634000062942505,2.002000093460083,1083.9000244140625,509.765625,1.8757812976837158,0.9728970527648926,1411.0,509.765625,2.067187547683716,1.074641466140747,1417.0
2026-09-03T14:14:00.000+08:00,285.4007873535156,12.102535247802734,9.423828125,15.380223274230957,0.13042724132537842,382.3999938964844,3.61899995803833,1.9989999532699585,1083.9000244140625,509.765625,1.8757812976837158,0.9712820649147034,1411.0,509.765625,2.067187547683716,1.0704693794250488,1417.0
2026-09-03T14:15:00.000+08:00,277.57244873046875,12.16695785522461,9.416748046875,14.79954719543457,0.13534197211265564,382.20001220703125,3.63700008392334,2.00600004196167,1083.9000244140625,509.765625,1.8757812976837158,0.9720895290374756,1411.0,509.765625,2.067187547683716,1.0700656175613403,1417.0
2026-09-03T14:16:00.000+08:00,274.61773681640625,12.178703308105469,9.4306640625,14.596115112304688,0.13729681074619293,382.1000061035156,3.63700008392334,2.010999917984009,1084.0,509.765625,1.9140625,0.9819140434265137,1411.0,509.765625,2.067187547683716,1.0712769031524658,1417.0
2026-09-03T14:17:00.000+08:00,275.4645690917969,12.158859252929688,9.458251953125,14.641916275024414,0.13673073053359985,382.6000061035156,3.627000093460083,2.009999990463257,1084.0,509.765625,1.8757812976837158,0.9745120406150818,1411.0,509.765625,2.067187547683716,1.075852632522583,1417.0
2026-09-03T14:18:00.000+08:00,282.0391540527344,12.155769348144531,9.451416015625,15.060009956359863,0.13260284066200256,382.29998779296875,3.6040000915527344,2.010999917984009,1084.0,509.765625,1.9140625,0.9823178052902222,1411.0,509.765625,2.067187547683716,1.066835641860962,1417.0
2026-09-03T14:19:00.000+08:00,277.85113525390625,12.067817687988281,9.4794921875,14.252144813537598,0.1410313993692398,382.3999938964844,3.5950000286102295,2.0,1084.0999755859375,509.765625,1.8757812976837158,0.9737045168876648,1411.0,509.765625,2.067187547683716,1.0712769031524658,1417.0
2026-09-03T14:20:00.000+08:00,275.5514221191406,12.100471496582031,9.4794921875,14.644384384155273,0.13677597045898438,382.5,3.621000051498413,2.005000114440918,1084.0999755859375,509.765625,1.8757812976837158,0.9720895290374756,1411.0,509.765625,2.067187547683716,1.0726226568222046,1417.0
2026-09-03T14:21:00.000+08:00,281.6088562011719,12.099884033203125,9.472412109375,15.172572135925293,0.132278174161911,382.6000061035156,3.609999895095825,2.007999897003174,1084.0999755859375,509.765625,1.8757812976837158,0.9745120406150818,1411.0,509.765625,2.067187547683716,1.0672394037246704,1417.0
2026-09-03T14:22:00.000+08:00,278.9473876953125,12.109573364257812,9.47265625,14.751245498657227,0.13646306097507477,382.6000061035156,3.61299991607666,2.000999927520752,1084.199951171875,509.765625,1.8757812976837158,0.9692633152008057,1411.0,509.765625,2.067187547683716,1.0697964429855347,1417.0
2026-09-03T14:23:00.000+08:00,278.0345153808594,12.091644287109375,9.4931640625,14.469676971435547,0.13856564462184906,382.3999938964844,3.5929999351501465,1.9859999418258667,1084.199951171875,509.765625,1.837499976158142,0.9578238129615784,1411.0,509.765625,2.067187547683716,1.063201904296875,1417.0
2026-09-03T14:24:00.000+08:00,288.6898498535156,12.12002944946289,9.4658203125,15.050058364868164,0.1334214061498642,382.6000061035156,3.5810000896453857,1.9900000095367432,1084.199951171875,509.765625,1.8757812976837158,0.9640145897865295,1411.0,509.765625,2.067187547683716,1.075045108795166,1417.0
2026-09-03T14:25:00.000+08:00,280.7630615234375,12.095325469970703,9.4375,14.614632606506348,0.1373281180858612,382.5,3.615000009536743,1.996000051498413,1084.300048828125,509.765625,1.8757812976837158,0.9728970527648926,1411.0,509.765625,2.067187547683716,1.0734301805496216,1417.0
2026-09-03T14:26:00.000+08:00,281.25018310546875,12.168846130371094,9.486328125,14.796981811523438,0.13455446064472198,382.70001220703125,3.621999979019165,2.00600004196167,1084.300048828125,509.765625,1.8757812976837158,0.9716857671737671,1411.0,509.765625,2.067187547683716,1.0728918313980103,1417.0
2026-09-03T14:27:00.000+08:00,282.07281494140625,12.16091537475586,9.472412109375,14.713147163391113,0.13620471954345703,382.5,3.615000009536743,1.9950000047683716,1084.300048828125,509.765625,1.8757812976837158,0.9712820649147034,1411.0,509.765625,2.067187547683716,1.0728918313980103,1417.0
2026-09-03T14:28:00.000+08:00,277.541748046875,12.15841293334961,9.4931640625,14.418929100036621,0.1388452649116516,382.6000061035156,3.617000102996826,2.006999969482422,1084.4000244140625,509.765625,1.8757812976837158,0.975319504737854,1411.0,509.765625,2.067187547683716,1.0704693794250488,1417.0
2026-09-03T14:29:00.000+08:00,273.8572082519531,12.15945053100586,9.47265625,14.676555633544922,0.13559038937091827,382.70001220703125,3.625,2.007999897003174,1084.4000244140625,509.765625,1.8757812976837158,0.977876603603363,1411.0,509.765625,2.067187547683716,1.0710077285766602,1417.0
2026-09-03T14:30:00.000+08:00,274.4605712890625,12.169429779052734,9.486328125,14.621705055236816,0.13630421459674835,382.8999938964844,3.622999906539917,2.003000020980835,1084.4000244140625,509.765625,1.8757812976837158,0.9762616157531738,1411.0,509.765625,2.067187547683716,1.0763909816741943,1417.0
2026-09-03T14:31:00.000+08:00,272.6679992675781,12.16091537475586,9.47265625,14.548432350158691,0.13733437657356262,383.0,3.6449999809265137,2.0179998874664307,1084.5,509.765625,1.9140625,0.9823178052902222,1411.0,509.765625,2.067187547683716,1.0767947435379028,1417.0
2026-09-03T14:32:00.000+08:00,276.34130859375,12.128250122070312,9.47265625,14.777076721191406,0.13588614761829376,382.79998779296875,3.635999917984009,2.009999990463257,1084.5,509.765625,1.9140625,0.98151034116745,1411.0,509.765625,2.067187547683716,1.0734301805496216,1417.0
2026-09-03T14:33:00.000+08:00,274.4900817871094,12.169139862060547,9.4375,14.599135398864746,0.13719990849494934,383.0,3.625,2.006999969482422,1084.5,509.765625,1.8757812976837158,0.9754540920257568,1411.0,509.765625,2.067187547683716,1.073161005973816,1417.0
2026-09-03T14:34:00.000+08:00,278.604248046875,12.165748596191406,9.47265625,14.955714225769043,0.13493169844150543,382.8999938964844,3.615000009536743,2.003000020980835,1084.5999755859375,509.765625,1.8757812976837158,0.977069079875946,1411.0,509.765625,2.067187547683716,1.0702002048492432,1417.0
2026-09-03T14:35:00.000+08:00,272.453125,12.129436492919922,9.486328125,13.906898498535156,0.14460448920726776,382.79998779296875,3.6080000400543213,2.006999969482422,1084.5999755859375,509.765625,1.8757812976837158,0.9708783030509949,1411.0,509.765625,2.067187547683716,1.0710077285766602,1417.0
2026-09-03T14:36:00.000+08:00,281.3733215332031,12.098861694335938,9.4306640625,15.2501802444458,0.13193286955356598,383.0,3.618000030517578,2.00600004196167,1084.5999755859375,509.765625,1.9140625,0.9794915914535522,1411.0,509.765625,2.067187547683716,1.0755834579467773,1417.0
2026-09-03T14:37:00.000+08:00,278.2356872558594,12.110172271728516,9.4169921875,14.774827003479004,0.13556842505931854,383.1000061035156,3.618000030517578,2.01200008392334,1084.699951171875,509.765625,1.8757812976837158,0.9786840677261353,1411.0,509.765625,2.067187547683716,1.0759872198104858,1417.0
2026-09-03T14:38:00.000+08:00,275.0834045410156,12.070911407470703,9.451416015625,15.146063804626465,0.13237762451171875,382.8999938964844,3.625999927520752,2.0139999389648438,1084.699951171875,509.765625,1.9140625,0.9868935942649841,1411.0,509.765625,2.067187547683716,1.0714114904403687,1417.0
2026-09-03T14:39:00.000+08:00,278.0054016113281,12.12442398071289,9.41015625,15.135815620422363,0.13332614302635193,382.8999938964844,3.5989999771118164,2.003000020980835,1084.699951171875,509.765625,1.8757812976837158,0.9660333395004272,1411.0,509.765625,2.067187547683716,1.07383394241333,1417.0
2026-09-03T14:40:00.000+08:00,281.9971923828125,12.063865661621094,9.47265625,14.887380599975586,0.13508084416389465,383.1000061035156,3.61899995803833,1.9989999532699585,1084.800048828125,509.765625,1.8757812976837158,0.9786840677261353,1411.0,509.765625,2.067187547683716,1.0771985054016113,1417.0
2026-09-03T14:41:00.000+08:00,277.93341064453125,12.027545928955078,9.41015625,14.349830627441406,0.1400713324546814,383.1000061035156,3.625999927520752,2.01200008392334,1084.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T14:42:00.000+08:00,283.3780212402344,12.059154510498047,9.388916015625,14.553037643432617,0.1376345008611679,383.20001220703125,3.631999969482422,2.0139999389648438,1084.800048828125,509.765625,1.9140625,0.9831925928592682,1411.0,509.765625,2.067187547683716,1.0755835175514221,1417.0
2026-09-03T14:43:00.000+08:00,284.9643249511719,nan,nan,15.488938331604004,0.12970547378063202,nan,nan,nan,nan,509.765625,1.9140625,0.9881048798561096,1411.0,509.765625,2.067187547683716,1.0763909816741943,1417.0
2026-09-03T14:44:00.000+08:00,289.8635559082031,12.065771102905273,9.4033203125,15.053261756896973,0.13332659006118774,383.0500030517578,3.6139999628067017,2.009999990463257,1084.9000244140625,509.765625,1.8757812976837158,0.9728970527648926,1411.0,509.765625,2.067187547683716,1.0714114904403687,1417.0
2026-09-03T14:45:00.000+08:00,288.7042541503906,12.02386474609375,9.4033203125,15.360991477966309,0.13111132383346558,382.6000061035156,3.614000082015991,1.9989999532699585,1084.9000244140625,509.765625,1.8757812976837158,0.9700707793235779,1411.0,509.765625,2.067187547683716,1.0704693794250488,1417.0
2026-09-03T14:46:00.000+08:00,279.20947265625,12.007408142089844,9.423828125,14.841330528259277,0.13630853593349457,383.1000061035156,3.611999988555908,2.0190000534057617,1085.0,509.765625,1.8757812976837158,0.9790878295898438,1411.0,509.765625,2.067187547683716,1.0765255689620972,1417.0
2026-09-03T14:47:00.000+08:00,279.8594970703125,12.014472961425781,9.4169921875,14.421844482421875,0.13999596238136292,383.1000061035156,3.618000030517578,2.0169999599456787,1085.0,509.765625,1.9140625,0.9921423196792603,1411.0,509.765625,2.067187547683716,1.0759872198104858,1417.0
2026-09-03T14:48:00.000+08:00,282.27276611328125,12.047527313232422,9.347412109375,14.964250564575195,0.13311725854873657,382.8999938964844,3.6070001125335693,2.006999969482422,1085.0,509.765625,1.8757812976837158,0.9700707793235779,1411.0,509.765625,2.067187547683716,1.0767947435379028,1417.0
2026-09-03T14:49:00.000+08:00,279.2255554199219,12.076091766357422,9.395751953125,14.594980239868164,0.13806116580963135,383.1000061035156,3.614000082015991,2.009999990463257,1085.0999755859375,509.765625,1.8757812976837158,0.9704745411872864,1411.0,509.765625,2.067187547683716,1.07477605342865,1417.0
2026-09-03T14:50:00.000+08:00,284.2971496582031,12.074172973632812,9.395751953125,15.485187530517578,0.1301889270544052,382.8999938964844,3.6010000705718994,2.013000011444092,1085.0999755859375,509.765625,1.8757812976837158,0.9724932909011841,1412.0,509.765625,2.067187547683716,1.0780060291290283,1417.0
2026-09-03T14:51:00.000+08:00,281.718505859375,12.059745788574219,9.347412109375,15.068581581115723,0.1331910341978073,383.0,3.6080000400543213,2.010999917984009,1085.0999755859375,509.765625,1.8757812976837158,0.9750503301620483,1412.0,509.765625,2.067187547683716,1.0719497203826904,1417.0
2026-09-03T14:52:00.000+08:00,282.3539733886719,12.046375274658203,9.33349609375,14.950901985168457,0.13444004952907562,383.20001220703125,3.618000030517578,2.0199999809265137,1085.199951171875,509.765625,1.8757812976837158,0.9716857671737671,1412.0,509.765625,2.10546875,1.0825817584991455,1418.0
2026-09-03T14:53:00.000+08:00,284.5362548828125,12.119911193847656,9.333251953125,15.196513175964355,0.13206976652145386,383.0,3.615999937057495,2.009999990463257,1085.199951171875,509.765625,1.9140625,0.9766653180122375,1412.0,509.765625,2.10546875,1.0797555446624756,1418.0
2026-09-03T14:54:00.000+08:00,279.2854919433594,12.072139739990234,9.41015625,15.030037879943848,0.1337987333536148,383.20001220703125,3.621000051498413,2.0179998874664307,1085.199951171875,509.765625,1.8757812976837158,0.9802990555763245,1412.0,509.765625,2.067187547683716,1.0759872198104858,1418.0
2026-09-03T14:55:00.000+08:00,280.2615661621094,12.106983184814453,9.4306640625,14.932190895080566,0.13420669734477997,383.1000061035156,3.609999895095825,2.009999990463257,1085.300048828125,509.765625,1.8757812976837158,0.9704745411872864,1412.0,509.765625,2.067187547683716,1.0777368545532227,1418.0
2026-09-03T14:56:00.000+08:00,280.8758239746094,12.08636474609375,9.409912109375,14.90112018585205,0.13549315929412842,383.0,3.61299991607666,2.009000062942505,1085.300048828125,509.765625,1.8757812976837158,0.9754540920257568,1412.0,509.765625,2.067187547683716,1.07854425907135,1418.0
2026-09-03T14:57:00.000+08:00,279.622314453125,12.070198059082031,9.4306640625,14.805009841918945,0.13562975823879242,383.0,3.6040000915527344,2.010999917984009,1085.300048828125,509.765625,1.8757812976837158,0.9786840677261353,1412.0,509.765625,2.067187547683716,1.0755834579467773,1418.0
2026-09-03T14:58:00.000+08:00,282.9958801269531,12.155937194824219,9.4169921875,15.26992130279541,0.13117291033267975,383.1000061035156,3.615999937057495,2.0190000534057617,1085.4000244140625,509.765625,1.9140625,0.9839327931404114,1412.0,509.765625,2.067187547683716,1.0759872198104858,1418.0
2026-09-03T14:59:00.000+08:00,285.0511474609375,12.180030822753906,9.4306640625,15.24821949005127,0.13221216201782227,383.3999938964844,3.617000102996826,2.010999917984009,1085.4000244140625,513.28125,1.8757812976837158,0.9786840677261353,1412.0,513.28125,2.10546875,1.079351782798767,1418.0
2026-09-03T15:00:00.000+08:00,279.56109619140625,12.097393035888672,9.395751953125,14.853503227233887,0.13538892567157745,383.29998779296875,3.5820000171661377,1.996999979019165,1085.4000244140625,509.765625,1.8757812976837158,0.9610537886619568,1412.0,513.28125,2.067187547683716,1.0769293308258057,1418.0
2026-09-03T15:01:00.000+08:00,285.0406494140625,12.082542419433594,9.486328125,15.26668643951416,0.13224872946739197,383.20001220703125,3.5980000495910645,1.9980000257492065,1085.5,509.765625,1.837499976158142,0.9610537886619568,1412.0,513.28125,2.067187547683716,1.0765255689620972,1418.0
2026-09-03T15:02:00.000+08:00,280.9336242675781,12.117530822753906,9.4033203125,15.398114204406738,0.13115687668323517,383.6000061035156,3.5999999046325684,2.010999917984009,1085.5,513.28125,1.8757812976837158,0.9656295776367188,1412.0,513.28125,2.067187547683716,1.080293893814087,1418.0
2026-09-03T15:03:00.000+08:00,281.5372314453125,12.10885238647461,9.4375,15.0914888381958,0.1323924958705902,383.79998779296875,3.6089999675750732,2.0179998874664307,1085.5,513.28125,1.8757812976837158,0.9758578538894653,1412.0,513.28125,2.067187547683716,1.0778714418411255,1418.0
2026-09-03T15:04:00.000+08:00,279.7381896972656,12.082832336425781,9.451416015625,14.409897804260254,0.13830772042274475,383.70001220703125,3.611999988555908,2.0190000534057617,1085.5999755859375,513.28125,1.8757812976837158,0.9782803058624268,1412.0,513.28125,2.067187547683716,1.0804284811019897,1418.0
2026-09-03T15:05:00.000+08:00,286.7757873535156,12.086494445800781,9.45849609375,14.710883140563965,0.13622567057609558,383.79998779296875,3.6070001125335693,2.003000020980835,1085.5999755859375,513.28125,1.8757812976837158,0.9696670770645142,1412.0,513.28125,2.067187547683716,1.0798901319503784,1418.0
2026-09-03T15:06:00.000+08:00,288.7755126953125,12.062690734863281,9.423828125,14.909612655639648,0.1348123550415039,383.70001220703125,3.6110000610351562,2.003999948501587,1085.5999755859375,513.28125,1.8757812976837158,0.9692633152008057,1412.0,513.28125,2.067187547683716,1.0769293308258057,1418.0
2026-09-03T15:07:00.000+08:00,281.38458251953125,12.060768127441406,9.38916015625,14.854315757751465,0.13625669479370117,383.70001220703125,3.6010000705718994,2.006999969482422,1085.699951171875,513.28125,1.8757812976837158,0.964418351650238,1412.0,513.28125,2.067187547683716,1.0761218070983887,1418.0
2026-09-03T15:08:00.000+08:00,285.9154968261719,12.08987808227539,9.458251953125,14.8973970413208,0.13492290675640106,383.6000061035156,3.5910000801086426,2.003000020980835,1085.699951171875,509.765625,1.8757812976837158,0.9652258157730103,1412.0,513.28125,2.10546875,1.0806976556777954,1418.0
2026-09-03T15:09:00.000+08:00,286.8208312988281,12.090763092041016,9.444580078125,15.431631088256836,0.12986314296722412,383.5,3.5969998836517334,2.010999917984009,1085.699951171875,513.28125,1.8757812976837158,0.9700707793235779,1412.0,509.765625,2.10546875,1.0819088220596313,1418.0
2026-09-03T15:10:00.000+08:00,287.3125305175781,12.017242431640625,9.486083984375,15.168252944946289,0.1318543404340744,383.6000061035156,3.609999895095825,2.00600004196167,1085.800048828125,513.28125,1.8757812976837158,0.9688595533370972,1412.0,509.765625,2.067187547683716,1.070334792137146,1418.0
2026-09-03T15:11:00.000+08:00,286.1524353027344,11.96755599975586,9.39599609375,14.970428466796875,0.13379710912704468,383.3999938964844,3.5899999141693115,1.9900000095367432,1085.800048828125,513.28125,1.8757812976837158,0.9614574909210205,1412.0,513.28125,2.067187547683716,1.0769293308258057,1418.0
2026-09-03T15:12:00.000+08:00,290.85528564453125,11.956512451171875,9.4169921875,14.635066032409668,0.13665807247161865,383.5,3.5840001106262207,1.9950000047683716,1085.800048828125,509.765625,1.837499976158142,0.9610537886619568,1412.0,509.765625,2.067187547683716,1.07854425907135,1418.0
2026-09-03T15:13:00.000+08:00,285.75823974609375,11.957687377929688,9.4306640625,14.351149559020996,0.13964037597179413,383.70001220703125,3.5880000591278076,1.9989999532699585,1085.9000244140625,513.28125,1.8757812976837158,0.9632070660591125,1412.0,513.28125,2.067187547683716,1.0781406164169312,1418.0
2026-09-03T15:14:00.000+08:00,283.3677978515625,12.035770416259766,9.423828125,14.270325660705566,0.13980059325695038,383.6000061035156,3.5989999771118164,2.010999917984009,1085.9000244140625,513.28125,1.8757812976837158,0.968052089214325,1412.0,513.28125,2.10546875,1.079351782798767,1418.0
2026-09-03T15:15:00.000+08:00,282.2735290527344,12.039161682128906,9.409912109375,14.419787406921387,0.13814350962638855,383.1000061035156,3.5829999446868896,1.996999979019165,1085.9000244140625,509.765625,1.8757812976837158,0.9692633152008057,1412.0,509.765625,2.067187547683716,1.0767947435379028,1418.0
2026-09-03T15:16:00.000+08:00,286.4259033203125,12.046810150146484,9.4169921875,14.74219036102295,0.13593637943267822,383.29998779296875,3.624000072479248,2.009999990463257,1086.0,509.765625,1.8757812976837158,0.9708783030509949,1412.0,509.765625,2.067187547683716,1.0777368545532227,1418.0
2026-09-03T15:17:00.000+08:00,279.7740173339844,12.015628814697266,9.388916015625,14.67895793914795,0.13699881732463837,383.5,3.611999988555908,2.003999948501587,1086.0,513.28125,1.8757812976837158,0.9688595533370972,1412.0,513.28125,2.067187547683716,1.0745068788528442,1418.0
2026-09-03T15:18:00.000+08:00,284.5406799316406,11.941516876220703,9.395751953125,14.76039981842041,0.13549767434597015,383.3999938964844,3.614000082015991,1.9980000257492065,1086.0,513.28125,1.8757812976837158,0.9664371013641357,1412.0,509.765625,2.067187547683716,1.0753142833709717,1418.0
2026-09-03T15:19:00.000+08:00,283.13177490234375,12.039161682128906,9.409912109375,14.945735931396484,0.13448652625083923,383.29998779296875,3.621000051498413,2.007999897003174,1086.0999755859375,509.765625,1.837499976158142,0.961861252784729,1412.0,509.765625,2.067187547683716,1.0735647678375244,1418.0
2026-09-03T15:20:00.000+08:00,277.60711669921875,12.067527770996094,9.47265625,14.314451217651367,0.1399983912706375,383.29998779296875,3.627000093460083,2.006999969482422,1086.0999755859375,509.765625,1.8757812976837158,0.9630725383758545,1412.0,509.765625,2.067187547683716,1.0735647678375244,1418.0
2026-09-03T15:21:00.000+08:00,282.0823974609375,12.118118286132812,9.423828125,14.24829387664795,0.14036768674850464,383.5,3.614000082015991,2.003999948501587,1086.0999755859375,513.28125,1.8757812976837158,0.9700707793235779,1412.0,509.765625,2.067187547683716,1.0777368545532227,1418.0
2026-09-03T15:22:00.000+08:00,280.5708312988281,12.121212005615234,9.409912109375,14.718620300292969,0.1358143538236618,383.29998779296875,3.625999927520752,2.005000114440918,1086.199951171875,509.765625,1.8757812976837158,0.9696670770645142,1412.0,509.765625,2.067187547683716,1.072353482246399,1418.0
2026-09-03T15:23:00.000+08:00,277.61083984375,12.117530822753906,9.39599609375,14.744987487792969,0.13563932478427887,383.29998779296875,3.611999988555908,1.996999979019165,1086.199951171875,509.765625,1.837499976158142,0.9598425030708313,1412.0,509.765625,2.067187547683716,1.0715460777282715,1418.0
2026-09-03T15:24:00.000+08:00,273.3600769042969,12.107227325439453,9.479248046875,14.588752746582031,0.13777737319469452,383.1000061035156,3.5950000286102295,1.9910000562667847,1086.199951171875,509.765625,1.8757812976837158,0.9606500267982483,1412.0,509.765625,2.067187547683716,1.0743722915649414,1418.0
2026-09-03T15:25:00.000+08:00,274.1347351074219,12.122978210449219,9.451416015625,14.609575271606445,0.13717031478881836,383.6000061035156,3.5989999771118164,2.00600004196167,1086.300048828125,513.28125,1.8757812976837158,0.9656295776367188,1412.0,513.28125,2.10546875,1.0819088220596313,1418.0
2026-09-03T15:26:00.000+08:00,276.80584716796875,12.100181579589844,9.4375,14.224906921386719,0.14059846103191376,383.6000061035156,3.6389999389648438,2.0199999809265137,1086.300048828125,513.28125,1.9140625,0.9856823682785034,1412.0,513.28125,2.067187547683716,1.0778714418411255,1418.0
2026-09-03T15:27:00.000+08:00,273.9399719238281,12.096794128417969,9.47265625,14.214640617370605,0.14020755887031555,383.79998779296875,3.630000114440918,2.0209999084472656,1086.300048828125,513.28125,1.8757812976837158,0.9700707793235779,1412.0,513.28125,2.067187547683716,1.0796209573745728,1418.0
2026-09-03T15:28:00.000+08:00,277.2670593261719,12.102958679199219,9.486083984375,14.245312690734863,0.14053745567798615,383.8999938964844,3.61299991607666,2.009999990463257,1086.4000244140625,513.28125,1.8757812976837158,0.9726278781890869,1412.0,513.28125,2.067187547683716,1.078275203704834,1418.0
2026-09-03T15:29:00.000+08:00,280.08984375,12.065780639648438,9.416748046875,14.942545890808105,0.13518446683883667,383.8999938964844,3.63100004196167,2.0169999599456787,1086.4000244140625,513.28125,1.8757812976837158,0.9676483273506165,1412.0,513.28125,2.067187547683716,1.0800247192382812,1418.0
2026-09-03T15:30:00.000+08:00,279.65618896484375,12.025463104248047,9.486083984375,14.57288932800293,0.13868217170238495,383.8999938964844,3.624000072479248,2.0169999599456787,1086.4000244140625,513.28125,1.8757812976837158,0.9700707793235779,1412.0,513.28125,2.067187547683716,1.0770639181137085,1418.0
2026-09-03T15:31:00.000+08:00,279.2674560546875,12.000480651855469,9.41015625,14.929658889770508,0.13463133573532104,383.3999938964844,3.61299991607666,1.9980000257492065,1086.5,513.28125,1.837499976158142,0.9602462649345398,1412.0,513.28125,2.067187547683716,1.0777368545532227,1418.0
2026-09-03T15:32:00.000+08:00,277.58319091796875,12.006961822509766,9.458251953125,14.589791297912598,0.13742485642433167,383.70001220703125,3.627000093460083,2.0160000324249268,1086.5,513.28125,1.8757812976837158,0.977069079875946,1412.0,513.28125,2.067187547683716,1.07666015625,1418.0
2026-09-03T15:33:00.000+08:00,279.5934753417969,12.037273406982422,9.354248046875,14.087151527404785,0.14254122972488403,383.79998779296875,3.6080000400543213,2.0139999389648438,1086.5,513.28125,1.8757812976837158,0.9722241163253784,1412.0,513.28125,2.067187547683716,1.080293893814087,1418.0
2026-09-03T15:34:00.000+08:00,281.0574035644531,11.954338073730469,9.2158203125,14.549606323242188,0.13711711764335632,383.8999938964844,3.63100004196167,2.010999917984009,1086.5999755859375,513.28125,1.8757812976837158,0.9742428660392761,1412.0,513.28125,2.067187547683716,1.07666015625,1418.0
2026-09-03T15:35:00.000+08:00,280.279541015625,11.831443786621094,9.13916015625,14.943224906921387,0.1349775642156601,383.79998779296875,3.6050000190734863,2.003999948501587,1086.5999755859375,513.28125,1.8757812976837158,0.9640145897865295,1412.0,513.28125,2.067187547683716,1.0790826082229614,1418.0
2026-09-03T15:36:00.000+08:00,280.13494873046875,11.757041931152344,9.159912109375,14.77880573272705,0.13641156256198883,384.0,3.6070001125335693,2.005000114440918,1086.5999755859375,513.28125,1.8757812976837158,0.9668408036231995,1412.0,513.28125,2.067187547683716,1.0812360048294067,1418.0
2026-09-03T15:37:00.000+08:00,283.93084716796875,11.776721954345703,9.111328125,15.629119873046875,0.12854211032390594,384.0,3.638000011444092,2.0199999809265137,1086.699951171875,513.28125,1.8757812976837158,0.977876603603363,1412.0,513.28125,2.067187547683716,1.0776022672653198,1418.0
2026-09-03T15:38:00.000+08:00,287.2700500488281,11.75290298461914,9.104248046875,15.169075012207031,0.1323745846748352,384.0,3.634000062942505,2.0190000534057617,1086.699951171875,513.28125,1.8757812976837158,0.977876603603363,1412.0,513.28125,2.10546875,1.0886379480361938,1418.0
2026-09-03T15:39:00.000+08:00,280.02435302734375,11.729915618896484,9.03515625,15.239336013793945,0.13156740367412567,384.20001220703125,3.628000020980835,2.0230000019073486,1086.699951171875,513.28125,1.8757812976837158,0.9856823682785034,1412.0,513.28125,2.10546875,1.0841968059539795,1418.0
2026-09-03T15:40:00.000+08:00,286.9096374511719,11.763961791992188,9.111328125,15.37332534790039,0.13139642775058746,384.1000061035156,3.617000102996826,2.0190000534057617,1086.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T15:41:00.000+08:00,281.49517822265625,11.802360534667969,9.0,14.832860946655273,0.13638636469841003,384.1000061035156,3.628000020980835,2.0179998874664307,1086.800048828125,513.28125,1.8757812976837158,0.9682539403438568,1412.0,513.28125,2.10546875,1.0854080319404602,1418.0
2026-09-03T15:42:00.000+08:00,285.2274169921875,nan,nan,15.367835998535156,0.13209407031536102,nan,nan,nan,nan,513.28125,1.8757812976837158,0.9656295776367188,1412.0,513.28125,2.067187547683716,1.0788134336471558,1418.0
2026-09-03T15:43:00.000+08:00,285.8415222167969,11.724477767944336,9.0870361328125,14.929651260375977,0.13496631383895874,384.1000061035156,3.6269999742507935,2.0149999856948853,1086.8500366210938,513.28125,1.8757812976837158,0.9766653180122375,1412.0,513.28125,2.10546875,1.0817742347717285,1418.0
2026-09-03T15:44:00.000+08:00,286.02960205078125,11.752059936523438,9.1181640625,15.010547637939453,0.13423894345760345,384.0,3.635999917984009,2.0209999084472656,1086.9000244140625,513.28125,1.9140625,0.9860861301422119,1412.0,513.28125,2.067187547683716,1.0812360048294067,1418.0
2026-09-03T15:45:00.000+08:00,282.7708740234375,11.760826110839844,9.097412109375,14.881247520446777,0.13486772775650024,384.20001220703125,3.6570000648498535,2.0239999294281006,1086.9000244140625,513.28125,1.8757812976837158,0.9790878295898438,1412.0,513.28125,2.10546875,1.0832546949386597,1418.0
2026-09-03T15:46:00.000+08:00,288.1160583496094,11.811153411865234,9.034912109375,14.709198951721191,0.1372610479593277,384.0,3.6440000534057617,2.0199999809265137,1087.0,513.28125,1.8757812976837158,0.9804336428642273,1412.0,513.28125,2.067187547683716,1.0776022672653198,1418.0
2026-09-03T15:47:00.000+08:00,287.32611083984375,11.75149154663086,9.1181640625,15.316763877868652,0.13142463564872742,384.1000061035156,3.621000051498413,2.0139999389648438,1087.0,513.28125,1.8757812976837158,0.9742428660392761,1412.0,513.28125,2.10546875,1.0832546949386597,1418.0
2026-09-03T15:48:00.000+08:00,286.02728271484375,11.763961791992188,9.1044921875,15.2846097946167,0.13222451508045197,384.29998779296875,3.614000082015991,2.01200008392334,1087.0,513.28125,1.8757812976837158,0.9758578538894653,1412.0,513.28125,2.10546875,1.0854079723358154,1419.0
2026-09-03T15:49:00.000+08:00,285.7579650878906,11.792987823486328,9.020751953125,15.363977432250977,0.1316065490245819,384.5,3.624000072479248,2.0190000534057617,1087.0999755859375,513.28125,1.8757812976837158,0.9738391041755676,1412.0,513.28125,2.10546875,1.0833892822265625,1419.0
2026-09-03T15:50:00.000+08:00,289.2262268066406,11.750041961669922,9.1044921875,15.111623764038086,0.1332748979330063,384.70001220703125,3.622999906539917,2.0230000019073486,1087.0999755859375,513.28125,1.8757812976837158,0.977876603603363,1412.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T15:51:00.000+08:00,286.1437072753906,11.822486877441406,9.09765625,15.1185884475708,0.1334780752658844,384.5,3.628999948501587,2.0250000953674316,1087.0999755859375,513.28125,1.8757812976837158,0.9800298810005188,1412.0,513.28125,2.10546875,1.085811734199524,1419.0
2026-09-03T15:52:00.000+08:00,281.5926208496094,11.786376953125,9.1044921875,15.48888111114502,0.130416139960289,384.79998779296875,3.634999990463257,2.0280001163482666,1087.199951171875,513.28125,1.8757812976837158,0.9858169555664062,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T15:53:00.000+08:00,284.12579345703125,11.762992858886719,9.159912109375,14.851177215576172,0.13594882190227509,384.6000061035156,3.631999969482422,2.0250000953674316,1087.199951171875,513.28125,1.8757812976837158,0.9804336428642273,1413.0,513.28125,2.067187547683716,1.0825817584991455,1419.0
2026-09-03T15:54:00.000+08:00,286.1803283691406,11.874656677246094,9.076416015625,14.958935737609863,0.13523688912391663,384.70001220703125,3.621000051498413,2.0209999084472656,1087.199951171875,513.28125,1.8757812976837158,0.977069079875946,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T15:55:00.000+08:00,283.93280029296875,11.824081420898438,9.173583984375,15.108752250671387,0.13455776870250702,384.5,3.625999927520752,2.0220000743865967,1087.300048828125,513.28125,1.8757812976837158,0.9762616157531738,1413.0,513.28125,2.10546875,1.085811734199524,1419.0
2026-09-03T15:56:00.000+08:00,283.4541320800781,11.817832946777344,9.1806640625,14.900019645690918,0.13577163219451904,384.5,3.638000011444092,2.0230000019073486,1087.300048828125,513.28125,1.8757812976837158,0.9836636185646057,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T15:57:00.000+08:00,284.15313720703125,11.843345642089844,9.145751953125,15.218721389770508,0.13358546793460846,384.5,3.634999990463257,2.0139999389648438,1087.300048828125,513.28125,1.8757812976837158,0.9828561544418335,1413.0,513.28125,2.10546875,1.085811734199524,1419.0
2026-09-03T15:58:00.000+08:00,288.7952880859375,11.919063568115234,9.229248046875,15.285222053527832,0.1319575160741806,384.5,3.631999969482422,2.0209999084472656,1087.4000244140625,513.28125,1.8757812976837158,0.9754540920257568,1413.0,513.28125,2.10546875,1.085811734199524,1419.0
2026-09-03T15:59:00.000+08:00,279.8876647949219,11.882331848144531,9.25,14.794591903686523,0.13673916459083557,384.79998779296875,3.6530001163482666,2.0209999084472656,1087.4000244140625,513.28125,1.8757812976837158,0.9840673804283142,1413.0,513.28125,2.10546875,1.0911951065063477,1419.0
2026-09-03T16:00:00.000+08:00,285.0226745605469,11.924453735351562,9.236328125,15.311673164367676,0.13212141394615173,384.5,3.6480000019073486,2.0199999809265137,1087.4000244140625,513.28125,1.9140625,0.9866244792938232,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T16:01:00.000+08:00,282.43890380859375,11.923885345458984,9.236328125,15.073552131652832,0.13374418020248413,384.70001220703125,3.6459999084472656,2.0260000228881836,1087.5,513.28125,1.8757812976837158,0.9828561544418335,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T16:02:00.000+08:00,286.0412902832031,11.922744750976562,9.1875,15.515563011169434,0.13057856261730194,384.5,3.6610000133514404,2.0299999713897705,1087.5,513.28125,1.8757812976837158,0.9754540920257568,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T16:03:00.000+08:00,286.87567138671875,11.880962371826172,9.25,15.462178230285645,0.1307707130908966,384.29998779296875,3.625,2.0179998874664307,1087.5999755859375,513.28125,1.8757812976837158,0.9734353423118591,1413.0,513.28125,2.067187547683716,1.0878305435180664,1419.0
2026-09-03T16:04:00.000+08:00,289.1705322265625,11.936077117919922,9.222412109375,14.932262420654297,0.13574634492397308,384.6000061035156,3.63100004196167,2.0260000228881836,1087.5999755859375,513.28125,1.8757812976837158,0.983259916305542,1413.0,513.28125,2.10546875,1.089310884475708,1419.0
2026-09-03T16:05:00.000+08:00,286.1123046875,11.974349975585938,9.28515625,15.51467227935791,0.1308438777923584,384.79998779296875,3.640000104904175,2.0350000858306885,1087.5999755859375,513.28125,1.9140625,0.9910656809806824,1413.0,513.28125,2.10546875,1.087292194366455,1419.0
2026-09-03T16:06:00.000+08:00,288.6217041015625,11.96554183959961,9.28515625,14.866239547729492,0.13594560325145721,384.70001220703125,3.6410000324249268,2.0329999923706055,1087.699951171875,513.28125,1.8757812976837158,0.9776074290275574,1413.0,513.28125,2.10546875,1.0843313932418823,1419.0
2026-09-03T16:07:00.000+08:00,286.0134582519531,11.955928802490234,9.298828125,15.372756958007812,0.13231198489665985,384.5,3.6389999389648438,2.0369999408721924,1087.699951171875,513.28125,1.9140625,0.9938918948173523,1413.0,513.28125,2.067187547683716,1.080159306526184,1419.0
2026-09-03T16:08:00.000+08:00,282.2921447753906,12.041095733642578,9.28515625,15.016085624694824,0.1355879306793213,384.6000061035156,3.6459999084472656,2.0460000038146973,1087.699951171875,513.28125,1.9140625,0.9952377080917358,1413.0,513.28125,2.067187547683716,1.0851387977600098,1419.0
2026-09-03T16:09:00.000+08:00,285.027587890625,11.999443054199219,9.22265625,15.119978904724121,0.13445785641670227,384.70001220703125,3.6429998874664307,2.0420000553131104,1087.800048828125,513.28125,1.9140625,0.9944302439689636,1413.0,513.28125,2.10546875,1.091733455657959,1419.0
2026-09-03T16:10:00.000+08:00,282.4249572753906,11.993911743164062,9.298583984375,14.930719375610352,0.1364971101284027,384.6000061035156,3.6640000343322754,2.0369999408721924,1087.800048828125,513.28125,1.9140625,0.9882394671440125,1413.0,513.28125,2.067187547683716,1.0825817584991455,1419.0
2026-09-03T16:11:00.000+08:00,282.2046203613281,12.101661682128906,9.4306640625,15.431295394897461,0.13232848048210144,384.3999938964844,3.6429998874664307,2.0309998989105225,1087.800048828125,513.28125,1.9140625,0.9898544549942017,1413.0,513.28125,2.10546875,1.0833892822265625,1419.0
2026-09-03T16:12:00.000+08:00,280.19036865234375,12.116657257080078,9.4306640625,14.737088203430176,0.13829055428504944,384.6000061035156,3.628999948501587,2.0299999713897705,1087.9000244140625,513.28125,1.8757812976837158,0.9858169555664062,1413.0,513.28125,2.10546875,1.0855425596237183,1419.0
2026-09-03T16:13:00.000+08:00,274.3865051269531,12.064159393310547,9.451416015625,14.811585426330566,0.1372574269771576,384.79998779296875,3.628999948501587,2.0299999713897705,1087.9000244140625,513.28125,1.9140625,0.9862207174301147,1413.0,513.28125,2.10546875,1.0905221700668335,1419.0
2026-09-03T16:14:00.000+08:00,280.61505126953125,12.154144287109375,9.4931640625,15.042057037353516,0.13548679649829865,384.79998779296875,3.640000104904175,2.0309998989105225,1087.9000244140625,513.28125,1.9140625,0.9906619191169739,1413.0,513.28125,2.10546875,1.089310884475708,1419.0
2026-09-03T16:15:00.000+08:00,286.35260009765625,12.15841293334961,9.458251953125,14.678056716918945,0.13877858221530914,385.0,3.640000104904175,2.0360000133514404,1088.0,513.28125,1.9140625,0.9902581572532654,1413.0,513.28125,2.10546875,1.088503360748291,1419.0
2026-09-03T16:16:00.000+08:00,281.3145446777344,12.18972396850586,9.458251953125,15.074761390686035,0.13466216623783112,384.70001220703125,3.631999969482422,2.0280001163482666,1088.0,513.28125,1.8757812976837158,0.9844711422920227,1413.0,513.28125,2.10546875,1.0879651308059692,1419.0
2026-09-03T16:17:00.000+08:00,287.2970886230469,12.159614562988281,9.423583984375,15.334004402160645,0.1329072266817093,384.79998779296875,3.630000114440918,2.0320000648498535,1088.0,513.28125,1.9140625,0.9948340058326721,1413.0,513.28125,2.10546875,1.090925931930542,1419.0
2026-09-03T16:18:00.000+08:00,279.78118896484375,12.20327377319336,9.479248046875,15.15054702758789,0.13438458740711212,384.79998779296875,3.634999990463257,2.0309998989105225,1088.0999755859375,513.28125,1.9140625,0.9848749041557312,1413.0,513.28125,2.10546875,1.090925931930542,1419.0
2026-09-03T16:19:00.000+08:00,283.4919738769531,12.282825469970703,9.444580078125,15.364065170288086,0.13199631869792938,384.8999938964844,3.6480000019073486,2.0369999408721924,1088.0999755859375,513.28125,1.9140625,0.987835705280304,1413.0,513.28125,2.10546875,1.090925931930542,1419.0
2026-09-03T16:20:00.000+08:00,285.34112548828125,12.22061538696289,9.444580078125,15.490089416503906,0.13176167011260986,384.79998779296875,3.6419999599456787,2.0399999618530273,1088.0999755859375,513.28125,1.9140625,0.9898544549942017,1413.0,513.28125,2.10546875,1.0897146463394165,1419.0
2026-09-03T16:21:00.000+08:00,279.3185119628906,12.22707748413086,9.47265625,15.327980995178223,0.13256801664829254,384.79998779296875,3.630000114440918,2.0339999198913574,1088.199951171875,513.28125,1.9140625,0.9848749041557312,1413.0,513.28125,2.10546875,1.0879651308059692,1419.0
2026-09-03T16:22:00.000+08:00,281.3661193847656,12.189579010009766,9.5,15.526021003723145,0.13158555328845978,384.8999938964844,3.6389999389648438,2.0339999198913574,1088.199951171875,513.28125,1.8757812976837158,0.9854131937026978,1413.0,513.28125,2.10546875,1.088503360748291,1419.0
2026-09-03T16:23:00.000+08:00,278.4610900878906,12.173698425292969,9.472412109375,15.270306587219238,0.13333065807819366,385.0,3.6570000648498535,2.0380001068115234,1088.199951171875,513.28125,1.8757812976837158,0.9840673804283142,1413.0,513.28125,2.10546875,1.090925931930542,1419.0
2026-09-03T16:24:00.000+08:00,286.7082214355469,12.146785736083984,9.4931640625,15.5315580368042,0.13070163130760193,384.79998779296875,3.625,2.0280001163482666,1088.300048828125,513.28125,1.9140625,0.9858169555664062,1413.0,513.28125,2.10546875,1.089310884475708,1419.0
2026-09-03T16:25:00.000+08:00,286.7472229003906,12.129436492919922,9.451416015625,15.272448539733887,0.13331195712089539,384.79998779296875,3.628000020980835,2.0250000953674316,1088.300048828125,513.28125,1.8757812976837158,0.9808374047279358,1413.0,513.28125,2.10546875,1.0887725353240967,1419.0
2026-09-03T16:26:00.000+08:00,285.934814453125,12.101364135742188,9.4306640625,15.241320610046387,0.13384667038917542,384.79998779296875,3.640000104904175,2.0390000343322754,1088.300048828125,513.28125,1.8757812976837158,0.983259916305542,1413.0,513.28125,2.10546875,1.0897146463394165,1419.0
2026-09-03T16:27:00.000+08:00,287.2406311035156,12.097980499267578,9.409912109375,15.125171661376953,0.13427947461605072,384.70001220703125,3.634000062942505,2.0280001163482666,1088.4000244140625,513.28125,1.9140625,0.9890469312667847,1413.0,513.28125,2.10546875,1.0851387977600098,1419.0
2026-09-03T16:28:00.000+08:00,289.6617431640625,12.084335327148438,9.4306640625,15.67103385925293,0.1301126629114151,384.70001220703125,3.6429998874664307,2.0299999713897705,1088.4000244140625,513.28125,1.9140625,0.9862207174301147,1413.0,513.28125,2.10546875,1.0863500833511353,1419.0
2026-09-03T16:29:00.000+08:00,288.33343505859375,12.114444732666016,9.382080078125,15.278780937194824,0.13279855251312256,384.79998779296875,3.631999969482422,2.0299999713897705,1088.4000244140625,513.28125,1.8757812976837158,0.9836636185646057,1413.0,513.28125,2.10546875,1.087292194366455,1419.0
2026-09-03T16:30:00.000+08:00,287.16015625,12.008853912353516,9.423828125,15.315567016601562,0.13274076581001282,384.6000061035156,3.635999917984009,2.0290000438690186,1088.5,513.28125,1.9140625,0.9848749041557312,1413.0,513.28125,2.10546875,1.0911951065063477,1419.0
2026-09-03T16:31:00.000+08:00,288.9905090332031,12.04095458984375,9.3681640625,15.284201622009277,0.13307859003543854,384.5,3.621000051498413,2.0209999084472656,1088.5,513.28125,1.8757812976837158,0.9774728417396545,1413.0,513.28125,2.10546875,1.084600567817688,1419.0
2026-09-03T16:32:00.000+08:00,286.25909423828125,12.000045776367188,9.4306640625,15.212692260742188,0.13357266783714294,384.6000061035156,3.621999979019165,2.0269999504089355,1088.5,513.28125,1.8757812976837158,0.9800298810005188,1413.0,513.28125,2.10546875,1.0878305435180664,1419.0
2026-09-03T16:33:00.000+08:00,287.9770812988281,12.043426513671875,9.423583984375,15.070291519165039,0.1344366818666458,384.6000061035156,3.634999990463257,2.0280001163482666,1088.5999755859375,513.28125,1.8757812976837158,0.9836636185646057,1413.0,513.28125,2.10546875,1.0854079723358154,1419.0
2026-09-03T16:34:00.000+08:00,290.3668518066406,12.082244873046875,9.4658203125,15.703116416931152,0.12914633750915527,384.5,3.617000102996826,2.0220000743865967,1088.5999755859375,513.28125,1.8757812976837158,0.9820486307144165,1413.0,513.28125,2.067187547683716,1.0824471712112427,1419.0
2026-09-03T16:35:00.000+08:00,292.4332275390625,12.032089233398438,9.423583984375,15.337883949279785,0.13189563155174255,384.6000061035156,3.635999917984009,2.0290000438690186,1088.5999755859375,513.28125,1.8757812976837158,0.9836636185646057,1413.0,513.28125,2.10546875,1.086619257926941,1419.0
2026-09-03T16:36:00.000+08:00,285.8174743652344,12.053443908691406,9.3544921875,14.944121360778809,0.1355717033147812,384.20001220703125,3.631999969482422,2.0209999084472656,1088.699951171875,513.28125,1.8757812976837158,0.9738391041755676,1413.0,513.28125,2.067187547683716,1.0754488706588745,1419.0
2026-09-03T16:37:00.000+08:00,281.4241027832031,12.057998657226562,9.361083984375,14.523751258850098,0.13935793936252594,384.79998779296875,3.63700008392334,2.0329999923706055,1088.699951171875,513.28125,1.8757812976837158,0.9808374047279358,1413.0,513.28125,2.10546875,1.0863500833511353,1419.0
2026-09-03T16:38:00.000+08:00,288.23492431640625,11.956954956054688,9.3408203125,15.008977890014648,0.13518576323986053,384.70001220703125,3.634999990463257,2.0280001163482666,1088.699951171875,513.28125,1.9140625,0.9840673804283142,1413.0,513.28125,2.10546875,1.0863500833511353,1419.0
2026-09-03T16:39:00.000+08:00,285.1817932128906,11.98134994506836,9.34765625,15.369802474975586,0.13149160146713257,384.5,3.6549999713897705,2.0309998989105225,1088.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T16:40:00.000+08:00,288.725830078125,nan,nan,15.449748992919922,0.13171735405921936,nan,nan,nan,nan,513.28125,1.9140625,0.9883740246295929,1413.0,513.28125,2.10546875,1.0862154960632324,1419.0
2026-09-03T16:41:00.000+08:00,284.7253112792969,11.963016510009766,9.3543701171875,14.718127250671387,0.13744954764842987,384.4499969482422,3.6579999923706055,2.0374999046325684,1088.800048828125,513.28125,1.9140625,0.996852695941925,1413.0,513.28125,2.10546875,1.0883688926696777,1419.0
2026-09-03T16:42:00.000+08:00,288.9888916015625,11.980194091796875,9.34765625,14.993247985839844,0.13526087999343872,384.0,3.628999948501587,2.0250000953674316,1088.9000244140625,513.28125,1.9140625,0.9906619191169739,1413.0,513.28125,2.10546875,1.085677146911621,1419.0
2026-09-03T16:43:00.000+08:00,293.3512878417969,12.038448333740234,9.3125,15.504022598266602,0.13164325058460236,383.5,3.614000082015991,2.0179998874664307,1088.9000244140625,509.765625,1.9140625,0.9831253290176392,1413.0,509.765625,2.10546875,1.0789480209350586,1420.0
2026-09-03T16:44:00.000+08:00,295.80462646484375,11.994205474853516,9.27099609375,15.213847160339355,0.133431077003479,384.29998779296875,3.625,2.0320000648498535,1088.9000244140625,513.28125,1.9140625,0.9868935942649841,1413.0,513.28125,2.10546875,1.0836584568023682,1420.0
2026-09-03T16:45:00.000+08:00,284.178466796875,11.952117919921875,9.361328125,14.769292831420898,0.13758274912834167,384.20001220703125,3.615999937057495,2.0250000953674316,1089.0,513.28125,1.9140625,0.9852786064147949,1413.0,513.28125,2.10546875,1.0850043296813965,1420.0
2026-09-03T16:46:00.000+08:00,284.3377990722656,11.879146575927734,9.3544921875,15.130411148071289,0.13343986868858337,384.29998779296875,3.632999897003174,2.0360000133514404,1089.0,513.28125,1.9140625,1.0016976594924927,1413.0,513.28125,2.067187547683716,1.0804284811019897,1420.0
2026-09-03T16:47:00.000+08:00,285.6816711425781,11.950374603271484,9.347412109375,14.87535285949707,0.1372068226337433,384.29998779296875,3.631999969482422,2.0399999618530273,1089.0,513.28125,1.9140625,0.9882394671440125,1413.0,513.28125,2.10546875,1.082985520362854,1420.0
2026-09-03T16:48:00.000+08:00,288.9527893066406,11.9910888671875,9.2783203125,14.834062576293945,0.13651013374328613,384.5,3.6589999198913574,2.0490000247955322,1089.0999755859375,513.28125,1.9140625,0.9960452318191528,1413.0,513.28125,2.10546875,1.0833892822265625,1420.0
2026-09-03T16:49:00.000+08:00,292.1695251464844,11.978031158447266,9.284912109375,14.635428428649902,0.139524444937706,384.6000061035156,3.6480000019073486,2.0439999103546143,1089.0999755859375,513.28125,1.9140625,1.0000827312469482,1413.0,513.28125,2.10546875,1.0875613689422607,1420.0
2026-09-03T16:50:00.000+08:00,296.46551513671875,11.951530456542969,9.33349609375,15.441554069519043,0.13224057853221893,384.1000061035156,3.631999969482422,2.0420000553131104,1089.0999755859375,513.28125,1.9140625,0.9996789693832397,1413.0,513.28125,2.10546875,1.0832546949386597,1420.0
2026-09-03T16:51:00.000+08:00,290.3851318359375,11.997879028320312,9.2783203125,15.139843940734863,0.13480983674526215,384.6000061035156,3.628999948501587,2.0290000438690186,1089.199951171875,513.28125,1.9140625,0.9874319434165955,1413.0,513.28125,2.10546875,1.0871576070785522,1420.0
2026-09-03T16:52:00.000+08:00,295.2668762207031,11.993324279785156,9.25,15.707686424255371,0.13038203120231628,384.6000061035156,3.628000020980835,2.0369999408721924,1089.199951171875,513.28125,1.9140625,0.9860861301422119,1414.0,513.28125,2.10546875,1.0871576070785522,1420.0
2026-09-03T16:53:00.000+08:00,295.2119445800781,11.994766235351562,9.2919921875,15.75106143951416,0.12849928438663483,384.70001220703125,3.634999990463257,2.0420000553131104,1089.199951171875,513.28125,1.9140625,0.9902581572532654,1414.0,513.28125,2.10546875,1.0875613689422607,1420.0
2026-09-03T16:54:00.000+08:00,293.5849304199219,11.955509185791016,9.319580078125,15.925836563110352,0.12740303575992584,385.0,3.638000011444092,2.0439999103546143,1089.300048828125,513.28125,1.9140625,0.9972564578056335,1414.0,513.28125,2.10546875,1.090925931930542,1420.0
2026-09-03T16:55:00.000+08:00,290.6810302734375,12.022846221923828,9.333251953125,15.543745040893555,0.13130684196949005,385.0,3.6489999294281006,2.0490000247955322,1089.300048828125,513.28125,1.9140625,1.0004864931106567,1414.0,513.28125,2.10546875,1.088503360748291,1420.0
2026-09-03T16:56:00.000+08:00,292.32745361328125,11.971969604492188,9.354248046875,14.954493522644043,0.13661445677280426,384.8999938964844,3.6419999599456787,2.0369999408721924,1089.300048828125,513.28125,1.9140625,0.9980639815330505,1414.0,513.28125,2.10546875,1.0879651308059692,1420.0
2026-09-03T16:57:00.000+08:00,289.5499267578125,12.03989028930664,9.3681640625,14.898905754089355,0.13759399950504303,384.8999938964844,3.6419999599456787,2.0369999408721924,1089.4000244140625,513.28125,1.9140625,1.0018322467803955,1414.0,513.28125,2.10546875,1.0860809087753296,1420.0
2026-09-03T16:58:00.000+08:00,289.88934326171875,11.990943908691406,9.3681640625,15.469903945922852,0.13245072960853577,384.8999938964844,3.6649999618530273,2.049999952316284,1089.4000244140625,513.28125,1.9140625,0.9984676837921143,1414.0,513.28125,2.10546875,1.0860809087753296,1420.0
