timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T16:59:00.000+08:00,293.6600646972656,12.05682373046875,9.33349609375,15.252355575561523,0.13427434861660004,385.1000061035156,3.6659998893737793,2.0429999828338623,1089.4000244140625,513.28125,1.9140625,1.001428484916687,1414.0,513.28125,2.067187547683716,1.0815051794052124,1420.0
2026-09-03T17:00:00.000+08:00,296.66876220703125,11.96517562866211,9.3681640625,15.726511001586914,0.13003520667552948,385.0,3.6559998989105225,2.0409998893737793,1089.5,513.28125,1.9140625,0.9948340058326721,1414.0,513.28125,2.10546875,1.0905221700668335,1420.0
2026-09-03T17:01:00.000+08:00,296.8512878417969,11.97506332397461,9.3544921875,15.595242500305176,0.13112972676753998,385.6000061035156,3.6519999504089355,2.059999942779541,1089.5,513.28125,1.9140625,1.0051968097686768,1414.0,513.28125,2.10546875,1.1014233827590942,1420.0
2026-09-03T17:02:00.000+08:00,292.6864013671875,11.95477294921875,9.388916015625,15.296955108642578,0.13368673622608185,385.3999938964844,3.632999897003174,2.0360000133514404,1089.5999755859375,513.28125,1.9140625,0.9902581572532654,1414.0,513.28125,2.10546875,1.0926754474639893,1420.0
2026-09-03T17:03:00.000+08:00,293.3813171386719,11.995777130126953,9.3681640625,15.24118709564209,0.13443835079669952,385.5,3.6540000438690186,2.0480000972747803,1089.5999755859375,513.28125,1.9140625,0.9902581572532654,1414.0,513.28125,2.10546875,1.0914642810821533,1420.0
2026-09-03T17:04:00.000+08:00,295.66729736328125,11.991825103759766,9.347412109375,15.044293403625488,0.13513429462909698,385.29998779296875,3.6449999809265137,2.0450000762939453,1089.5999755859375,513.28125,1.9140625,0.9972564578056335,1414.0,513.28125,2.10546875,1.087292194366455,1420.0
2026-09-03T17:05:00.000+08:00,295.1021728515625,11.964900970458984,9.34033203125,15.5993070602417,0.13103146851062775,385.29998779296875,3.6480000019073486,2.0439999103546143,1089.699951171875,513.28125,1.9140625,0.9928152561187744,1414.0,513.28125,2.10546875,1.090925931930542,1420.0
2026-09-03T17:06:00.000+08:00,292.0638122558594,12.01815414428711,9.41015625,15.274761199951172,0.13460111618041992,385.20001220703125,3.63700008392334,2.0350000858306885,1089.699951171875,513.28125,1.9140625,0.9898544549942017,1414.0,513.28125,2.10546875,1.0905221700668335,1420.0
2026-09-03T17:07:00.000+08:00,288.93646240234375,11.980194091796875,9.319580078125,15.160036087036133,0.13489414751529694,385.1000061035156,3.63100004196167,2.0299999713897705,1089.699951171875,513.28125,1.9140625,0.9922769069671631,1414.0,513.28125,2.10546875,1.0905221700668335,1420.0
2026-09-03T17:08:00.000+08:00,290.19268798828125,12.050933837890625,9.361328125,15.2538423538208,0.1343923658132553,385.1000061035156,3.6549999713897705,2.0429999828338623,1089.800048828125,513.28125,1.9140625,0.996852695941925,1414.0,513.28125,2.10546875,1.0879651308059692,1420.0
2026-09-03T17:09:00.000+08:00,289.77496337890625,12.044628143310547,9.361328125,14.992951393127441,0.13573044538497925,385.1000061035156,3.6470000743865967,2.0380001068115234,1089.800048828125,513.28125,1.9140625,0.9894506931304932,1414.0,513.28125,2.10546875,1.0879651308059692,1420.0
2026-09-03T17:10:00.000+08:00,293.2196350097656,12.05856704711914,9.361083984375,15.450970649719238,0.1313186138868332,385.1000061035156,3.6419999599456787,2.0360000133514404,1089.800048828125,513.28125,1.9140625,0.9980639815330505,1414.0,513.28125,2.10546875,1.089310884475708,1420.0
2026-09-03T17:11:00.000+08:00,294.9090270996094,11.981639862060547,9.361328125,15.827688217163086,0.12876169383525848,384.79998779296875,3.631999969482422,2.0320000648498535,1089.9000244140625,513.28125,1.9140625,0.9886431694030762,1414.0,513.28125,2.10546875,1.0863500833511353,1420.0
2026-09-03T17:12:00.000+08:00,289.3277587890625,12.014472961425781,9.41015625,15.501974105834961,0.1314026266336441,385.1000061035156,3.6510000228881836,2.0399999618530273,1089.9000244140625,513.28125,1.9140625,0.9914694428443909,1414.0,513.28125,2.10546875,1.0887725353240967,1420.0
2026-09-03T17:13:00.000+08:00,293.7188720703125,12.061092376708984,9.347412109375,15.930522918701172,0.1278049647808075,384.8999938964844,3.627000093460083,2.0320000648498535,1089.9000244140625,513.28125,1.9140625,0.9874319434165955,1414.0,513.28125,2.10546875,1.0863500833511353,1420.0
2026-09-03T17:14:00.000+08:00,288.3269348144531,12.010204315185547,9.382080078125,15.20336627960205,0.13391771912574768,385.0,3.6029999256134033,2.015000104904175,1090.0,513.28125,1.8757812976837158,0.9796261787414551,1414.0,513.28125,2.067187547683716,1.0813705921173096,1420.0
2026-09-03T17:15:00.000+08:00,299.2626037597656,11.979328155517578,9.361083984375,14.98969554901123,0.13582664728164673,384.8999938964844,3.625999927520752,2.0299999713897705,1090.0,513.28125,1.8757812976837158,0.981644868850708,1414.0,513.28125,2.10546875,1.085811734199524,1420.0
2026-09-03T17:16:00.000+08:00,294.0205383300781,11.990943908691406,9.3544921875,15.298384666442871,0.13282448053359985,384.70001220703125,3.61899995803833,2.0220000743865967,1090.0,513.28125,1.8757812976837158,0.9796261787414551,1414.0,513.28125,2.10546875,1.086619257926941,1420.0
2026-09-03T17:17:00.000+08:00,296.9073486328125,11.986255645751953,9.3056640625,15.986624717712402,0.12685604393482208,384.8999938964844,3.614000082015991,2.015000104904175,1090.0999755859375,513.28125,1.8757812976837158,0.977876603603363,1414.0,513.28125,2.10546875,1.0851387977600098,1420.0
2026-09-03T17:18:00.000+08:00,294.39337158203125,11.843635559082031,9.159912109375,15.345808029174805,0.13189269602298737,384.79998779296875,3.6010000705718994,2.0199999809265137,1090.0999755859375,513.28125,1.8757812976837158,0.9808374047279358,1414.0,513.28125,2.10546875,1.082985520362854,1420.0
2026-09-03T17:19:00.000+08:00,290.06005859375,11.761123657226562,9.1044921875,15.17317008972168,0.13359107077121735,384.3999938964844,3.6019999980926514,2.0199999809265137,1090.0999755859375,513.28125,1.8757812976837158,0.9790878295898438,1414.0,513.28125,2.10546875,1.0812360048294067,1420.0
2026-09-03T17:20:00.000+08:00,292.2663879394531,11.791572570800781,9.013916015625,15.500394821166992,0.1303192675113678,384.70001220703125,3.5929999351501465,2.0209999084472656,1090.199951171875,513.28125,1.8757812976837158,0.9774728417396545,1414.0,513.28125,2.10546875,1.0899838209152222,1420.0
2026-09-03T17:21:00.000+08:00,301.62054443359375,11.765815734863281,9.041748046875,16.099773406982422,0.12559182941913605,384.8999938964844,3.61899995803833,2.0380001068115234,1090.199951171875,513.28125,1.9140625,0.9906619191169739,1414.0,513.28125,2.10546875,1.089310884475708,1420.0
2026-09-03T17:22:00.000+08:00,293.8757019042969,11.696754455566406,9.013916015625,15.356131553649902,0.13121794164180756,385.20001220703125,3.621999979019165,2.0329999923706055,1090.199951171875,513.28125,1.8757812976837158,0.9840673804283142,1414.0,513.28125,2.10546875,1.090925931930542,1420.0
2026-09-03T17:23:00.000+08:00,297.4290771484375,11.692058563232422,8.944580078125,16.333507537841797,0.12379460036754608,385.1000061035156,3.6459999084472656,2.0360000133514404,1090.300048828125,513.28125,1.8757812976837158,0.9836636185646057,1414.0,513.28125,2.10546875,1.088503360748291,1420.0
2026-09-03T17:24:00.000+08:00,297.9434509277344,11.74734878540039,8.9375,15.606391906738281,0.13026714324951172,385.20001220703125,3.6449999809265137,2.0350000858306885,1090.300048828125,513.28125,1.9140625,0.9890469312667847,1414.0,513.28125,2.10546875,1.088503360748291,1420.0
2026-09-03T17:25:00.000+08:00,296.0895690917969,11.872520446777344,9.03515625,15.654191017150879,0.12986937165260315,384.8999938964844,3.632999897003174,2.0299999713897705,1090.300048828125,513.28125,1.8757812976837158,0.9796261787414551,1414.0,513.28125,2.10546875,1.0867538452148438,1420.0
2026-09-03T17:26:00.000+08:00,294.58245849609375,11.806995391845703,8.986083984375,15.993839263916016,0.12711144983768463,385.20001220703125,3.618000030517578,2.0399999618530273,1090.4000244140625,513.28125,1.8757812976837158,0.9792224168777466,1414.0,513.28125,2.10546875,1.087292194366455,1420.0
2026-09-03T17:27:00.000+08:00,290.576171875,11.856090545654297,9.0556640625,15.428656578063965,0.13189741969108582,385.0,3.609999895095825,2.0230000019073486,1090.4000244140625,513.28125,1.8757812976837158,0.9848749041557312,1414.0,513.28125,2.067187547683716,1.0843313932418823,1420.0
2026-09-03T17:28:00.000+08:00,284.8244934082031,11.821643829345703,9.097412109375,16.034706115722656,0.12591436505317688,384.8999938964844,3.622999906539917,2.0299999713897705,1090.4000244140625,513.28125,1.8757812976837158,0.9788186550140381,1414.0,513.28125,2.10546875,1.092137098312378,1420.0
2026-09-03T17:29:00.000+08:00,288.33709716796875,11.811153411865234,9.048828125,15.563230514526367,0.1305641531944275,385.0,3.621000051498413,2.0260000228881836,1090.5,513.28125,1.8757812976837158,0.9836636185646057,1414.0,513.28125,2.10546875,1.0897146463394165,1420.0
2026-09-03T17:30:00.000+08:00,293.0074157714844,11.78078842163086,9.048583984375,16.374513626098633,0.12433957308530807,384.8999938964844,3.634000062942505,2.0339999198913574,1090.5,513.28125,1.8757812976837158,0.9820486307144165,1414.0,513.28125,2.10546875,1.0867538452148438,1420.0
2026-09-03T17:31:00.000+08:00,289.78863525390625,11.865432739257812,9.0419921875,15.936759948730469,0.12769220769405365,385.0,3.619999885559082,2.0269999504089355,1090.5,513.28125,1.9140625,0.9898544549942017,1414.0,513.28125,2.10546875,1.088503360748291,1420.0
2026-09-03T17:32:00.000+08:00,291.7608337402344,11.780513763427734,9.0,16.047075271606445,0.12650279700756073,384.79998779296875,3.624000072479248,2.0239999294281006,1090.5999755859375,513.28125,1.8757812976837158,0.9796261787414551,1414.0,513.28125,2.10546875,1.0879651308059692,1420.0
2026-09-03T17:33:00.000+08:00,293.7164001464844,11.822486877441406,9.0625,15.76377010345459,0.12871286273002625,384.79998779296875,3.625,2.0309998989105225,1090.5999755859375,513.28125,1.9140625,0.9852786064147949,1414.0,513.28125,2.10546875,1.0867538452148438,1420.0
2026-09-03T17:34:00.000+08:00,297.0508728027344,11.786762237548828,9.0419921875,16.39824104309082,0.12379375845193863,384.70001220703125,3.61899995803833,2.0230000019073486,1090.5999755859375,513.28125,1.8757812976837158,0.9804336428642273,1414.0,513.28125,2.10546875,1.0863500833511353,1420.0
2026-09-03T17:35:00.000+08:00,293.5355224609375,11.800914764404297,9.0283203125,15.820358276367188,0.12818926572799683,384.70001220703125,3.6089999675750732,2.0179998874664307,1090.699951171875,513.28125,1.8757812976837158,0.9804336428642273,1414.0,513.28125,2.10546875,1.0899838209152222,1420.0
2026-09-03T17:36:00.000+08:00,289.1850891113281,11.860610961914062,9.1181640625,16.30153465270996,0.12452815473079681,384.6000061035156,3.609999895095825,2.0199999809265137,1090.699951171875,513.28125,1.8757812976837158,0.9796261787414551,1414.0,513.28125,2.10546875,1.0875613689422607,1420.0
2026-09-03T17:37:00.000+08:00,293.93572998046875,11.870243072509766,9.0419921875,16.007625579833984,0.12637726962566376,384.70001220703125,3.621999979019165,2.0280001163482666,1090.699951171875,513.28125,1.9140625,0.9852786064147949,1414.0,513.28125,2.10546875,1.0899838209152222,1421.0
2026-09-03T17:38:00.000+08:00,292.5770568847656,11.815971374511719,9.1181640625,16.095157623291016,0.12600064277648926,384.6000061035156,3.6429998874664307,2.0369999408721924,1090.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T17:39:00.000+08:00,296.5506896972656,nan,nan,16.624778747558594,0.12180613726377487,nan,nan,nan,nan,513.28125,1.9140625,0.9869609177112579,1414.0,513.28125,2.10546875,1.0880323648452759,1421.0
2026-09-03T17:40:00.000+08:00,293.37939453125,11.823862075805664,9.1043701171875,15.80965518951416,0.12840254604816437,384.75,3.63100004196167,2.028999924659729,1090.800048828125,513.28125,1.9140625,0.9866244792938232,1414.0,513.28125,2.10546875,1.0863500833511353,1421.0
2026-09-03T17:41:00.000+08:00,296.8550720214844,11.856971740722656,9.14599609375,16.06390953063965,0.12736625969409943,384.8999938964844,3.631999969482422,2.0299999713897705,1090.9000244140625,513.28125,1.8757812976837158,0.9804336428642273,1414.0,513.28125,2.10546875,1.0875613689422607,1421.0
2026-09-03T17:42:00.000+08:00,297.2838134765625,11.913227081298828,9.166748046875,16.556455612182617,0.12224838882684708,384.8999938964844,3.632999897003174,2.0299999713897705,1090.9000244140625,513.28125,1.9140625,0.9906619191169739,1414.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T17:43:00.000+08:00,296.704345703125,11.934776306152344,9.2431640625,15.830733299255371,0.1281052529811859,384.70001220703125,3.625,2.0230000019073486,1090.9000244140625,513.28125,1.8757812976837158,0.9774728417396545,1414.0,513.28125,2.10546875,1.0854079723358154,1421.0
2026-09-03T17:44:00.000+08:00,288.8874206542969,11.931663513183594,9.125,15.412062644958496,0.1314554661512375,384.70001220703125,3.6059999465942383,2.0290000438690186,1091.0,513.28125,1.8757812976837158,0.9800298810005188,1414.0,513.28125,2.10546875,1.084600567817688,1421.0
2026-09-03T17:45:00.000+08:00,295.1550598144531,11.969806671142578,9.2919921875,15.887985229492188,0.12751774489879608,384.8999938964844,3.625,2.0309998989105225,1091.0,513.28125,1.9140625,0.9890469312667847,1414.0,513.28125,2.10546875,1.0863500833511353,1421.0
2026-09-03T17:46:00.000+08:00,290.99627685546875,12.02804183959961,9.28515625,15.493316650390625,0.13089515268802643,384.79998779296875,3.6389999389648438,2.0360000133514404,1091.0,513.28125,1.9140625,0.9934881329536438,1414.0,513.28125,2.10546875,1.0875613689422607,1421.0
2026-09-03T17:47:00.000+08:00,292.294921875,12.037128448486328,9.27783203125,15.575380325317383,0.1299486756324768,384.8999938964844,3.6440000534057617,2.0409998893737793,1091.0999755859375,513.28125,1.8757812976837158,0.983259916305542,1414.0,513.28125,2.10546875,1.0925408601760864,1421.0
2026-09-03T17:48:00.000+08:00,286.80517578125,12.04904556274414,9.263916015625,15.277185440063477,0.13294334709644318,384.6000061035156,3.625999927520752,2.0350000858306885,1091.0999755859375,513.28125,1.9140625,0.9874319434165955,1414.0,513.28125,2.10546875,1.085811734199524,1421.0
2026-09-03T17:49:00.000+08:00,284.5711669921875,12.049617767333984,9.3056640625,14.87441349029541,0.136408731341362,384.70001220703125,3.619999885559082,2.0360000133514404,1091.0999755859375,513.28125,1.9140625,0.9898544549942017,1414.0,513.28125,2.10546875,1.0883688926696777,1421.0
2026-09-03T17:50:00.000+08:00,285.1539611816406,12.030353546142578,9.2783203125,15.454093933105469,0.13103324174880981,384.8999938964844,3.617000102996826,2.0290000438690186,1091.199951171875,513.28125,1.9140625,0.9906619191169739,1414.0,513.28125,2.10546875,1.0905221700668335,1421.0
2026-09-03T17:51:00.000+08:00,283.82720947265625,12.041683197021484,9.25,15.625176429748535,0.1295345276594162,384.79998779296875,3.6389999389648438,2.0350000858306885,1091.199951171875,513.28125,1.9140625,0.987835705280304,1414.0,513.28125,2.10546875,1.0883688926696777,1421.0
2026-09-03T17:52:00.000+08:00,282.1002197265625,12.003582000732422,9.34765625,15.513172149658203,0.13092100620269775,384.8999938964844,3.63100004196167,2.0299999713897705,1091.199951171875,513.28125,1.9140625,0.9886431694030762,1415.0,513.28125,2.10546875,1.0887725353240967,1421.0
2026-09-03T17:53:00.000+08:00,283.49420166015625,12.001838684082031,9.3544921875,15.252822875976562,0.13341791927814484,384.79998779296875,3.638000011444092,2.0290000438690186,1091.300048828125,513.28125,1.9140625,0.9852786064147949,1415.0,513.28125,2.10546875,1.0899838209152222,1421.0
2026-09-03T17:54:00.000+08:00,285.0647277832031,12.011234283447266,9.3408203125,15.63589096069336,0.13046906888484955,385.0,3.6530001163482666,2.0339999198913574,1091.300048828125,513.28125,1.9140625,0.9930844306945801,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T17:55:00.000+08:00,288.951171875,11.98654556274414,9.25,15.834344863891602,0.12820233404636383,384.8999938964844,3.6080000400543213,2.0290000438690186,1091.300048828125,513.28125,1.9140625,0.9844711422920227,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T17:56:00.000+08:00,283.4837646484375,11.9910888671875,9.298828125,14.890440940856934,0.13626191020011902,384.70001220703125,3.615000009536743,2.0190000534057617,1091.4000244140625,513.28125,1.8757812976837158,0.977069079875946,1415.0,513.28125,2.10546875,1.084600567817688,1421.0
2026-09-03T17:57:00.000+08:00,290.4958190917969,12.04739761352539,9.41015625,15.391716957092285,0.13221396505832672,385.0,3.640000104904175,2.0439999103546143,1091.4000244140625,513.28125,1.9140625,0.9918731451034546,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T17:58:00.000+08:00,291.0296630859375,12.09768295288086,9.4033203125,15.480445861816406,0.13093937933444977,384.70001220703125,3.628999948501587,2.0380001068115234,1091.4000244140625,513.28125,1.9140625,0.9984676837921143,1415.0,513.28125,2.10546875,1.0911951065063477,1421.0
2026-09-03T17:59:00.000+08:00,293.1582336425781,12.096824645996094,9.388916015625,15.125754356384277,0.1332826018333435,385.0,3.6449999809265137,2.0460000038146973,1091.5,513.28125,1.9140625,0.9930844306945801,1415.0,513.28125,2.10546875,1.0905221700668335,1421.0
2026-09-03T18:00:00.000+08:00,292.64422607421875,12.102832794189453,9.375,15.23685073852539,0.1337546706199646,385.1000061035156,3.631999969482422,2.0409998893737793,1091.5,513.28125,1.9140625,0.9984676837921143,1415.0,513.28125,2.10546875,1.0879651308059692,1421.0
2026-09-03T18:01:00.000+08:00,285.2915954589844,12.008411407470703,9.458251953125,15.320679664611816,0.1329575479030609,385.20001220703125,3.634999990463257,2.0460000038146973,1091.5,513.28125,1.9140625,0.9936227202415466,1415.0,513.28125,2.10546875,1.0926754474639893,1421.0
2026-09-03T18:02:00.000+08:00,295.0032043457031,11.985466003417969,9.416748046875,15.886509895324707,0.12841083109378815,384.20001220703125,3.628999948501587,2.0320000648498535,1091.5999755859375,513.28125,1.9140625,0.9856823682785034,1415.0,513.28125,2.10546875,1.0840622186660767,1421.0
2026-09-03T18:03:00.000+08:00,290.9800109863281,11.945911407470703,9.486328125,15.632829666137695,0.13036666810512543,385.1000061035156,3.63700008392334,2.0450000762939453,1091.5999755859375,513.28125,1.9140625,0.9996789693832397,1415.0,513.28125,2.10546875,1.090925931930542,1421.0
2026-09-03T18:04:00.000+08:00,303.491455078125,11.989734649658203,9.423828125,15.209346771240234,0.13412804901599884,385.1000061035156,3.614000082015991,2.0409998893737793,1091.5999755859375,513.28125,1.9140625,0.9858169555664062,1415.0,513.28125,2.10546875,1.0905221700668335,1421.0
2026-09-03T18:05:00.000+08:00,304.86279296875,11.950035095214844,9.4033203125,15.494970321655273,0.13113932311534882,384.8999938964844,3.617000102996826,2.0399999618530273,1091.699951171875,513.28125,1.9140625,0.987835705280304,1415.0,513.28125,2.10546875,1.0875613689422607,1421.0
2026-09-03T18:06:00.000+08:00,304.8198547363281,11.940345764160156,9.333251953125,15.43407154083252,0.1324990689754486,385.20001220703125,3.61899995803833,2.0439999103546143,1091.699951171875,513.28125,1.9140625,0.9894506931304932,1415.0,513.28125,2.10546875,1.088503360748291,1421.0
2026-09-03T18:07:00.000+08:00,304.108642578125,11.921375274658203,9.34765625,15.482397079467773,0.13124582171440125,384.70001220703125,3.6080000400543213,2.0429999828338623,1091.800048828125,513.28125,1.9140625,0.9886431694030762,1415.0,513.28125,2.10546875,1.0871576070785522,1421.0
2026-09-03T18:08:00.000+08:00,296.3000183105469,11.922252655029297,9.361328125,15.149980545043945,0.13438960909843445,385.0,3.6059999465942383,2.0390000343322754,1091.800048828125,513.28125,1.9140625,0.996852695941925,1415.0,513.28125,2.10546875,1.0863500833511353,1421.0
2026-09-03T18:09:00.000+08:00,295.1352844238281,11.881816864013672,9.4306640625,14.980813026428223,0.13590717315673828,384.5,3.6089999675750732,2.0320000648498535,1091.800048828125,513.28125,1.9140625,0.9926806688308716,1415.0,513.28125,2.10546875,1.0831201076507568,1421.0
2026-09-03T18:10:00.000+08:00,300.0460205078125,11.929885864257812,9.333251953125,15.309880256652832,0.13272474706172943,385.0,3.628000020980835,2.0399999618530273,1091.9000244140625,513.28125,1.9140625,0.996852695941925,1415.0,513.28125,2.10546875,1.0879651308059692,1421.0
2026-09-03T18:11:00.000+08:00,304.1028747558594,11.912860870361328,9.3681640625,15.623266220092773,0.13076651096343994,385.0,3.611999988555908,2.0390000343322754,1091.9000244140625,513.28125,1.9140625,0.9930844306945801,1415.0,513.28125,2.10546875,1.0867538452148438,1421.0
2026-09-03T18:12:00.000+08:00,306.888916015625,11.864368438720703,9.27099609375,15.59681224822998,0.12957777082920074,385.1000061035156,3.6059999465942383,2.0360000133514404,1091.9000244140625,513.28125,1.9140625,0.9906619191169739,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T18:13:00.000+08:00,301.0324401855469,11.820838928222656,9.34765625,15.524398803710938,0.1315348893404007,385.1000061035156,3.628000020980835,2.0429999828338623,1092.0,513.28125,1.9140625,0.9972564578056335,1415.0,513.28125,2.10546875,1.0934829711914062,1421.0
2026-09-03T18:14:00.000+08:00,305.2244873046875,11.822578430175781,9.3681640625,15.410758972167969,0.132245272397995,385.20001220703125,3.635999917984009,2.0460000038146973,1092.0,513.28125,1.9140625,0.9956414699554443,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T18:15:00.000+08:00,303.751220703125,11.79904556274414,9.28515625,15.800618171691895,0.1296151727437973,385.3999938964844,3.615000009536743,2.0420000553131104,1092.0,513.28125,1.9140625,0.9886431694030762,1415.0,513.28125,2.10546875,1.0950980186462402,1421.0
2026-09-03T18:16:00.000+08:00,309.9590148925781,11.818313598632812,9.361328125,15.834389686584473,0.1287703514099121,384.8999938964844,3.631999969482422,2.0329999923706055,1092.0999755859375,513.28125,1.9140625,0.9922769069671631,1415.0,513.28125,2.10546875,1.0899838209152222,1421.0
2026-09-03T18:17:00.000+08:00,304.93865966796875,11.839805603027344,9.361328125,14.899685859680176,0.13711698353290558,384.79998779296875,3.6419999599456787,2.0399999618530273,1092.0999755859375,513.28125,1.9140625,0.9910656809806824,1415.0,513.28125,2.10546875,1.0883688926696777,1421.0
2026-09-03T18:18:00.000+08:00,299.0215148925781,11.841056823730469,9.361328125,15.23144245147705,0.1336708664894104,385.1000061035156,3.6429998874664307,2.0369999408721924,1092.0999755859375,513.28125,1.9140625,0.9894506931304932,1415.0,513.28125,2.10546875,1.0905221700668335,1421.0
2026-09-03T18:19:00.000+08:00,302.7324523925781,11.867115020751953,9.354248046875,14.804030418395996,0.1374625563621521,384.8999938964844,3.630000114440918,2.0390000343322754,1092.199951171875,513.28125,1.9140625,0.9922769069671631,1415.0,513.28125,2.10546875,1.0907913446426392,1421.0
2026-09-03T18:20:00.000+08:00,310.85333251953125,11.86196517944336,9.354248046875,15.199365615844727,0.1336897909641266,384.8999938964844,3.627000093460083,2.0329999923706055,1092.199951171875,513.28125,1.9140625,0.9890469312667847,1415.0,513.28125,2.10546875,1.0911951065063477,1421.0
2026-09-03T18:21:00.000+08:00,305.9638366699219,11.85858154296875,9.34765625,15.162505149841309,0.1342126429080963,385.1000061035156,3.6470000743865967,2.0420000553131104,1092.199951171875,513.28125,1.9140625,0.9930844306945801,1415.0,513.28125,2.10546875,1.0899838209152222,1421.0
2026-09-03T18:22:00.000+08:00,301.7099304199219,11.85006332397461,9.34765625,14.341886520385742,0.1421709805727005,384.79998779296875,3.631999969482422,2.0399999618530273,1092.300048828125,513.28125,1.9140625,0.9955068826675415,1415.0,513.28125,2.10546875,1.0854079723358154,1421.0
2026-09-03T18:23:00.000+08:00,304.204345703125,11.815784454345703,9.3544921875,15.1360502243042,0.1332782506942749,384.8999938964844,3.628000020980835,2.0360000133514404,1092.300048828125,513.28125,1.9140625,0.9914694428443909,1415.0,513.28125,2.10546875,1.0871576070785522,1421.0
2026-09-03T18:24:00.000+08:00,309.0169982910156,11.854328155517578,9.347412109375,15.395179748535156,0.13263891637325287,384.8999938964844,3.6540000438690186,2.0399999618530273,1092.300048828125,513.28125,1.9140625,0.9926806688308716,1415.0,513.28125,2.10546875,1.0895800590515137,1421.0
2026-09-03T18:25:00.000+08:00,308.19097900390625,11.852958679199219,9.34765625,15.218338012695312,0.13411451876163483,385.0,3.6579999923706055,2.046999931335449,1092.4000244140625,513.28125,1.9523437023162842,1.006677269935608,1415.0,513.28125,2.10546875,1.0899838209152222,1421.0
2026-09-03T18:26:00.000+08:00,310.948486328125,11.81710433959961,9.423828125,15.106159210205078,0.13477946817874908,385.29998779296875,3.6459999084472656,2.046999931335449,1092.4000244140625,513.28125,1.9140625,0.9960452318191528,1415.0,513.28125,2.10546875,1.0914642810821533,1421.0
2026-09-03T18:27:00.000+08:00,301.88287353515625,11.869911193847656,9.34765625,14.968149185180664,0.13588854670524597,384.79998779296875,3.6679999828338623,2.0409998893737793,1092.4000244140625,513.28125,1.9140625,0.9996789693832397,1415.0,513.28125,2.10546875,1.0883688926696777,1421.0
2026-09-03T18:28:00.000+08:00,303.69482421875,11.872245788574219,9.361083984375,15.011765480041504,0.1352938711643219,385.0,3.6659998893737793,2.0429999828338623,1092.5,513.28125,1.9140625,0.9980639815330505,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T18:29:00.000+08:00,302.3192138671875,11.901077270507812,9.41015625,14.301424026489258,0.1429927498102188,385.1000061035156,3.6600000858306885,2.0420000553131104,1092.5,513.28125,1.9140625,0.996852695941925,1415.0,513.28125,2.10546875,1.0905221700668335,1421.0
2026-09-03T18:30:00.000+08:00,303.82940673828125,11.86196517944336,9.347412109375,14.832700729370117,0.13787105679512024,385.1000061035156,3.6540000438690186,2.0409998893737793,1092.5,513.28125,1.9140625,1.0004864931106567,1415.0,513.28125,2.10546875,1.0941559076309204,1421.0
2026-09-03T18:31:00.000+08:00,306.11822509765625,11.877845764160156,9.375,15.285076141357422,0.13365978002548218,385.20001220703125,3.6510000228881836,2.0360000133514404,1092.5999755859375,513.28125,1.9140625,0.996852695941925,1415.0,513.28125,2.10546875,1.089310884475708,1421.0
2026-09-03T18:32:00.000+08:00,304.1600341796875,11.819908142089844,9.382080078125,15.032482147216797,0.13583917915821075,385.3999938964844,3.630000114440918,2.0420000553131104,1092.5999755859375,513.28125,1.9140625,0.9972564578056335,1415.0,513.28125,2.10546875,1.088503360748291,1422.0
2026-09-03T18:33:00.000+08:00,305.6669006347656,11.880958557128906,9.41015625,15.131571769714355,0.13488353788852692,384.8999938964844,3.63100004196167,2.0369999408721924,1092.5999755859375,513.28125,1.9140625,0.9890469312667847,1415.0,513.28125,2.10546875,1.0851387977600098,1422.0
2026-09-03T18:34:00.000+08:00,303.8343505859375,11.831241607666016,9.416748046875,14.920489311218262,0.13665771484375,384.3999938964844,3.628999948501587,2.0230000019073486,1092.699951171875,513.28125,1.8757812976837158,0.9852786064147949,1415.0,513.28125,2.10546875,1.0836584568023682,1422.0
2026-09-03T18:35:00.000+08:00,303.57586669921875,11.831241607666016,9.41015625,14.94067668914795,0.13687466084957123,384.6000061035156,3.6510000228881836,2.0409998893737793,1092.699951171875,513.28125,1.9140625,0.9894506931304932,1415.0,513.28125,2.10546875,1.086619257926941,1422.0
2026-09-03T18:36:00.000+08:00,296.0414123535156,11.852832794189453,9.40283203125,15.10718059539795,0.13470415771007538,384.5,3.6500000953674316,2.0380001068115234,1092.699951171875,513.28125,1.9140625,0.9902581572532654,1415.0,513.28125,2.10546875,1.0862154960632324,1422.0
2026-09-03T18:37:00.000+08:00,303.11968994140625,11.927410125732422,9.423583984375,14.536942481994629,0.13923147320747375,384.70001220703125,3.6440000534057617,2.0329999923706055,1092.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T18:38:00.000+08:00,303.2999572753906,nan,nan,14.650038719177246,0.13890747725963593,nan,nan,nan,nan,513.28125,1.9140625,0.9877683818340302,1415.0,513.28125,2.10546875,1.0885034203529358,1422.0
2026-09-03T18:39:00.000+08:00,304.43096923828125,11.844762802124023,9.39599609375,14.85006332397461,0.13663241267204285,384.75,3.6424999237060547,2.041000008583069,1092.800048828125,513.28125,1.9140625,0.9926806688308716,1415.0,513.28125,2.10546875,1.0883688926696777,1422.0
2026-09-03T18:40:00.000+08:00,301.5871887207031,11.855194091796875,9.3681640625,15.030506134033203,0.13512519001960754,385.1000061035156,3.638000011444092,2.0369999408721924,1092.9000244140625,513.28125,1.9140625,0.9944302439689636,1415.0,513.28125,2.10546875,1.0905221700668335,1422.0
2026-09-03T18:41:00.000+08:00,300.67218017578125,11.902545928955078,9.409912109375,15.085878372192383,0.13489437103271484,385.1000061035156,3.638000011444092,2.0460000038146973,1092.9000244140625,513.28125,1.9140625,0.9906619191169739,1415.0,513.28125,2.10546875,1.0843313932418823,1422.0
2026-09-03T18:42:00.000+08:00,297.2140197753906,11.832099914550781,9.4306640625,14.15195083618164,0.1446443647146225,385.1000061035156,3.63100004196167,2.0390000343322754,1092.9000244140625,513.28125,1.9140625,0.9882394671440125,1415.0,513.28125,2.10546875,1.0905221700668335,1422.0
2026-09-03T18:43:00.000+08:00,296.9486999511719,11.827560424804688,9.388916015625,14.817336082458496,0.13767656683921814,384.70001220703125,3.6410000324249268,2.0369999408721924,1093.0,513.28125,1.9140625,0.9868935942649841,1415.0,513.28125,2.10546875,1.0854079723358154,1422.0
2026-09-03T18:44:00.000+08:00,300.0705261230469,11.823291778564453,9.4306640625,14.840564727783203,0.1371915489435196,384.8999938964844,3.6489999294281006,2.0399999618530273,1093.0,513.28125,1.9140625,0.9886431694030762,1415.0,513.28125,2.10546875,1.0854079723358154,1422.0
2026-09-03T18:45:00.000+08:00,302.5788879394531,11.814483642578125,9.388916015625,14.417110443115234,0.14163726568222046,384.79998779296875,3.6440000534057617,2.0369999408721924,1093.0,513.28125,1.9140625,0.9910656809806824,1415.0,513.28125,2.067187547683716,1.0833892822265625,1422.0
2026-09-03T18:46:00.000+08:00,310.106201171875,11.857425689697266,9.347412109375,15.004707336425781,0.13529087603092194,384.8999938964844,3.6410000324249268,2.0409998893737793,1093.0999755859375,513.28125,1.9140625,1.0021014213562012,1415.0,513.28125,2.10546875,1.0895800590515137,1422.0
2026-09-03T18:47:00.000+08:00,303.62835693359375,11.842998504638672,9.3544921875,15.101094245910645,0.13489088416099548,384.70001220703125,3.640000104904175,2.0360000133514404,1093.0999755859375,513.28125,1.9140625,0.9922769069671631,1415.0,513.28125,2.10546875,1.084600567817688,1422.0
2026-09-03T18:48:00.000+08:00,303.1029968261719,11.8035888671875,9.291748046875,14.424899101257324,0.14128348231315613,384.70001220703125,3.6519999504089355,2.0460000038146973,1093.0999755859375,513.28125,1.9140625,0.9996789693832397,1415.0,513.28125,2.10546875,1.085811734199524,1422.0
2026-09-03T18:49:00.000+08:00,307.0919494628906,11.763885498046875,9.28515625,15.387040138244629,0.13277406990528107,385.20001220703125,3.6579999923706055,2.0429999828338623,1093.199951171875,513.28125,1.9140625,1.0010247230529785,1415.0,513.28125,2.10546875,1.090925931930542,1422.0
2026-09-03T18:50:00.000+08:00,306.12420654296875,11.850780487060547,9.2919921875,14.866555213928223,0.13695169985294342,385.1000061035156,3.6540000438690186,2.0429999828338623,1093.199951171875,513.28125,1.9140625,0.9972564578056335,1415.0,513.28125,2.10546875,1.0905221700668335,1422.0
2026-09-03T18:51:00.000+08:00,305.33642578125,11.766433715820312,9.3056640625,15.212160110473633,0.13449765741825104,385.0,3.6549999713897705,2.0450000762939453,1093.199951171875,513.28125,1.9140625,0.996852695941925,1415.0,513.28125,2.10546875,1.087292194366455,1422.0
2026-09-03T18:52:00.000+08:00,296.3619384765625,11.741165161132812,9.09765625,14.575387954711914,0.14016780257225037,384.8999938964844,3.6610000133514404,2.0460000038146973,1093.300048828125,513.28125,1.9140625,0.9988714456558228,1415.0,513.28125,2.10546875,1.0863500833511353,1422.0
2026-09-03T18:53:00.000+08:00,302.4620361328125,11.560420989990234,8.9794921875,15.35584831237793,0.13317401707172394,385.0,3.6689999103546143,2.055000066757202,1093.300048828125,513.28125,1.9140625,0.997660219669342,1416.0,513.28125,2.10546875,1.0911951065063477,1422.0
2026-09-03T18:54:00.000+08:00,307.29290771484375,11.556278228759766,8.91015625,15.130009651184082,0.13542622327804565,385.20001220703125,3.6459999084472656,2.0460000038146973,1093.300048828125,513.28125,1.9140625,0.9956414699554443,1416.0,513.28125,2.10546875,1.091733455657959,1422.0
2026-09-03T18:55:00.000+08:00,304.42547607421875,11.551753997802734,8.9169921875,15.387259483337402,0.13342207670211792,385.1000061035156,3.6480000019073486,2.046999931335449,1093.4000244140625,513.28125,1.9140625,1.0026397705078125,1416.0,513.28125,2.067187547683716,1.065893530845642,1422.0
2026-09-03T18:56:00.000+08:00,304.68212890625,11.505218505859375,8.9306640625,15.59060001373291,0.1313612014055252,385.1000061035156,3.677000045776367,2.061000108718872,1093.4000244140625,513.28125,2.067187547683716,1.073968529701233,1416.0,513.28125,1.990625023841858,1.0366891622543335,1422.0
2026-09-03T18:57:00.000+08:00,300.06201171875,11.539562225341797,8.875,15.021220207214355,0.13614074885845184,385.20001220703125,3.6480000019073486,2.0399999618530273,1093.5,513.28125,1.9140625,0.9984676837921143,1416.0,513.28125,2.10546875,1.0860809087753296,1422.0
2026-09-03T18:58:00.000+08:00,303.4629211425781,11.44614028930664,8.9306640625,15.835165023803711,0.1301533579826355,385.20001220703125,3.6540000438690186,2.0429999828338623,1093.5,513.28125,1.9140625,0.9898544549942017,1416.0,513.28125,2.10546875,1.091733455657959,1422.0
2026-09-03T18:59:00.000+08:00,299.3997802734375,11.554046630859375,8.875,15.425698280334473,0.13360820710659027,384.79998779296875,3.6510000228881836,2.0439999103546143,1093.5,513.28125,1.9140625,0.9946994185447693,1416.0,513.28125,2.10546875,1.0863500833511353,1422.0
2026-09-03T19:00:00.000+08:00,298.7162170410156,11.554611206054688,8.9169921875,15.459280014038086,0.13221831619739532,384.8999938964844,3.6549999713897705,2.0480000972747803,1093.5999755859375,513.28125,1.9140625,0.9984676837921143,1416.0,513.28125,2.10546875,1.0863500833511353,1422.0
2026-09-03T19:01:00.000+08:00,300.6575927734375,11.524677276611328,8.951416015625,14.97728157043457,0.13640660047531128,384.70001220703125,3.6530001163482666,2.0309998989105225,1093.5999755859375,513.28125,1.9140625,0.9874319434165955,1416.0,513.28125,2.10546875,1.085811734199524,1422.0
2026-09-03T19:02:00.000+08:00,301.2181701660156,11.555160522460938,8.9306640625,16.01142692565918,0.12715919315814972,384.79998779296875,3.6489999294281006,2.0420000553131104,1093.5999755859375,513.28125,1.9140625,0.9902581572532654,1416.0,513.28125,2.10546875,1.0871576070785522,1422.0
2026-09-03T19:03:00.000+08:00,302.0769958496094,11.558586120605469,8.951416015625,15.808778762817383,0.12904222309589386,385.1000061035156,3.627000093460083,2.0360000133514404,1093.699951171875,513.28125,1.9140625,0.9894506931304932,1416.0,513.28125,2.10546875,1.0879651308059692,1422.0
2026-09-03T19:04:00.000+08:00,295.0294494628906,11.507984161376953,8.9931640625,15.191194534301758,0.13389335572719574,385.1000061035156,3.6449999809265137,2.0350000858306885,1093.699951171875,513.28125,1.9140625,0.9956414699554443,1416.0,513.28125,2.10546875,1.0905221700668335,1422.0
2026-09-03T19:05:00.000+08:00,301.4913024902344,11.527259826660156,8.944580078125,15.495645523071289,0.13164988160133362,385.1000061035156,3.6429998874664307,2.0429999828338623,1093.699951171875,513.28125,1.9140625,0.9992752075195312,1416.0,513.28125,2.10546875,1.0879651308059692,1422.0
2026-09-03T19:06:00.000+08:00,292.4682312011719,11.524791717529297,8.9306640625,15.08782958984375,0.1353408694267273,384.70001220703125,3.6589999198913574,2.0380001068115234,1093.800048828125,513.28125,1.9140625,0.9946994185447693,1416.0,513.28125,2.10546875,1.0907913446426392,1422.0
2026-09-03T19:07:00.000+08:00,303.2919006347656,11.578971862792969,8.97265625,15.343483924865723,0.13315099477767944,384.6000061035156,3.6389999389648438,2.0290000438690186,1093.800048828125,513.28125,1.9140625,0.9918731451034546,1416.0,513.28125,2.10546875,1.0878305435180664,1422.0
2026-09-03T19:08:00.000+08:00,295.5491943359375,11.566234588623047,8.9931640625,15.489904403686523,0.13150501251220703,384.5,3.6559998989105225,2.0329999923706055,1093.800048828125,513.28125,1.9140625,0.9942956566810608,1416.0,513.28125,2.10546875,1.0841968059539795,1422.0
2026-09-03T19:09:00.000+08:00,291.39300537109375,11.638320922851562,8.9794921875,15.320024490356445,0.13322433829307556,384.3999938964844,3.6500000953674316,2.0280001163482666,1093.9000244140625,513.28125,1.8757812976837158,0.9840673804283142,1416.0,513.28125,2.10546875,1.0850043296813965,1422.0
2026-09-03T19:10:00.000+08:00,284.5689697265625,11.725208282470703,8.9375,14.720362663269043,0.1378362774848938,384.6000061035156,3.6449999809265137,2.0420000553131104,1093.9000244140625,513.28125,1.9140625,0.9930844306945801,1416.0,513.28125,2.067187547683716,1.082177996635437,1422.0
2026-09-03T19:11:00.000+08:00,284.0830383300781,11.692508697509766,9.020751953125,14.576601028442383,0.13947010040283203,384.5,3.6579999923706055,2.0369999408721924,1093.9000244140625,513.28125,1.9140625,1.0004864931106567,1416.0,513.28125,2.067187547683716,1.0817742347717285,1422.0
2026-09-03T19:12:00.000+08:00,280.3114013671875,11.781688690185547,9.0419921875,14.787670135498047,0.13714128732681274,384.3999938964844,3.6589999198913574,2.0260000228881836,1094.0,513.28125,1.9140625,0.9852786064147949,1416.0,513.28125,2.10546875,1.0820434093475342,1422.0
2026-09-03T19:13:00.000+08:00,273.9377746582031,11.796394348144531,9.007080078125,15.113444328308105,0.13504533469676971,384.0,3.6419999599456787,2.0350000858306885,1094.0,513.28125,1.9140625,0.9893161058425903,1416.0,513.28125,2.067187547683716,1.0798901319503784,1422.0
2026-09-03T19:14:00.000+08:00,271.56341552734375,11.784381866455078,9.111328125,14.184822082519531,0.1440976858139038,384.1000061035156,3.6540000438690186,2.0250000953674316,1094.0,513.28125,1.9140625,0.9934881329536438,1416.0,513.28125,2.10546875,1.0840622186660767,1422.0
2026-09-03T19:15:00.000+08:00,273.11517333984375,11.824626922607422,9.125,14.746078491210938,0.13732464611530304,384.29998779296875,3.6610000133514404,2.0329999923706055,1094.0999755859375,513.28125,1.9140625,1.0008902549743652,1416.0,513.28125,2.10546875,1.088099718093872,1422.0
2026-09-03T19:16:00.000+08:00,272.43878173828125,11.841533660888672,9.1875,14.931806564331055,0.13655413687229156,384.1000061035156,3.6589999198913574,2.0299999713897705,1094.0999755859375,513.28125,1.9140625,0.996718168258667,1416.0,513.28125,2.10546875,1.0808322429656982,1422.0
2026-09-03T19:17:00.000+08:00,282.0278015136719,11.838417053222656,9.1875,15.12288761138916,0.13416750729084015,384.29998779296875,3.628999948501587,2.0339999198913574,1094.0999755859375,513.28125,1.9140625,0.9872973561286926,1416.0,513.28125,2.10546875,1.0832546949386597,1422.0
2026-09-03T19:18:00.000+08:00,277.5202331542969,11.892131805419922,9.2294921875,14.596206665039062,0.13921424746513367,384.8999938964844,3.635999917984009,2.0360000133514404,1094.199951171875,513.28125,1.9140625,0.9926806688308716,1416.0,513.28125,2.10546875,1.0863500833511353,1422.0
2026-09-03T19:19:00.000+08:00,280.9056396484375,11.912544250488281,9.2431640625,14.455195426940918,0.14126408100128174,384.8999938964844,3.6440000534057617,2.0450000762939453,1094.199951171875,513.28125,1.9140625,0.9952377080917358,1416.0,513.28125,2.10546875,1.0899838209152222,1422.0
2026-09-03T19:20:00.000+08:00,273.5775451660156,11.836715698242188,9.1875,14.367926597595215,0.14156530797481537,385.0,3.638000011444092,2.0399999618530273,1094.199951171875,513.28125,1.9140625,0.996852695941925,1416.0,513.28125,2.10546875,1.091733455657959,1422.0
2026-09-03T19:21:00.000+08:00,277.40325927734375,11.8653564453125,9.2158203125,14.592805862426758,0.1395208090543747,384.8999938964844,3.634000062942505,2.0380001068115234,1094.300048828125,513.28125,1.9140625,0.9952377080917358,1416.0,513.28125,2.10546875,1.0905221700668335,1422.0
2026-09-03T19:22:00.000+08:00,282.2106018066406,11.875556945800781,9.25,14.946941375732422,0.13675038516521454,384.29998779296875,3.6549999713897705,2.0290000438690186,1094.300048828125,513.28125,1.9140625,0.9885085821151733,1416.0,513.28125,2.10546875,1.085677146911621,1422.0
2026-09-03T19:23:00.000+08:00,280.5440979003906,11.892295837402344,9.27783203125,14.512693405151367,0.14104893803596497,384.20001220703125,3.638000011444092,2.0250000953674316,1094.300048828125,513.28125,1.9140625,0.9898544549942017,1416.0,513.28125,2.10546875,1.0820434093475342,1422.0
2026-09-03T19:24:00.000+08:00,282.39263916015625,11.860687255859375,9.298583984375,14.84539794921875,0.13775312900543213,384.3999938964844,3.615000009536743,2.0220000743865967,1094.4000244140625,513.28125,1.8757812976837158,0.9828561544418335,1416.0,513.28125,2.10546875,1.0850043296813965,1422.0
2026-09-03T19:25:00.000+08:00,278.3191223144531,11.781211853027344,9.284912109375,14.221296310424805,0.14267335832118988,384.20001220703125,3.6410000324249268,2.0260000228881836,1094.4000244140625,513.28125,1.8757812976837158,0.982452392578125,1416.0,513.28125,2.10546875,1.0832546949386597,1422.0
2026-09-03T19:26:00.000+08:00,287.4900817871094,11.78005599975586,9.298828125,15.050963401794434,0.13421067595481873,384.3999938964844,3.615000009536743,2.010999917984009,1094.4000244140625,513.28125,1.8757812976837158,0.9742428660392761,1416.0,513.28125,2.10546875,1.0850043296813965,1422.0
2026-09-03T19:27:00.000+08:00,291.5832214355469,11.767566680908203,9.25,14.861888885498047,0.13598540425300598,384.29998779296875,3.634000062942505,2.0269999504089355,1094.5,513.28125,1.9140625,0.9860861301422119,1416.0,513.28125,2.067187547683716,1.0820434093475342,1423.0
2026-09-03T19:28:00.000+08:00,293.2192687988281,11.778335571289062,9.3056640625,14.8601655960083,0.13546282052993774,384.3999938964844,3.627000093460083,2.0209999084472656,1094.5,513.28125,1.8757812976837158,0.9808374047279358,1416.0,513.28125,2.10546875,1.0850043296813965,1423.0
2026-09-03T19:29:00.000+08:00,289.8343811035156,11.755668640136719,9.257080078125,14.346841812133789,0.14142484962940216,384.6000061035156,3.625999927520752,2.0209999084472656,1094.5,513.28125,1.9140625,0.9856823682785034,1416.0,513.28125,2.10546875,1.082985520362854,1423.0
2026-09-03T19:30:00.000+08:00,298.1816711425781,11.855484008789062,9.3125,14.894658088684082,0.13608905673027039,384.5,3.621999979019165,2.0179998874664307,1094.5999755859375,513.28125,1.9140625,0.983259916305542,1416.0,513.28125,2.10546875,1.0841968059539795,1423.0
2026-09-03T19:31:00.000+08:00,304.1473388671875,11.822406768798828,9.382080078125,14.819284439086914,0.13637635111808777,384.6000061035156,3.627000093460083,2.0320000648498535,1094.5999755859375,513.28125,1.8757812976837158,0.9796261787414551,1416.0,513.28125,2.067187547683716,1.0804284811019897,1423.0
2026-09-03T19:32:00.000+08:00,300.4421691894531,11.873008728027344,9.41015625,14.674138069152832,0.1381341814994812,385.0,3.622999906539917,2.0320000648498535,1094.5999755859375,513.28125,1.8757812976837158,0.9828561544418335,1416.0,513.28125,2.10546875,1.0887725353240967,1423.0
2026-09-03T19:33:00.000+08:00,293.7689514160156,11.843727111816406,9.416748046875,14.822386741638184,0.1364152729511261,385.20001220703125,3.625,2.0290000438690186,1094.699951171875,513.28125,1.8757812976837158,0.9800298810005188,1416.0,513.28125,2.10546875,1.0855425596237183,1423.0
2026-09-03T19:34:00.000+08:00,291.88543701171875,11.933712005615234,9.40283203125,14.126375198364258,0.14363203942775726,385.1000061035156,3.61899995803833,2.0220000743865967,1094.699951171875,513.28125,1.8757812976837158,0.9758578538894653,1416.0,513.28125,2.10546875,1.0897146463394165,1423.0
2026-09-03T19:35:00.000+08:00,289.7137451171875,11.861351013183594,9.375,13.832077026367188,0.14683261513710022,385.1000061035156,3.628000020980835,2.0290000438690186,1094.699951171875,513.28125,1.8757812976837158,0.9812411665916443,1416.0,513.28125,2.10546875,1.0879651308059692,1423.0
2026-09-03T19:36:00.000+08:00,308.24530029296875,11.829742431640625,9.472412109375,15.066011428833008,0.13487312197685242,385.1000061035156,3.619999885559082,2.0290000438690186,1094.800048828125,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T19:37:00.000+08:00,298.06512451171875,nan,nan,14.557924270629883,0.13930557668209076,nan,nan,nan,nan,513.28125,1.894921898841858,0.9826542735099792,1416.0,513.28125,2.10546875,1.0886380076408386,1423.0
2026-09-03T19:38:00.000+08:00,300.11651611328125,11.832237243652344,9.4827880859375,13.862945556640625,0.14614498615264893,385.0500030517578,3.6104999780654907,2.0260000228881836,1094.800048828125,513.28125,1.9140625,0.9836636185646057,1416.0,513.28125,2.10546875,1.0879651308059692,1423.0
2026-09-03T19:39:00.000+08:00,298.9315490722656,11.82827377319336,9.486328125,13.853416442871094,0.1464620679616928,385.1000061035156,3.618000030517578,2.0309998989105225,1094.9000244140625,513.28125,1.8757812976837158,0.9844711422920227,1416.0,513.28125,2.10546875,1.091733455657959,1423.0
2026-09-03T19:40:00.000+08:00,305.8608703613281,11.845027923583984,9.4375,14.441787719726562,0.1402873396873474,384.8999938964844,3.63700008392334,2.0329999923706055,1094.9000244140625,513.28125,1.8757812976837158,0.9840673804283142,1416.0,513.28125,2.10546875,1.0875613689422607,1423.0
2026-09-03T19:41:00.000+08:00,304.2007751464844,11.880760192871094,9.5556640625,14.586141586303711,0.13889896869659424,385.1000061035156,3.6389999389648438,2.0280001163482666,1094.9000244140625,513.28125,1.8757812976837158,0.9808374047279358,1416.0,513.28125,2.10546875,1.0905221700668335,1423.0
2026-09-03T19:42:00.000+08:00,305.94012451171875,11.903556823730469,9.444580078125,14.216145515441895,0.14237333834171295,385.20001220703125,3.609999895095825,2.0260000228881836,1095.0,513.28125,1.9140625,0.9862207174301147,1416.0,513.28125,2.10546875,1.089310884475708,1423.0
2026-09-03T19:43:00.000+08:00,309.4018859863281,11.838550567626953,9.46533203125,14.779606819152832,0.13728375732898712,385.0,3.631999969482422,2.0269999504089355,1095.0,513.28125,1.8757812976837158,0.9820486307144165,1416.0,513.28125,2.10546875,1.089310884475708,1423.0
2026-09-03T19:44:00.000+08:00,312.5791015625,11.840465545654297,9.4931640625,15.216818809509277,0.13360217213630676,385.0,3.621999979019165,2.0299999713897705,1095.0,513.28125,1.9140625,0.9852786064147949,1416.0,513.28125,2.10546875,1.089310884475708,1423.0
2026-09-03T19:45:00.000+08:00,305.05047607421875,11.85207748413086,9.4658203125,14.248597145080566,0.14261053502559662,385.1000061035156,3.61899995803833,2.0220000743865967,1095.0999755859375,513.28125,1.8757812976837158,0.9820486307144165,1416.0,513.28125,2.10546875,1.0879651308059692,1423.0
2026-09-03T19:46:00.000+08:00,310.8586120605469,11.91427993774414,9.4931640625,14.527207374572754,0.13960012793540955,385.1000061035156,3.628000020980835,2.0329999923706055,1095.0999755859375,513.28125,1.9140625,0.987835705280304,1416.0,513.28125,2.10546875,1.0863500833511353,1423.0
2026-09-03T19:47:00.000+08:00,312.34979248046875,11.866191864013672,9.472412109375,14.875670433044434,0.1364644318819046,385.1000061035156,3.614000082015991,2.0239999294281006,1095.0999755859375,513.28125,1.8757812976837158,0.983259916305542,1416.0,513.28125,2.10546875,1.0867538452148438,1423.0
2026-09-03T19:48:00.000+08:00,304.3558349609375,11.841056823730469,9.47265625,14.1478271484375,0.1434849351644516,385.1000061035156,3.6040000915527344,2.0339999198913574,1095.199951171875,513.28125,1.9140625,0.9890469312667847,1416.0,513.28125,2.10546875,1.0887725353240967,1423.0
