timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-03T22:41:00.000+08:00,0.0,11.545364379882812,9.263916015625,0.0,nan,385.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:42:00.000+08:00,0.0,11.53656005859375,9.2783203125,0.0,nan,385.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:43:00.000+08:00,0.0,11.506526947021484,9.3056640625,0.0,nan,385.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:44:00.000+08:00,0.0,11.5867919921875,9.347412109375,0.0,nan,385.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:45:00.000+08:00,0.0,11.586494445800781,9.347412109375,0.0,nan,385.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:46:00.000+08:00,0.0,11.681533813476562,9.347412109375,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:47:00.000+08:00,0.0,11.685508728027344,9.361083984375,0.0,nan,386.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:48:00.000+08:00,0.0,11.675052642822266,9.3681640625,0.0,nan,386.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:49:00.000+08:00,0.0,11.709625244140625,9.423828125,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:50:00.000+08:00,0.0,11.725505828857422,9.4306640625,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:51:00.000+08:00,0.0,11.727718353271484,9.416748046875,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:52:00.000+08:00,0.0,11.716201782226562,9.382080078125,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:53:00.000+08:00,0.0,11.715618133544922,9.4306640625,0.0,nan,386.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:54:00.000+08:00,0.0,11.757259368896484,9.388916015625,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:55:00.000+08:00,0.0,11.707542419433594,9.458251953125,0.0,nan,386.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:56:00.000+08:00,0.0,11.812103271484375,9.4169921875,0.0,nan,386.1000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:57:00.000+08:00,0.0,11.708423614501953,9.4794921875,0.0,nan,386.20001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:58:00.000+08:00,0.0,11.772254943847656,9.47265625,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T22:59:00.000+08:00,0.0,11.781356811523438,9.4794921875,0.0,nan,386.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:00:00.000+08:00,0.0,11.795902252197266,9.4794921875,0.0,nan,386.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:01:00.000+08:00,0.0,11.82589340209961,9.5,0.0,nan,386.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:02:00.000+08:00,0.0,11.860740661621094,9.541748046875,0.0,nan,386.20001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:03:00.000+08:00,0.0,11.814998626708984,9.604248046875,0.0,nan,385.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:04:00.000+08:00,0.0,11.861618041992188,9.5,0.0,nan,385.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:05:00.000+08:00,0.0,11.812824249267578,9.6044921875,0.0,nan,385.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:06:00.000+08:00,0.0,11.822944641113281,9.576416015625,0.0,nan,386.0,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:07:00.000+08:00,0.0,11.892784118652344,9.611328125,0.0,nan,386.0,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:08:00.000+08:00,0.0,11.896175384521484,9.569580078125,0.0,nan,385.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:09:00.000+08:00,0.0,11.912925720214844,9.604248046875,0.0,nan,385.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:10:00.000+08:00,0.0,11.920875549316406,9.604248046875,0.0,nan,385.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:11:00.000+08:00,0.0,11.933364868164062,9.583251953125,0.0,nan,385.8999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:12:00.000+08:00,0.0,11.944995880126953,9.632080078125,0.0,nan,385.8999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:13:00.000+08:00,0.0,11.97982406616211,9.666748046875,0.0,nan,385.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:14:00.000+08:00,0.0,11.988361358642578,9.632080078125,0.0,nan,385.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:15:00.000+08:00,0.0,11.882789611816406,9.659912109375,0.0,nan,385.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:16:00.000+08:00,0.0,11.99172592163086,9.666748046875,0.0,nan,385.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:17:00.000+08:00,0.0,11.996891021728516,9.7294921875,0.0,nan,385.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:18:00.000+08:00,0.0,11.997188568115234,9.7431640625,0.0,nan,385.1000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:19:00.000+08:00,0.0,11.940834045410156,9.722412109375,0.0,nan,385.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:20:00.000+08:00,0.0,12.053688049316406,9.6875,0.0,nan,385.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:21:00.000+08:00,0.0,12.025276184082031,9.7158203125,0.0,nan,385.6000061035156,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:22:00.000+08:00,0.0,12.033226013183594,9.729248046875,0.0,nan,385.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:23:00.000+08:00,0.0,12.053077697753906,9.6875,0.0,nan,385.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:24:00.000+08:00,0.0,12.013481140136719,9.78515625,0.0,nan,385.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:25:00.000+08:00,0.0,12.057029724121094,9.7431640625,0.0,nan,385.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:26:00.000+08:00,0.0,12.117801666259766,9.75,0.0,nan,385.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:27:00.000+08:00,0.0,12.107128143310547,9.7919921875,0.0,nan,386.0,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:28:00.000+08:00,0.0,12.064189910888672,9.798828125,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:29:00.000+08:00,0.0,12.111709594726562,9.8056640625,0.0,nan,386.8999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:30:00.000+08:00,0.0,12.08920669555664,9.861328125,0.0,nan,386.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:31:00.000+08:00,0.0,12.080360412597656,9.8681640625,0.0,nan,387.0,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:32:00.000+08:00,0.0,12.14101791381836,9.847412109375,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-03T23:33:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:34:00.000+08:00,0.0,12.145505905151367,9.84375,0.0,nan,386.54998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:35:00.000+08:00,0.0,12.155677795410156,9.8408203125,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:36:00.000+08:00,0.0,12.13104248046875,9.854248046875,0.0,nan,386.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:37:00.000+08:00,0.0,12.141120910644531,9.923828125,0.0,nan,386.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:38:00.000+08:00,0.0,12.223472595214844,9.9306640625,0.0,nan,386.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:39:00.000+08:00,0.0,12.23874282836914,9.909912109375,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:40:00.000+08:00,0.0,12.24240493774414,9.909912109375,0.0,nan,386.5,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:41:00.000+08:00,0.0,12.236000061035156,9.9306640625,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:42:00.000+08:00,0.0,12.23202896118164,9.90283203125,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:43:00.000+08:00,0.0,12.278129577636719,9.9658203125,0.0,nan,386.20001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:44:00.000+08:00,0.0,12.243934631347656,9.875,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:45:00.000+08:00,0.0,12.271732330322266,9.979248046875,0.0,nan,386.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:46:00.000+08:00,0.0,12.301624298095703,9.979248046875,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:47:00.000+08:00,0.0,12.258663177490234,10.041748046875,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:48:00.000+08:00,0.0,12.26629638671875,10.020751953125,0.0,nan,387.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:49:00.000+08:00,0.0,12.265121459960938,10.02099609375,0.0,nan,387.20001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:50:00.000+08:00,0.0,12.285285949707031,10.007080078125,0.0,nan,387.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:51:00.000+08:00,0.0,12.290412902832031,10.03515625,0.0,nan,387.29998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:52:00.000+08:00,0.0,12.2730712890625,10.0419921875,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:53:00.000+08:00,0.0,12.252677917480469,10.0283203125,0.0,nan,387.70001220703125,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:54:00.000+08:00,0.0,12.357269287109375,10.111328125,0.0,nan,387.3999938964844,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:55:00.000+08:00,0.0,12.338359832763672,10.069580078125,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:56:00.000+08:00,0.0,12.352161407470703,10.076416015625,0.0,nan,387.0,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:57:00.000+08:00,0.0,12.362178802490234,10.104248046875,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:58:00.000+08:00,0.0,12.373767852783203,10.09765625,0.0,nan,386.79998779296875,0.0,0.0,1100.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-03T23:59:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan,nan
