timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-04T00:00:00.000+08:00,4.890268802642822,13.531391143798828,12.580078125,0.10476960986852646,0.0,386.9499969482422,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:01:00.000+08:00,5.099740028381348,13.54159927368164,12.47265625,0.10916122049093246,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:02:00.000+08:00,5.441713809967041,13.608528137207031,12.53515625,0.10387503355741501,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:03:00.000+08:00,5.28603982925415,13.565872192382812,12.659912109375,0.09007655829191208,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:04:00.000+08:00,5.563382625579834,13.611305236816406,12.5556640625,0.11799458414316177,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:05:00.000+08:00,4.824158191680908,13.633537292480469,12.736328125,0.09998234361410141,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:06:00.000+08:00,5.119221210479736,13.723316192626953,12.6318359375,0.0946953073143959,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:07:00.000+08:00,5.098193168640137,13.637493133544922,12.6875,0.10678277164697647,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:08:00.000+08:00,5.7017083168029785,13.707130432128906,12.736328125,0.1033378392457962,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:09:00.000+08:00,5.822585582733154,13.658515930175781,12.8056640625,0.12373180687427521,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:10:00.000+08:00,5.818661212921143,13.69771957397461,12.854248046875,0.10482816398143768,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:11:00.000+08:00,5.584901809692383,13.7950439453125,12.8125,0.10757588595151901,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:12:00.000+08:00,5.769049167633057,13.76694107055664,12.84765625,0.10160920023918152,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:13:00.000+08:00,5.61707878112793,13.825054168701172,12.8056640625,0.11470000445842743,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:14:00.000+08:00,5.752295017242432,13.849235534667969,12.8544921875,0.10385281592607498,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:15:00.000+08:00,5.917185306549072,13.837814331054688,12.9306640625,0.10792793333530426,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:16:00.000+08:00,5.132774353027344,13.887733459472656,12.9931640625,0.10381525754928589,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:17:00.000+08:00,4.837478160858154,13.931140899658203,12.861328125,0.09547697007656097,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:18:00.000+08:00,5.371618270874023,13.888435363769531,12.895751953125,0.09668362885713577,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:19:00.000+08:00,5.5975661277771,13.927734375,12.9794921875,0.09935320168733597,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:20:00.000+08:00,4.838675022125244,13.95703125,13.0283203125,0.09509774297475815,0.0,388.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:21:00.000+08:00,0.0,13.995681762695312,12.9169921875,0.0,nan,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:22:00.000+08:00,4.489216327667236,14.058277130126953,13.03515625,0.08446142077445984,0.0,388.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:23:00.000+08:00,4.595832347869873,14.004913330078125,13.0908203125,0.08094624429941177,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:24:00.000+08:00,4.47275972366333,14.099040985107422,13.048583984375,0.09572836756706238,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:25:00.000+08:00,4.952096939086914,14.098278045654297,13.1044921875,0.09481038898229599,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:26:00.000+08:00,5.101133823394775,14.106632232666016,13.159912109375,0.09385222941637039,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:27:00.000+08:00,5.2863450050354,14.1612548828125,13.2294921875,0.10610513389110565,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:28:00.000+08:00,0.0,14.120586395263672,13.236083984375,0.0,nan,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:29:00.000+08:00,4.806281089782715,14.14432144165039,13.1875,0.09028162807226181,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:30:00.000+08:00,5.131983757019043,14.194530487060547,13.236328125,0.09163399040699005,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:31:00.000+08:00,5.6771240234375,14.146240234375,13.22265625,0.09263939410448074,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:32:00.000+08:00,4.8991522789001465,14.198509216308594,13.2919921875,0.09168349951505661,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:33:00.000+08:00,5.874995231628418,14.238967895507812,13.33349609375,0.11169490218162537,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:34:00.000+08:00,5.494520664215088,14.232925415039062,13.25,0.10068732500076294,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:35:00.000+08:00,6.049664497375488,14.27459716796875,13.4306640625,0.11953780800104141,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:36:00.000+08:00,6.543116092681885,14.25350570678711,13.3056640625,0.11755149066448212,0.0,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:37:00.000+08:00,5.549897193908691,14.3145751953125,13.423583984375,0.10062506794929504,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:38:00.000+08:00,5.351389408111572,14.313751220703125,13.423583984375,0.08960725367069244,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:39:00.000+08:00,5.439669609069824,14.33395767211914,13.354248046875,0.10530420392751694,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:40:00.000+08:00,6.341694355010986,14.336254119873047,13.361328125,0.1138310581445694,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:41:00.000+08:00,5.682945251464844,14.333137512207031,13.4306640625,0.10037225484848022,0.0,388.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:42:00.000+08:00,5.469408988952637,14.406105041503906,13.5,0.09876707941293716,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:43:00.000+08:00,5.869126319885254,14.470447540283203,13.47265625,0.11469155550003052,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:44:00.000+08:00,5.244078159332275,14.468605041503906,13.611328125,0.10122808814048767,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:45:00.000+08:00,4.683271884918213,14.471305847167969,13.513916015625,0.0856286808848381,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:46:00.000+08:00,4.801366329193115,14.530261993408203,13.5556640625,0.08681470900774002,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:47:00.000+08:00,5.060306072235107,14.516109466552734,13.597412109375,0.0957154706120491,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:48:00.000+08:00,5.1160359382629395,14.531929016113281,13.53515625,0.10226624459028244,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:49:00.000+08:00,4.913967609405518,14.581729888916016,13.5908203125,0.09710417687892914,0.0,388.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:50:00.000+08:00,4.88118839263916,14.592353820800781,13.625,0.09863950312137604,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:51:00.000+08:00,4.885202407836914,14.576789855957031,13.736328125,0.09819260984659195,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:52:00.000+08:00,5.239006996154785,14.594879150390625,13.6181640625,0.102816641330719,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:53:00.000+08:00,5.450938701629639,14.675487518310547,13.5625,0.10375241935253143,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:54:00.000+08:00,5.056446075439453,14.682842254638672,13.7431640625,0.08644355088472366,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:55:00.000+08:00,5.069011211395264,14.637901306152344,13.861328125,0.09974593669176102,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:56:00.000+08:00,5.168153762817383,14.642387390136719,13.7431640625,0.10896747559309006,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:57:00.000+08:00,5.543696880340576,14.748435974121094,13.6533203125,0.09883847087621689,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T00:58:00.000+08:00,5.581662654876709,nan,nan,0.09378502517938614,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T00:59:00.000+08:00,5.873462200164795,14.727741241455078,13.7677001953125,0.10243818908929825,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:00:00.000+08:00,6.023033142089844,14.750595092773438,13.8681640625,0.11804787069559097,0.0,388.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:01:00.000+08:00,5.988852500915527,14.769092559814453,13.847412109375,0.11245934665203094,0.0,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:02:00.000+08:00,5.259706497192383,14.806453704833984,13.861328125,0.09754575043916702,0.0,388.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:03:00.000+08:00,5.187688827514648,14.824108123779297,13.9306640625,0.09300675243139267,0.0,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:04:00.000+08:00,6.231031894683838,14.864997863769531,13.895751953125,0.11859683692455292,0.0,388.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:05:00.000+08:00,5.720765590667725,14.930156707763672,13.923828125,0.09785252809524536,0.0,388.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:06:00.000+08:00,5.582820892333984,14.90285873413086,13.972412109375,0.09896682947874069,0.0,388.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:07:00.000+08:00,5.624045372009277,14.90854263305664,13.972412109375,0.10815618932247162,0.0,388.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:08:00.000+08:00,5.506131649017334,14.941158294677734,14.020751953125,0.10245957225561142,0.0,388.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:09:00.000+08:00,5.561179161071777,14.880401611328125,14.0556640625,0.10113056749105453,0.0,388.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:10:00.000+08:00,5.177475452423096,14.977664947509766,14.0556640625,0.09445109963417053,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:11:00.000+08:00,5.486026763916016,14.950347900390625,14.1044921875,0.10018578916788101,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:12:00.000+08:00,5.123233318328857,14.943313598632812,14.1044921875,0.08383560180664062,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:13:00.000+08:00,0.0,15.040580749511719,14.09765625,0.0,nan,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:14:00.000+08:00,4.574987888336182,15.032176971435547,14.0908203125,0.08177929371595383,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:15:00.000+08:00,4.788608074188232,15.019432067871094,14.16015625,0.07969799637794495,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:16:00.000+08:00,6.016177177429199,15.10791015625,14.173583984375,0.11326660960912704,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:17:00.000+08:00,5.2906904220581055,15.114952087402344,14.173828125,0.09955820441246033,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:18:00.000+08:00,5.330044746398926,15.080604553222656,14.1875,0.09100876748561859,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:19:00.000+08:00,5.420068264007568,15.084110260009766,14.2294921875,0.10231072455644608,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:20:00.000+08:00,6.011659145355225,15.173023223876953,14.236328125,0.11023079603910446,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:21:00.000+08:00,5.3558759689331055,15.132537841796875,14.284912109375,0.09490769356489182,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:22:00.000+08:00,4.86949348449707,15.225841522216797,14.28515625,0.08257041871547699,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:23:00.000+08:00,5.420562267303467,15.220565795898438,14.3056640625,0.10100512206554413,0.0,385.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:24:00.000+08:00,6.423430919647217,15.24521255493164,14.263916015625,0.11980167031288147,0.0,385.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:25:00.000+08:00,6.310573101043701,15.194164276123047,14.347412109375,0.11847390234470367,0.0,385.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:26:00.000+08:00,5.5528693199157715,15.2861328125,14.3408203125,0.10238069295883179,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:27:00.000+08:00,6.033663749694824,15.251789093017578,14.4033203125,0.1010180115699768,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:28:00.000+08:00,5.975772380828857,15.264122009277344,14.4033203125,0.10002661496400833,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:29:00.000+08:00,5.79246711730957,15.290962219238281,14.41015625,0.11042532324790955,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:30:00.000+08:00,6.572360515594482,15.359638214111328,14.4169921875,0.11064348369836807,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:31:00.000+08:00,6.1562395095825195,15.327938079833984,14.451416015625,0.10288290679454803,0.0,386.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:32:00.000+08:00,5.14968729019165,15.328838348388672,14.4794921875,0.08993030339479446,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:33:00.000+08:00,5.877158164978027,15.348640441894531,14.444580078125,0.10992199927568436,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:34:00.000+08:00,5.509888648986816,15.375465393066406,14.541748046875,0.09278131276369095,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:35:00.000+08:00,5.099921703338623,15.41067886352539,14.548583984375,0.08585315197706223,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:36:00.000+08:00,4.9476165771484375,15.417247772216797,14.5419921875,0.09635096043348312,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:37:00.000+08:00,5.430568218231201,15.497840881347656,14.5908203125,0.08983233571052551,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:38:00.000+08:00,5.556891441345215,15.446769714355469,14.5625,0.09787923842668533,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:39:00.000+08:00,5.425206184387207,15.46657943725586,14.6044921875,0.09421493113040924,0.0,385.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:40:00.000+08:00,5.1273579597473145,15.471439361572266,14.5908203125,0.0922740027308464,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:41:00.000+08:00,4.934793949127197,15.561210632324219,14.5908203125,0.08696305751800537,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:42:00.000+08:00,4.550233840942383,15.513652801513672,14.632080078125,0.07783116400241852,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:43:00.000+08:00,5.369332790374756,15.552352905273438,14.625,0.0941069945693016,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:44:00.000+08:00,5.516780376434326,15.586177825927734,14.694580078125,0.09222134202718735,0.0,385.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:45:00.000+08:00,5.4274797439575195,15.591957092285156,14.7158203125,0.09551966935396194,0.0,386.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:46:00.000+08:00,5.428613662719727,15.591957092285156,14.736328125,0.09436532109975815,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:47:00.000+08:00,5.625299453735352,15.639938354492188,14.77099609375,0.09291817992925644,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:48:00.000+08:00,5.532338619232178,15.6513671875,14.76416015625,0.09617213904857635,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:49:00.000+08:00,5.631229400634766,15.667655944824219,14.78515625,0.09917967766523361,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:50:00.000+08:00,5.732473373413086,15.681381225585938,14.757080078125,0.10738904029130936,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:51:00.000+08:00,5.509406089782715,15.700267791748047,14.861328125,0.09698361158370972,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:52:00.000+08:00,5.70825719833374,15.703300476074219,14.847412109375,0.09995090216398239,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:53:00.000+08:00,5.303878307342529,15.72402572631836,14.847412109375,0.09535438567399979,0.0,385.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:54:00.000+08:00,5.568137168884277,15.70022964477539,14.9169921875,0.08797912299633026,0.0,384.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:55:00.000+08:00,5.831640720367432,15.782535552978516,14.923583984375,0.09760256111621857,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:56:00.000+08:00,6.557867050170898,15.801410675048828,14.888916015625,0.11791080981492996,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:57:00.000+08:00,6.095837593078613,nan,nan,0.09460069239139557,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T01:58:00.000+08:00,6.478809833526611,15.778175354003906,14.95166015625,0.11728866398334503,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T01:59:00.000+08:00,6.3975019454956055,15.841941833496094,14.958251953125,0.1098133996129036,0.0,385.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:00:00.000+08:00,6.0978217124938965,15.873626708984375,14.9931640625,0.09617392718791962,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:01:00.000+08:00,5.534187316894531,15.873157501220703,14.9375,0.0892317071557045,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:02:00.000+08:00,5.32910680770874,15.834884643554688,15.007080078125,0.09053414314985275,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:03:00.000+08:00,6.250455379486084,15.851654052734375,15.0556640625,0.11327293515205383,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:04:00.000+08:00,5.559478759765625,15.92068099975586,15.0,0.09933149814605713,0.0,385.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:05:00.000+08:00,6.046074867248535,15.888236999511719,15.069580078125,0.09877343475818634,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:06:00.000+08:00,6.143234729766846,15.89825439453125,15.0908203125,0.09702268987894058,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:07:00.000+08:00,5.595531940460205,15.982421875,15.097412109375,0.09607041627168655,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:08:00.000+08:00,5.499588966369629,15.956268310546875,15.159912109375,0.08536921441555023,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:09:00.000+08:00,5.174500465393066,15.968624114990234,15.138916015625,0.08399384468793869,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:10:00.000+08:00,5.069855690002441,16.00853729248047,15.2431640625,0.09173993766307831,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:11:00.000+08:00,5.34023380279541,16.100914001464844,15.138916015625,0.08437936007976532,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:12:00.000+08:00,5.631811141967773,16.037399291992188,15.2431640625,0.09271329641342163,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:13:00.000+08:00,5.228897571563721,16.076995849609375,15.22265625,0.0794057548046112,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:14:00.000+08:00,5.191284656524658,16.103546142578125,15.2294921875,0.09754618257284164,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:15:00.000+08:00,5.089841842651367,16.118453979492188,15.194580078125,0.08550972491502762,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:16:00.000+08:00,5.223206043243408,16.060623168945312,15.291748046875,0.0900685042142868,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:17:00.000+08:00,5.58253812789917,16.075515747070312,15.2919921875,0.09681408107280731,0.0,385.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:18:00.000+08:00,5.849202632904053,16.24993133544922,15.25,0.0906585231423378,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:19:00.000+08:00,5.920960426330566,16.158493041992188,15.354248046875,0.08830833435058594,0.0,386.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:20:00.000+08:00,6.005667209625244,16.18547821044922,15.361083984375,0.09325271099805832,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:21:00.000+08:00,5.58692741394043,16.204139709472656,15.319580078125,0.10467345267534256,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:22:00.000+08:00,5.730079174041748,16.150428771972656,15.409912109375,0.09687380492687225,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:23:00.000+08:00,5.0816755294799805,16.18816375732422,15.382080078125,0.088114894926548,0.0,386.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:24:00.000+08:00,4.982348918914795,16.197036743164062,15.423583984375,0.08185827732086182,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:25:00.000+08:00,6.267795562744141,16.35753631591797,15.423828125,0.09148209542036057,0.0,386.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:26:00.000+08:00,6.201879024505615,16.276268005371094,15.444580078125,0.09919094294309616,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:27:00.000+08:00,6.334107875823975,16.305099487304688,15.486328125,0.09720482677221298,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:28:00.000+08:00,6.262291431427002,16.330795288085938,15.47265625,0.11736176162958145,0.0,385.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:29:00.000+08:00,5.868512153625488,16.29393768310547,15.541748046875,0.09328263252973557,0.0,386.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:30:00.000+08:00,5.396275043487549,16.30402374267578,15.5,0.09085223823785782,0.0,385.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:31:00.000+08:00,5.780810832977295,16.348426818847656,15.5419921875,0.0984271690249443,0.0,386.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:32:00.000+08:00,5.546699523925781,16.43981170654297,15.5283203125,0.08272220939397812,0.0,386.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:33:00.000+08:00,5.919495582580566,16.490257263183594,15.5,0.08818881213665009,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:34:00.000+08:00,6.35137939453125,16.434646606445312,15.611328125,0.10162623226642609,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:35:00.000+08:00,6.0301618576049805,16.47136688232422,15.597412109375,0.10905614495277405,0.0,385.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:36:00.000+08:00,6.221553802490234,16.486236572265625,15.59765625,0.12224060297012329,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:37:00.000+08:00,6.060739994049072,16.41168212890625,15.6806640625,0.10343468934297562,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:38:00.000+08:00,5.618566989898682,16.49382781982422,15.7294921875,0.0974278524518013,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:39:00.000+08:00,6.014492988586426,16.48688507080078,15.632080078125,0.10484052449464798,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:40:00.000+08:00,6.079984188079834,16.416366577148438,15.7294921875,0.09873514622449875,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:41:00.000+08:00,6.025238513946533,16.536544799804688,15.70849609375,0.09988096356391907,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:42:00.000+08:00,5.990764141082764,16.583106994628906,15.72265625,0.10160565376281738,0.0,386.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:43:00.000+08:00,6.9266767501831055,16.616729736328125,15.798828125,0.09439975023269653,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:44:00.000+08:00,6.513406276702881,16.529273986816406,15.77099609375,0.10138113051652908,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:45:00.000+08:00,5.877157211303711,16.6026611328125,15.7783203125,0.1003371924161911,0.0,386.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:46:00.000+08:00,6.097651958465576,16.598663330078125,15.791748046875,0.0907534509897232,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:47:00.000+08:00,5.858607292175293,16.518142700195312,15.8408203125,0.08490847051143646,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:48:00.000+08:00,5.458501815795898,16.505355834960938,15.78515625,0.08631748706102371,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:49:00.000+08:00,5.4688825607299805,16.689834594726562,15.8125,0.08420916646718979,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:50:00.000+08:00,5.6966657638549805,16.63116455078125,15.89599609375,0.07897152751684189,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:51:00.000+08:00,6.067702770233154,16.74725341796875,15.8125,0.08670532703399658,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:52:00.000+08:00,6.070162773132324,16.683685302734375,15.909912109375,0.1079803928732872,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:53:00.000+08:00,6.3106255531311035,16.701499938964844,15.923583984375,0.11291706562042236,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:54:00.000+08:00,6.35827112197876,16.73613739013672,15.91015625,0.0897255465388298,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:55:00.000+08:00,6.074135780334473,16.63294219970703,15.9658203125,0.09325385093688965,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:56:00.000+08:00,5.716517448425293,nan,nan,0.08823335915803909,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T02:57:00.000+08:00,5.532170295715332,16.75487518310547,15.986328125,0.07205425947904587,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:58:00.000+08:00,5.610410690307617,16.753398895263672,15.986328125,0.07221043854951859,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T02:59:00.000+08:00,5.809450149536133,16.793994903564453,16.01416015625,0.08690375834703445,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:00:00.000+08:00,5.634012222290039,16.770221710205078,16.0,0.09335377812385559,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:01:00.000+08:00,5.558045387268066,16.801918029785156,16.09765625,0.08459138125181198,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:02:00.000+08:00,5.149913311004639,16.846481323242188,16.09765625,0.06889543682336807,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:03:00.000+08:00,5.110060691833496,16.85738754272461,16.09765625,0.07277148216962814,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:04:00.000+08:00,5.835655212402344,16.867801666259766,16.1953125,0.08629311621189117,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:05:00.000+08:00,5.195733547210693,16.99478530883789,16.1953125,0.07719618082046509,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:06:00.000+08:00,5.732641696929932,16.894027709960938,16.19482421875,0.08641386032104492,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:07:00.000+08:00,5.648443698883057,16.901477813720703,16.208984375,0.08943098038434982,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:08:00.000+08:00,5.792740821838379,16.949512481689453,16.208984375,0.11090712994337082,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:09:00.000+08:00,5.775747776031494,16.945552825927734,16.1953125,0.0801272839307785,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:10:00.000+08:00,5.914305686950684,16.963871002197266,16.22265625,0.08100425451993942,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:11:00.000+08:00,5.995079040527344,16.985172271728516,16.125,0.087437205016613,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:12:00.000+08:00,5.476283550262451,16.986133575439453,16.19482421875,0.08078502863645554,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:13:00.000+08:00,5.7436842918396,16.89678955078125,16.25,0.08608385920524597,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:14:00.000+08:00,6.166898727416992,17.00794219970703,16.25,0.08568816632032394,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:15:00.000+08:00,6.409369945526123,17.052547454833984,16.333984375,0.10831775516271591,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:16:00.000+08:00,6.195590972900391,17.07876968383789,16.361328125,0.06628893315792084,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:17:00.000+08:00,6.219737529754639,17.06982421875,16.29150390625,0.08162953704595566,0.0,386.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:18:00.000+08:00,6.191836357116699,17.098068237304688,16.361328125,0.09206150472164154,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:19:00.000+08:00,6.5272979736328125,17.123863220214844,16.26416015625,0.09478552639484406,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:20:00.000+08:00,6.68539571762085,17.01218032836914,16.375,0.09477342665195465,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:21:00.000+08:00,6.099697113037109,17.02112579345703,16.486328125,0.09027790278196335,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:22:00.000+08:00,6.47712516784668,17.041423797607422,16.375,0.10690423846244812,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:23:00.000+08:00,6.247495174407959,17.186744689941406,16.45849609375,0.06716298311948776,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:24:00.000+08:00,6.898610591888428,17.210025787353516,16.486328125,0.08276139199733734,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:25:00.000+08:00,6.601410388946533,17.202590942382812,16.486328125,0.09266048669815063,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:26:00.000+08:00,7.090660095214844,17.24913787841797,16.40283203125,0.11325609683990479,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:27:00.000+08:00,5.630038738250732,17.238269805908203,16.47265625,0.0808420181274414,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:28:00.000+08:00,5.899623394012451,17.131549835205078,16.58349609375,0.08538324385881424,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:29:00.000+08:00,6.568750381469727,17.141002655029297,16.56982421875,0.111182801425457,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:30:00.000+08:00,7.07531213760376,17.19149398803711,16.556640625,0.09570835530757904,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:31:00.000+08:00,6.199614524841309,17.32147216796875,16.611328125,0.07564495503902435,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:32:00.000+08:00,5.800708293914795,17.325435638427734,16.56982421875,0.060108866542577744,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:33:00.000+08:00,6.431819915771484,17.34128189086914,16.583984375,0.07775481790304184,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:34:00.000+08:00,6.235236644744873,17.34677505493164,16.5703125,0.08878736943006516,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:35:00.000+08:00,5.278902530670166,17.25729751586914,16.6953125,0.08609446883201599,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:36:00.000+08:00,6.168344020843506,17.269851684570312,16.6669921875,0.09143302589654922,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:37:00.000+08:00,5.648995876312256,17.278125762939453,16.69482421875,0.08702827244997025,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:38:00.000+08:00,5.696796894073486,17.286579132080078,16.681640625,0.06352198868989944,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:39:00.000+08:00,5.466007232666016,17.44326400756836,16.69482421875,0.0653815045952797,0.0,387.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:40:00.000+08:00,5.230339527130127,17.441890716552734,16.708984375,0.059710681438446045,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:41:00.000+08:00,5.451181888580322,17.478424072265625,16.63916015625,0.06542903184890747,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:42:00.000+08:00,5.162656784057617,17.378246307373047,16.8203125,0.07666527479887009,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:43:00.000+08:00,6.019855499267578,17.390647888183594,16.84765625,0.08753931522369385,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:44:00.000+08:00,5.657214164733887,17.387218475341797,16.81982421875,0.09420409053564072,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:45:00.000+08:00,5.981064319610596,17.402538299560547,16.861328125,0.08972354233264923,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:46:00.000+08:00,5.709733963012695,17.411502838134766,16.806640625,0.06216534972190857,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:47:00.000+08:00,5.496784687042236,17.449588775634766,16.8203125,0.0653444230556488,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:48:00.000+08:00,5.9989142417907715,17.449058532714844,16.81982421875,0.0644179955124855,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:49:00.000+08:00,6.0503249168396,17.60629653930664,16.8056640625,0.07261122763156891,0.0,387.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:50:00.000+08:00,5.975436210632324,17.593875885009766,16.75,0.07360431551933289,0.0,388.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:51:00.000+08:00,5.882648944854736,17.50058364868164,16.9453125,0.07588889449834824,0.0,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:52:00.000+08:00,6.262022972106934,17.506118774414062,16.986328125,0.0974820926785469,0.0,388.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:53:00.000+08:00,5.83795166015625,17.520931243896484,16.986328125,0.08595282584428787,0.0,388.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:54:00.000+08:00,5.518003940582275,17.564002990722656,16.931640625,0.06166117265820503,0.0,387.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:55:00.000+08:00,5.83814811706543,nan,nan,0.06627484411001205,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T03:56:00.000+08:00,6.227089881896973,17.563491821289062,16.958740234375,0.06569086015224457,0.0,387.5500030517578,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:57:00.000+08:00,6.624113082885742,17.57589340209961,16.97265625,0.0831117331981659,0.0,387.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:58:00.000+08:00,6.716898441314697,17.727066040039062,16.97265625,0.07933790236711502,0.0,387.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T03:59:00.000+08:00,6.81157112121582,17.722808837890625,16.875,0.08461256325244904,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:00:00.000+08:00,7.4497222900390625,17.634815216064453,17.08349609375,0.09360811114311218,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:01:00.000+08:00,6.574437141418457,17.656753540039062,17.09765625,0.10098404437303543,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:02:00.000+08:00,6.830129623413086,17.656753540039062,17.02783203125,0.10543105751276016,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:03:00.000+08:00,6.29130744934082,17.663875579833984,17.09765625,0.06632211059331894,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:04:00.000+08:00,6.441951751708984,17.688461303710938,17.0703125,0.07974424213171005,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:05:00.000+08:00,5.318465709686279,17.69744873046875,17.0419921875,0.06169654428958893,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:06:00.000+08:00,6.453149318695068,17.713027954101562,17.0283203125,0.07249782979488373,0.0,387.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:07:00.000+08:00,6.957380294799805,17.84410858154297,17.0556640625,0.08533110469579697,0.0,387.1000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:08:00.000+08:00,6.14204216003418,17.868419647216797,17.06982421875,0.07815666496753693,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:09:00.000+08:00,6.100438117980957,17.764022827148438,17.125,0.08095265179872513,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:10:00.000+08:00,6.060609340667725,17.793357849121094,17.15283203125,0.09310765564441681,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:11:00.000+08:00,6.284433364868164,17.772754669189453,17.125,0.09957756847143173,0.0,387.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:12:00.000+08:00,6.390451908111572,17.79229736328125,17.236328125,0.08102453500032425,0.0,386.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:13:00.000+08:00,6.575940132141113,17.821102142333984,17.22216796875,0.07579753547906876,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:14:00.000+08:00,6.184446811676025,17.841449737548828,17.125,0.07159720361232758,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:15:00.000+08:00,6.296446800231934,17.84701919555664,17.236328125,0.07228762656450272,0.0,386.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:16:00.000+08:00,6.179062843322754,17.84990692138672,17.208984375,0.07216624170541763,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:17:00.000+08:00,6.437371253967285,17.87765121459961,17.34765625,0.09150880575180054,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:18:00.000+08:00,6.497657299041748,17.918048858642578,17.25,0.08050020784139633,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:19:00.000+08:00,5.637403964996338,17.91387176513672,17.34765625,0.07033952325582504,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:20:00.000+08:00,6.203649997711182,17.93871307373047,17.34716796875,0.06811951100826263,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:21:00.000+08:00,6.209848880767822,17.944499969482422,17.34716796875,0.07244119793176651,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:22:00.000+08:00,6.448987007141113,17.94106674194336,17.306640625,0.0853152796626091,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:23:00.000+08:00,5.838109970092773,17.947933197021484,17.25,0.0716891661286354,0.0,386.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:24:00.000+08:00,6.194750785827637,17.997638702392578,17.431640625,0.08068269491195679,0.0,386.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:25:00.000+08:00,6.118560791015625,17.878955841064453,17.47265625,0.07735122740268707,0.0,386.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:26:00.000+08:00,6.197336196899414,17.98574447631836,17.3203125,0.07932136952877045,0.0,386.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:27:00.000+08:00,5.958042621612549,18.014568328857422,17.458984375,0.052137501537799835,0.0,386.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:28:00.000+08:00,5.949990749359131,18.037818908691406,17.486328125,0.06750170141458511,0.0,386.29998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:29:00.000+08:00,6.225945472717285,18.066818237304688,17.47265625,0.054546892642974854,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:30:00.000+08:00,6.44041109085083,18.04123306274414,17.45849609375,0.0693894773721695,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:31:00.000+08:00,6.393423080444336,18.077655792236328,17.4033203125,0.0838741883635521,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:32:00.000+08:00,5.961838245391846,18.08718490600586,17.375,0.07176858186721802,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:33:00.000+08:00,6.099991798400879,18.089874267578125,17.47265625,0.07308216392993927,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:34:00.000+08:00,6.09549617767334,18.114933013916016,17.47265625,0.07246959954500198,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:35:00.000+08:00,6.266177177429199,18.010299682617188,17.583984375,0.07718371599912643,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:36:00.000+08:00,6.656235218048096,18.24893569946289,17.44482421875,0.08529418706893921,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:37:00.000+08:00,6.880942344665527,18.160690307617188,17.611328125,0.10047924518585205,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:38:00.000+08:00,6.501527786254883,18.168792724609375,17.51416015625,0.05499395355582237,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:39:00.000+08:00,7.010805606842041,18.17601776123047,17.611328125,0.11185432970523834,0.0,386.5,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:40:00.000+08:00,6.590851783752441,18.179977416992188,17.583984375,0.06840276718139648,0.0,387.20001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:41:00.000+08:00,6.841062545776367,18.230426788330078,17.59765625,0.0773560181260109,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:42:00.000+08:00,6.694308280944824,18.21688461303711,17.5556640625,0.07727640867233276,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:43:00.000+08:00,7.423868656158447,18.24013900756836,17.56982421875,0.1009121686220169,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:44:00.000+08:00,7.036706924438477,18.12810516357422,17.736328125,0.0883454754948616,0.0,386.6000061035156,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:45:00.000+08:00,6.588011264801025,18.247905731201172,17.625,0.080121710896492,0.0,386.3999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:46:00.000+08:00,6.545436382293701,18.303394317626953,17.736328125,0.08705345541238785,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:47:00.000+08:00,6.437048435211182,18.2904052734375,17.736328125,0.080656498670578,0.0,386.70001220703125,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:48:00.000+08:00,6.467023849487305,18.306259155273438,17.681640625,0.07992734760046005,0.0,386.8999938964844,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:49:00.000+08:00,6.824545383453369,18.312557220458984,17.66650390625,0.07678494602441788,0.0,386.79998779296875,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
2026-09-04T04:50:00.000+08:00,6.6821513175964355,18.342479705810547,17.70849609375,0.08446050435304642,0.0,387.0,0.0,0.0,2528.39990234375,nan,nan,nan,65536.0
