timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-04T09:05:00.000+08:00,195.1648712158203,11.744441986083984,9.03515625,10.600906372070312,0.0963125228881836,381.0,1.8380000591278076,1.0180000066757202,2529.89990234375,506.25,1.990625023841858,1.019327998161316,2609.0
2026-09-04T09:06:00.000+08:00,196.71560668945312,11.846660614013672,9.236328125,10.686360359191895,0.0947001576423645,380.8999938964844,1.8300000429153442,1.0169999599456787,2529.89990234375,506.25,1.990625023841858,1.0181167125701904,2609.0
2026-09-04T09:07:00.000+08:00,195.62571716308594,11.892776489257812,9.2158203125,10.681285858154297,0.09511964023113251,380.70001220703125,1.8370000123977661,1.0180000066757202,2529.89990234375,506.25,1.990625023841858,1.0198663473129272,2609.0
2026-09-04T09:08:00.000+08:00,191.04971313476562,11.907135009765625,9.236328125,10.174966812133789,0.1000494658946991,380.79998779296875,1.8309999704360962,1.0169999599456787,2529.89990234375,506.25,1.990625023841858,1.0265954732894897,2609.0
2026-09-04T09:09:00.000+08:00,197.41441345214844,11.968978881835938,9.3544921875,10.492990493774414,0.09701714664697647,380.79998779296875,1.8309999704360962,1.0130000114440918,2530.0,506.25,1.990625023841858,1.015694260597229,2609.0
2026-09-04T09:10:00.000+08:00,196.4034423828125,12.04256820678711,9.3056640625,10.431792259216309,0.09787388145923615,380.6000061035156,1.8350000381469727,1.0180000066757202,2530.0,506.25,1.990625023841858,1.017309308052063,2609.0
2026-09-04T09:11:00.000+08:00,200.53433227539062,12.00765609741211,9.39599609375,10.572336196899414,0.09619444608688354,380.70001220703125,1.8339999914169312,1.0149999856948853,2530.0,506.25,1.990625023841858,1.018520474433899,2609.0
2026-09-04T09:12:00.000+08:00,197.17190551757812,12.070747375488281,9.4306640625,10.15991497039795,0.10000083595514297,380.20001220703125,1.8359999656677246,1.0149999856948853,2530.0,506.25,1.990625023841858,1.016501784324646,2609.0
2026-09-04T09:13:00.000+08:00,195.44607543945312,12.126106262207031,9.4375,10.613414764404297,0.09591635316610336,380.79998779296875,1.8359999656677246,1.0160000324249268,2530.0,506.25,1.990625023841858,1.0225579738616943,2609.0
2026-09-04T09:14:00.000+08:00,194.14620971679688,12.1817626953125,9.4931640625,9.92324447631836,0.1016804501414299,380.79998779296875,1.8480000495910645,1.0230000019073486,2530.0,506.25,1.990625023841858,1.0198663473129272,2609.0
2026-09-04T09:15:00.000+08:00,194.25970458984375,12.317195892333984,9.78515625,10.175808906555176,0.09925501048564911,381.0,1.8450000286102295,1.0199999809265137,2530.10009765625,506.25,1.990625023841858,1.015694260597229,2609.0
2026-09-04T09:16:00.000+08:00,194.1981658935547,12.291923522949219,9.597412109375,10.359551429748535,0.09807375073432922,381.29998779296875,1.8489999771118164,1.0219999551773071,2530.10009765625,506.25,1.990625023841858,1.0190588235855103,2609.0
2026-09-04T09:17:00.000+08:00,195.98324584960938,12.299057006835938,9.534912109375,10.042534828186035,0.101866714656353,380.79998779296875,1.8339999914169312,1.0180000066757202,2530.10009765625,506.25,1.990625023841858,1.0178475379943848,2609.0
2026-09-04T09:18:00.000+08:00,195.464111328125,12.188209533691406,9.4658203125,9.9921293258667,0.101579949259758,380.8999938964844,1.8270000219345093,1.0180000066757202,2530.10009765625,506.25,1.990625023841858,1.0160980224609375,2609.0
2026-09-04T09:19:00.000+08:00,199.31326293945312,12.147445678710938,9.58349609375,10.655769348144531,0.09562894701957703,381.1000061035156,1.8270000219345093,1.0149999856948853,2530.10009765625,506.25,1.990625023841858,1.0169055461883545,2609.0
2026-09-04T09:20:00.000+08:00,197.02587890625,12.189582824707031,9.611328125,10.805694580078125,0.09383940696716309,380.8999938964844,1.8229999542236328,1.0119999647140503,2530.10009765625,506.25,1.990625023841858,1.0214812755584717,2609.0
2026-09-04T09:21:00.000+08:00,197.11891174316406,12.091087341308594,9.423828125,10.783658027648926,0.0939384400844574,381.20001220703125,1.8270000219345093,1.0149999856948853,2530.199951171875,506.25,1.990625023841858,1.018520474433899,2609.0
2026-09-04T09:22:00.000+08:00,197.17608642578125,12.08346939086914,9.416748046875,10.359514236450195,0.09836369007825851,380.8999938964844,1.8300000429153442,1.0119999647140503,2530.199951171875,506.25,1.990625023841858,1.0190588235855103,2609.0
2026-09-04T09:23:00.000+08:00,197.28585815429688,12.039775848388672,9.4931640625,9.897543907165527,0.10224758833646774,381.1000061035156,1.8320000171661377,1.0180000066757202,2530.199951171875,506.25,1.990625023841858,1.019327998161316,2609.0
2026-09-04T09:24:00.000+08:00,196.64193725585938,12.080101013183594,9.39599609375,10.406625747680664,0.0976301059126854,381.1000061035156,1.8300000429153442,1.0169999599456787,2530.199951171875,506.25,1.990625023841858,1.0202701091766357,2609.0
2026-09-04T09:25:00.000+08:00,198.72775268554688,12.04867172241211,9.375,11.117432594299316,0.09147796034812927,381.1000061035156,1.8420000076293945,1.0230000019073486,2530.199951171875,506.25,1.990625023841858,1.0202701091766357,2609.0
2026-09-04T09:26:00.000+08:00,200.4490509033203,12.098136901855469,9.4306640625,10.130790710449219,0.10058444738388062,381.0,1.8320000171661377,1.0169999599456787,2530.199951171875,506.25,1.990625023841858,1.0206738710403442,2609.0
2026-09-04T09:27:00.000+08:00,198.1595458984375,12.07269287109375,9.4931640625,10.315164566040039,0.09907742589712143,381.29998779296875,1.8350000381469727,1.0219999551773071,2530.300048828125,506.25,1.990625023841858,1.0235000848770142,2609.0
2026-09-04T09:28:00.000+08:00,196.92771911621094,12.077327728271484,9.6044921875,10.446805953979492,0.09735032916069031,381.0,1.8329999446868896,1.0169999599456787,2530.300048828125,506.25,1.990625023841858,1.0218850374221802,2609.0
2026-09-04T09:29:00.000+08:00,199.53817749023438,12.072982788085938,9.4931640625,10.374922752380371,0.09802482277154922,381.0,1.8289999961853027,1.0140000581741333,2530.300048828125,506.25,1.990625023841858,1.0226925611495972,2609.0
2026-09-04T09:30:00.000+08:00,199.43470764160156,12.015274047851562,9.382080078125,10.266746520996094,0.09973948448896408,380.8999938964844,1.8450000286102295,1.0210000276565552,2530.300048828125,506.25,1.990625023841858,1.0160980224609375,2609.0
2026-09-04T09:31:00.000+08:00,199.39833068847656,12.121177673339844,9.298828125,9.783299446105957,0.10415709018707275,381.1000061035156,1.8359999656677246,1.0160000324249268,2530.300048828125,506.25,1.990625023841858,1.0226925611495972,2609.0
2026-09-04T09:32:00.000+08:00,197.12567138671875,12.115020751953125,9.4658203125,10.562493324279785,0.0960000529885292,380.79998779296875,1.8420000076293945,1.0219999551773071,2530.39990234375,506.25,1.990625023841858,1.0214812755584717,2609.0
2026-09-04T09:33:00.000+08:00,196.44674682617188,12.083671569824219,9.4794921875,10.010944366455078,0.10178860276937485,381.1000061035156,1.843000054359436,1.0169999599456787,2530.39990234375,506.25,1.990625023841858,1.0225579738616943,2609.0
2026-09-04T09:34:00.000+08:00,193.9206085205078,12.017013549804688,9.409912109375,10.85933780670166,0.09337586164474487,381.1000061035156,1.843000054359436,1.0230000019073486,2530.39990234375,506.25,1.990625023841858,1.0210776329040527,2609.0
2026-09-04T09:35:00.000+08:00,192.4733123779297,12.046138763427734,9.34765625,9.707152366638184,0.10528319329023361,381.8999938964844,1.8389999866485596,1.0260000228881836,2530.39990234375,506.25,1.990625023841858,1.0198663473129272,2609.0
2026-09-04T09:36:00.000+08:00,191.8763885498047,11.9666748046875,9.41015625,10.29240608215332,0.09900502860546112,381.1000061035156,1.843999981880188,1.0169999599456787,2530.39990234375,509.765625,1.990625023841858,1.0252496004104614,2609.0
2026-09-04T09:37:00.000+08:00,189.69793701171875,11.937633514404297,9.361083984375,9.812713623046875,0.10343723744153976,381.29998779296875,1.8459999561309814,1.0169999599456787,2530.39990234375,506.25,1.990625023841858,1.0198663473129272,2609.0
2026-09-04T09:38:00.000+08:00,193.25665283203125,12.009773254394531,9.2919921875,10.347195625305176,0.09915730357170105,381.0,1.847000002861023,1.0149999856948853,2530.5,506.25,1.990625023841858,1.017309308052063,2609.0
2026-09-04T09:39:00.000+08:00,195.87347412109375,11.987117767333984,9.2919921875,10.172369003295898,0.09997671097517014,381.0,1.8559999465942383,1.0180000066757202,2530.5,506.25,1.990625023841858,1.013675570487976,2609.0
2026-09-04T09:40:00.000+08:00,195.39093017578125,11.884574890136719,9.2158203125,10.139988899230957,0.10049320757389069,381.0,1.8589999675750732,1.0180000066757202,2530.5,506.25,1.990625023841858,1.0169055461883545,2609.0
2026-09-04T09:41:00.000+08:00,195.17947387695312,11.781806945800781,9.03515625,10.482778549194336,0.09711165726184845,381.20001220703125,1.8559999465942383,1.0219999551773071,2530.5,506.25,1.990625023841858,1.0181167125701904,2609.0
2026-09-04T09:42:00.000+08:00,194.5359649658203,11.653697967529297,9.0556640625,10.02342700958252,0.10156207531690598,380.70001220703125,1.847000002861023,1.0140000581741333,2530.5,506.25,1.990625023841858,1.0226925611495972,2609.0
2026-09-04T09:43:00.000+08:00,197.10137939453125,11.734626770019531,8.958251953125,10.436788558959961,0.09753958135843277,381.1000061035156,1.8450000286102295,1.0180000066757202,2530.5,506.25,1.990625023841858,1.0152904987335205,2609.0
2026-09-04T09:44:00.000+08:00,197.82142639160156,11.662097930908203,9.076416015625,10.472146034240723,0.09721025079488754,381.20001220703125,1.8559999465942383,1.0199999809265137,2530.60009765625,506.25,1.990625023841858,1.017309308052063,2609.0
2026-09-04T09:45:00.000+08:00,197.71253967285156,11.630691528320312,9.125,10.191723823547363,0.09959061443805695,380.70001220703125,1.8519999980926514,1.0140000581741333,2530.60009765625,506.25,1.990625023841858,1.0210776329040527,2609.0
2026-09-04T09:46:00.000+08:00,195.07679748535156,11.596649169921875,8.9931640625,10.166031837463379,0.10013739764690399,380.5,1.8480000495910645,1.0149999856948853,2530.60009765625,506.25,1.990625023841858,1.0189242362976074,2609.0
2026-09-04T09:47:00.000+08:00,196.51817321777344,11.716075897216797,9.1318359375,10.199052810668945,0.10000928491353989,380.3999938964844,1.8489999771118164,1.0110000371932983,2530.60009765625,506.25,1.990625023841858,1.018520474433899,2609.0
2026-09-04T09:48:00.000+08:00,196.1344757080078,11.653644561767578,9.069580078125,9.680404663085938,0.10454108566045761,380.29998779296875,1.8389999866485596,1.0160000324249268,2530.60009765625,506.25,1.990625023841858,1.0124642848968506,2609.0
2026-09-04T09:49:00.000+08:00,194.22569274902344,nan,nan,10.032990455627441,0.10126592218875885,nan,nan,nan,nan,506.25,1.990625023841858,1.0151559114456177,2609.0
2026-09-04T09:50:00.000+08:00,198.90408325195312,11.655162811279297,9.1287841796875,10.152669906616211,0.09957971423864365,380.3000030517578,1.840499997138977,1.0130000114440918,2530.6500244140625,506.25,1.990625023841858,1.013675570487976,2609.0
2026-09-04T09:51:00.000+08:00,193.79185485839844,11.695850372314453,9.020751953125,9.864429473876953,0.10248944908380508,379.8999938964844,1.8420000076293945,1.0140000581741333,2530.699951171875,506.25,1.990625023841858,1.0143485069274902,2609.0
2026-09-04T09:52:00.000+08:00,198.02174377441406,11.73675537109375,9.069580078125,10.087788581848145,0.1006167009472847,380.29998779296875,1.8480000495910645,1.0110000371932983,2530.699951171875,506.25,1.990625023841858,1.0147521495819092,2609.0
2026-09-04T09:53:00.000+08:00,197.23577880859375,11.742488861083984,9.0625,9.991827011108398,0.10118269175291061,380.1000061035156,1.8519999980926514,1.0160000324249268,2530.699951171875,506.25,1.990625023841858,1.0115221738815308,2609.0
2026-09-04T09:54:00.000+08:00,197.67825317382812,11.746711730957031,9.0556640625,10.466107368469238,0.09611978381872177,380.20001220703125,1.850000023841858,1.0190000534057617,2530.699951171875,506.25,1.990625023841858,1.0167709589004517,2609.0
2026-09-04T09:55:00.000+08:00,196.61834716796875,11.731689453125,9.104248046875,10.405050277709961,0.09706824272871017,380.0,1.8480000495910645,1.0110000371932983,2530.699951171875,506.25,1.990625023841858,1.014886736869812,2609.0
2026-09-04T09:56:00.000+08:00,195.0544891357422,11.699535369873047,9.0419921875,10.33745288848877,0.09828339517116547,380.6000061035156,1.8459999561309814,1.0149999856948853,2530.800048828125,506.25,1.990625023841858,1.0123296976089478,2609.0
2026-09-04T09:57:00.000+08:00,195.00302124023438,11.701393127441406,9.1533203125,9.726666450500488,0.10394106060266495,380.70001220703125,1.8459999561309814,1.0140000581741333,2530.800048828125,506.25,1.990625023841858,1.0116567611694336,2609.0
2026-09-04T09:58:00.000+08:00,198.55062866210938,11.712238311767578,9.048828125,10.638050079345703,0.09484820812940598,380.20001220703125,1.8459999561309814,1.0110000371932983,2530.800048828125,506.25,1.990625023841858,1.019327998161316,2610.0
2026-09-04T09:59:00.000+08:00,198.38548278808594,11.731170654296875,9.048828125,10.460653305053711,0.09703026711940765,379.79998779296875,1.840999960899353,1.0119999647140503,2530.800048828125,506.25,1.990625023841858,1.017309308052063,2610.0
2026-09-04T10:00:00.000+08:00,199.631103515625,11.771011352539062,9.097412109375,10.092729568481445,0.10027019679546356,380.20001220703125,1.8370000123977661,1.0080000162124634,2530.800048828125,506.25,1.990625023841858,1.0151559114456177,2610.0
2026-09-04T10:01:00.000+08:00,196.45159912109375,11.866436004638672,9.222412109375,10.43484115600586,0.09688695520162582,380.1000061035156,1.840999960899353,1.0149999856948853,2530.800048828125,506.25,1.990625023841858,1.0160980224609375,2610.0
2026-09-04T10:02:00.000+08:00,198.535888671875,11.873779296875,8.9794921875,10.56627368927002,0.09596571326255798,380.6000061035156,1.8370000123977661,1.0149999856948853,2530.89990234375,506.25,1.990625023841858,1.0179821252822876,2610.0
2026-09-04T10:03:00.000+08:00,195.14981079101562,11.836395263671875,9.0556640625,10.541419982910156,0.09609711170196533,380.3999938964844,1.8309999704360962,1.0130000114440918,2530.89990234375,506.25,1.990625023841858,1.014886736869812,2610.0
2026-09-04T10:04:00.000+08:00,197.7488250732422,11.837120056152344,9.1806640625,10.374038696289062,0.09784039109945297,380.29998779296875,1.8250000476837158,1.0140000581741333,2530.89990234375,506.25,1.990625023841858,1.0132718086242676,2610.0
2026-09-04T10:05:00.000+08:00,197.6615447998047,11.789375305175781,9.069580078125,11.350954055786133,0.0895959883928299,380.5,1.8270000219345093,1.0099999904632568,2530.89990234375,506.25,1.990625023841858,1.017309308052063,2610.0
2026-09-04T10:06:00.000+08:00,198.49380493164062,11.799915313720703,9.02099609375,10.97315788269043,0.09231618046760559,380.6000061035156,1.840999960899353,1.0149999856948853,2530.89990234375,506.25,1.990625023841858,1.0152904987335205,2610.0
2026-09-04T10:07:00.000+08:00,198.48785400390625,11.772300720214844,9.2158203125,10.728776931762695,0.094418965280056,380.8999938964844,1.8389999866485596,1.0210000276565552,2530.89990234375,506.25,1.990625023841858,1.0177130699157715,2610.0
2026-09-04T10:08:00.000+08:00,198.16677856445312,11.756477355957031,9.20166015625,10.693888664245605,0.09444646537303925,380.29998779296875,1.8339999914169312,1.0130000114440918,2531.0,506.25,1.990625023841858,1.0229617357254028,2610.0
2026-09-04T10:09:00.000+08:00,198.355224609375,11.79083251953125,9.01416015625,10.638465881347656,0.09540849924087524,380.0,1.8370000123977661,1.0119999647140503,2531.0,506.25,1.990625023841858,1.0177130699157715,2610.0
2026-09-04T10:10:00.000+08:00,200.8753204345703,11.809715270996094,9.09765625,10.189142227172852,0.0993214100599289,380.0,1.8259999752044678,1.0110000371932983,2531.0,506.25,1.990625023841858,1.0139447450637817,2610.0
2026-09-04T10:11:00.000+08:00,199.02769470214844,11.778850555419922,9.125,10.08885669708252,0.10050693154335022,378.79998779296875,1.8300000429153442,1.0019999742507935,2531.0,506.25,1.990625023841858,1.0139447450637817,2610.0
2026-09-04T10:12:00.000+08:00,198.6553497314453,11.771011352539062,9.097412109375,11.0448637008667,0.09162630140781403,378.8999938964844,1.8300000429153442,0.9990000128746033,2531.0,502.734375,1.990625023841858,1.0068118572235107,2610.0
2026-09-04T10:13:00.000+08:00,197.90640258789062,11.787822723388672,9.236328125,10.790593147277832,0.09350737184286118,379.29998779296875,1.840999960899353,1.0089999437332153,2531.0,502.734375,1.9523437023162842,1.0023705959320068,2610.0
2026-09-04T10:14:00.000+08:00,199.8581085205078,11.856887817382812,9.159912109375,10.523660659790039,0.09530904144048691,379.79998779296875,1.8259999752044678,1.0099999904632568,2531.10009765625,506.25,1.9523437023162842,1.0069464445114136,2610.0
2026-09-04T10:15:00.000+08:00,200.98965454101562,11.775238037109375,9.104248046875,10.505552291870117,0.09509257972240448,379.79998779296875,1.8509999513626099,1.0119999647140503,2531.10009765625,506.25,1.990625023841858,1.0123296976089478,2610.0
2026-09-04T10:16:00.000+08:00,200.5563507080078,11.883041381835938,9.354248046875,10.279129981994629,0.09816005080938339,379.6000061035156,1.8530000448226929,1.0049999952316284,2531.10009765625,506.25,1.990625023841858,1.011387586593628,2610.0
2026-09-04T10:17:00.000+08:00,199.99635314941406,11.973518371582031,9.326416015625,10.502299308776855,0.09635984897613525,379.70001220703125,1.840999960899353,1.0049999952316284,2531.10009765625,506.25,1.990625023841858,1.010983943939209,2610.0
2026-09-04T10:18:00.000+08:00,193.61785888671875,11.875770568847656,9.2783203125,10.260919570922852,0.09862664341926575,379.5,1.843000054359436,1.0099999904632568,2531.10009765625,506.25,1.990625023841858,1.0069464445114136,2610.0
2026-09-04T10:19:00.000+08:00,198.51705932617188,11.898658752441406,9.27099609375,10.435511589050293,0.09668907523155212,379.1000061035156,1.8459999561309814,1.003999948501587,2531.10009765625,506.25,1.990625023841858,1.008561372756958,2610.0
2026-09-04T10:20:00.000+08:00,196.2386016845703,11.974254608154297,9.166748046875,10.214338302612305,0.09878270328044891,378.70001220703125,1.843999981880188,1.0049999952316284,2531.199951171875,506.25,1.9523437023162842,1.0053313970565796,2610.0
2026-09-04T10:21:00.000+08:00,198.24813842773438,11.957889556884766,9.16015625,10.538204193115234,0.0955570712685585,379.5,1.8370000123977661,1.0080000162124634,2531.199951171875,502.734375,1.9523437023162842,1.0064080953598022,2610.0
2026-09-04T10:22:00.000+08:00,198.66212463378906,11.956611633300781,9.28515625,10.838233947753906,0.09300408512353897,379.3999938964844,1.8329999446868896,1.00600004196167,2531.199951171875,506.25,1.990625023841858,1.0105801820755005,2610.0
2026-09-04T10:23:00.000+08:00,195.9309539794922,12.061843872070312,9.2431640625,10.914213180541992,0.09208176285028458,379.8999938964844,1.8380000591278076,1.0099999904632568,2531.199951171875,506.25,1.990625023841858,1.009368896484375,2610.0
2026-09-04T10:24:00.000+08:00,198.5159149169922,12.122451782226562,9.4169921875,11.149635314941406,0.09040654450654984,379.6000061035156,1.8339999914169312,1.0069999694824219,2531.199951171875,506.25,1.990625023841858,1.010176420211792,2610.0
2026-09-04T10:25:00.000+08:00,195.82638549804688,12.123893737792969,9.423828125,10.290705680847168,0.09775811433792114,379.70001220703125,1.8329999446868896,1.0069999694824219,2531.199951171875,506.25,1.990625023841858,1.010983943939209,2610.0
2026-09-04T10:26:00.000+08:00,194.01309204101562,12.01297378540039,9.486328125,10.6857328414917,0.09451854974031448,379.79998779296875,1.8380000591278076,1.0110000371932983,2531.300048828125,506.25,1.990625023841858,1.010176420211792,2610.0
2026-09-04T10:27:00.000+08:00,194.73902893066406,12.122245788574219,9.3125,10.165410041809082,0.09906142204999924,379.5,1.8289999961853027,1.0069999694824219,2531.300048828125,506.25,1.9523437023162842,1.0089651346206665,2610.0
2026-09-04T10:28:00.000+08:00,196.44781494140625,11.978534698486328,9.41015625,10.560787200927734,0.09544742852449417,379.5,1.8329999446868896,1.0069999694824219,2531.300048828125,506.25,1.9523437023162842,1.005735158920288,2610.0
2026-09-04T10:29:00.000+08:00,196.1265106201172,12.055702209472656,9.4306640625,9.83216667175293,0.10231722891330719,379.5,1.8450000286102295,1.0089999437332153,2531.300048828125,506.25,1.990625023841858,1.0182512998580933,2610.0
2026-09-04T10:30:00.000+08:00,195.6647491455078,12.020401000976562,9.4033203125,10.908077239990234,0.09231691062450409,379.5,1.8450000286102295,1.0099999904632568,2531.300048828125,506.25,1.990625023841858,1.012195110321045,2610.0
2026-09-04T10:31:00.000+08:00,194.98648071289062,12.020401000976562,9.4306640625,10.166033744812012,0.09954718500375748,378.8999938964844,1.8320000171661377,1.003000020980835,2531.300048828125,506.25,1.990625023841858,1.011387586593628,2610.0
2026-09-04T10:32:00.000+08:00,197.3020782470703,12.021854400634766,9.423828125,10.536419868469238,0.09576307982206345,379.29998779296875,1.8339999914169312,1.0049999952316284,2531.39990234375,502.734375,1.9523437023162842,1.0051968097686768,2610.0
2026-09-04T10:33:00.000+08:00,197.38002014160156,12.040176391601562,9.41015625,10.249174118041992,0.09854452311992645,379.20001220703125,1.8559999465942383,1.0160000324249268,2531.39990234375,506.25,1.9523437023162842,1.0069464445114136,2610.0
2026-09-04T10:34:00.000+08:00,195.2324676513672,12.023933410644531,9.298828125,10.296009063720703,0.09761063754558563,379.29998779296875,1.8289999961853027,1.0019999742507935,2531.39990234375,506.25,1.990625023841858,1.0154250860214233,2610.0
2026-09-04T10:35:00.000+08:00,198.95538330078125,12.101318359375,9.354248046875,10.574323654174805,0.09789621084928513,379.8999938964844,1.8329999446868896,1.0119999647140503,2531.39990234375,506.25,1.990625023841858,1.009368896484375,2610.0
2026-09-04T10:36:00.000+08:00,197.97792053222656,12.005359649658203,9.472412109375,10.331048965454102,0.0977635458111763,379.29998779296875,1.8240000009536743,1.00600004196167,2531.39990234375,506.25,1.990625023841858,1.0111184120178223,2610.0
2026-09-04T10:37:00.000+08:00,196.44297790527344,12.020267486572266,9.2919921875,10.57612419128418,0.09474170207977295,379.20001220703125,1.8450000286102295,1.0180000066757202,2531.39990234375,506.25,1.990625023841858,1.008561372756958,2610.0
2026-09-04T10:38:00.000+08:00,197.3767547607422,12.023002624511719,9.3681640625,10.9917631149292,0.09170503914356232,379.3999938964844,1.8209999799728394,1.0080000162124634,2531.5,506.25,1.990625023841858,1.013002634048462,2610.0
2026-09-04T10:39:00.000+08:00,196.66465759277344,11.984882354736328,9.2919921875,9.883735656738281,0.10259278863668442,378.79998779296875,1.8270000219345093,1.00600004196167,2531.5,506.25,1.9523437023162842,1.0069464445114136,2610.0
2026-09-04T10:40:00.000+08:00,193.971435546875,12.045284271240234,9.4169921875,10.500126838684082,0.0969512090086937,379.1000061035156,1.8339999914169312,1.00600004196167,2531.5,506.25,1.9523437023162842,1.006542682647705,2610.0
2026-09-04T10:41:00.000+08:00,198.72279357910156,12.09988021850586,9.41015625,10.467775344848633,0.09629553556442261,378.79998779296875,1.8329999446868896,1.003000020980835,2531.5,502.734375,1.9523437023162842,1.0072156190872192,2610.0
2026-09-04T10:42:00.000+08:00,201.57508850097656,12.06302261352539,9.4931640625,10.770208358764648,0.0936843529343605,378.8999938964844,1.8329999446868896,1.003000020980835,2531.5,502.734375,1.9523437023162842,1.0019668340682983,2610.0
2026-09-04T10:43:00.000+08:00,200.29347229003906,12.012493133544922,9.395751953125,10.295233726501465,0.0974237248301506,379.20001220703125,1.8259999752044678,1.0019999742507935,2531.5,502.734375,1.9523437023162842,1.0019668340682983,2610.0
2026-09-04T10:44:00.000+08:00,202.60546875,12.011775970458984,9.28515625,10.250986099243164,0.09784424304962158,379.1000061035156,1.850000023841858,1.0199999809265137,2531.60009765625,506.25,1.9523437023162842,1.006542682647705,2610.0
2026-09-04T10:45:00.000+08:00,198.4420166015625,12.013893127441406,9.1806640625,10.118391036987305,0.0990276038646698,379.0,1.8309999704360962,1.0049999952316284,2531.60009765625,502.734375,1.990625023841858,1.0217504501342773,2610.0
2026-09-04T10:46:00.000+08:00,198.0395050048828,12.038753509521484,9.1533203125,10.113755226135254,0.09986399114131927,379.3999938964844,1.8389999866485596,1.00600004196167,2531.60009765625,502.734375,1.9523437023162842,1.0056005716323853,2610.0
2026-09-04T10:47:00.000+08:00,197.91075134277344,12.000476837158203,9.3056640625,10.502385139465332,0.09712079912424088,378.70001220703125,1.8300000429153442,1.003000020980835,2531.60009765625,506.25,1.9523437023162842,1.005735158920288,2610.0
2026-09-04T10:48:00.000+08:00,196.3566131591797,nan,nan,11.038137435913086,0.09104796499013901,nan,nan,nan,nan,502.734375,1.9523437023162842,1.0056005716323853,2610.0
2026-09-04T10:49:00.000+08:00,194.3716583251953,12.065797805786133,9.2606201171875,10.847478866577148,0.09274043887853622,379.1999969482422,1.8349999785423279,1.0084999799728394,2531.60009765625,506.25,1.990625023841858,1.007753849029541,2610.0
2026-09-04T10:50:00.000+08:00,195.14218139648438,12.006477355957031,9.2431640625,10.371980667114258,0.09660643339157104,379.79998779296875,1.8229999542236328,1.0099999904632568,2531.699951171875,506.25,1.990625023841858,1.012195110321045,2610.0
2026-09-04T10:51:00.000+08:00,192.41995239257812,12.043342590332031,9.34765625,10.757170677185059,0.09342605620622635,379.20001220703125,1.8259999752044678,1.00600004196167,2531.699951171875,506.25,1.990625023841858,1.010176420211792,2610.0
2026-09-04T10:52:00.000+08:00,195.36788940429688,12.160152435302734,9.33349609375,10.825666427612305,0.09348154813051224,379.5,1.8259999752044678,1.0049999952316284,2531.699951171875,502.734375,1.9523437023162842,1.0035818815231323,2610.0
2026-09-04T10:53:00.000+08:00,195.02230834960938,12.160926818847656,9.423583984375,10.796627044677734,0.09308462589979172,379.20001220703125,1.8329999446868896,1.0080000162124634,2531.699951171875,506.25,1.9523437023162842,1.0061389207839966,2610.0
2026-09-04T10:54:00.000+08:00,193.39996337890625,12.124549865722656,9.284912109375,10.344138145446777,0.09725314378738403,378.70001220703125,1.8350000381469727,1.0019999742507935,2531.699951171875,502.734375,1.9523437023162842,1.0060043334960938,2610.0
2026-09-04T10:55:00.000+08:00,189.885986328125,12.011905670166016,9.4306640625,10.649629592895508,0.09436947852373123,378.8999938964844,1.8279999494552612,1.0019999742507935,2531.699951171875,502.734375,1.9523437023162842,1.0023705959320068,2610.0
2026-09-04T10:56:00.000+08:00,196.37191772460938,12.107582092285156,9.347412109375,10.923393249511719,0.09200437366962433,383.1000061035156,1.8660000562667847,1.0290000438690186,2531.800048828125,502.734375,1.9523437023162842,1.0056005716323853,2610.0
2026-09-04T10:57:00.000+08:00,195.30430603027344,12.06234359741211,9.326416015625,10.977327346801758,0.0912790521979332,382.79998779296875,1.8700000047683716,1.0379999876022339,2531.800048828125,509.765625,2.0289063453674316,1.0365545749664307,2611.0
2026-09-04T10:58:00.000+08:00,192.79507446289062,12.065914154052734,9.4306640625,9.874001502990723,0.10147861391305923,383.6000061035156,1.8569999933242798,1.0360000133514404,2531.800048828125,509.765625,1.990625023841858,1.0341321229934692,2611.0
2026-09-04T10:59:00.000+08:00,195.01535034179688,12.089729309082031,9.3681640625,10.908493995666504,0.09433015435934067,383.5,1.8550000190734863,1.0299999713897705,2531.800048828125,509.765625,1.990625023841858,1.0349395275115967,2611.0
2026-09-04T11:00:00.000+08:00,195.1947021484375,12.15261459350586,9.298828125,10.709195137023926,0.09580552577972412,384.5,1.8619999885559082,1.0440000295639038,2531.800048828125,509.765625,1.990625023841858,1.0333245992660522,2611.0
2026-09-04T11:01:00.000+08:00,192.8299102783203,12.11117172241211,9.382080078125,10.445718765258789,0.09937085211277008,384.5,1.850000023841858,1.0369999408721924,2531.89990234375,509.765625,2.0289063453674316,1.0482631921768188,2611.0
2026-09-04T11:02:00.000+08:00,192.219482421875,12.02279281616211,9.2783203125,10.103752136230469,0.10194232314825058,384.5,1.843000054359436,1.0369999408721924,2531.89990234375,509.765625,2.0289063453674316,1.0396499633789062,2611.0
2026-09-04T11:03:00.000+08:00,192.85836791992188,12.04787826538086,9.34765625,10.920148849487305,0.09541994333267212,383.70001220703125,1.8739999532699585,1.0410000085830688,2531.89990234375,513.28125,2.0289063453674316,1.0413994789123535,2611.0
2026-09-04T11:04:00.000+08:00,196.07313537597656,12.019908905029297,9.347412109375,10.44002628326416,0.09980817884206772,384.29998779296875,1.8550000190734863,1.0399999618530273,2531.89990234375,509.765625,1.990625023841858,1.0358816385269165,2611.0
2026-09-04T11:05:00.000+08:00,197.55133056640625,12.039180755615234,9.27099609375,11.045997619628906,0.09388016164302826,384.20001220703125,1.8669999837875366,1.034999966621399,2531.89990234375,509.765625,1.990625023841858,1.037092924118042,2611.0
2026-09-04T11:06:00.000+08:00,197.8660125732422,12.059249877929688,9.2919921875,10.392242431640625,0.10017087310552597,384.20001220703125,1.8660000562667847,1.0329999923706055,2531.89990234375,509.765625,2.0289063453674316,1.0419378280639648,2611.0
2026-09-04T11:07:00.000+08:00,198.95420837402344,12.068443298339844,9.4375,10.226786613464355,0.10179150849580765,384.1000061035156,1.875,1.0360000133514404,2532.0,509.765625,2.0289063453674316,1.040726661682129,2611.0
2026-09-04T11:08:00.000+08:00,197.22645568847656,12.152725219726562,9.395751953125,10.460280418395996,0.09885012358427048,383.8999938964844,1.8509999513626099,1.0329999923706055,2532.0,509.765625,1.990625023841858,1.0366891622543335,2611.0
2026-09-04T11:09:00.000+08:00,197.2601318359375,12.165363311767578,9.486328125,10.842121124267578,0.095184326171875,383.6000061035156,1.8630000352859497,1.0329999923706055,2532.0,509.765625,1.990625023841858,1.0333245992660522,2611.0
2026-09-04T11:10:00.000+08:00,198.20823669433594,12.079719543457031,9.4794921875,10.346697807312012,0.10012856125831604,384.29998779296875,1.8539999723434448,1.0369999408721924,2532.0,509.765625,1.990625023841858,1.0309021472930908,2611.0
2026-09-04T11:11:00.000+08:00,198.6536865234375,12.017013549804688,9.416748046875,10.86670207977295,0.0950610414147377,384.29998779296875,1.850000023841858,1.0329999923706055,2532.0,509.765625,2.0289063453674316,1.0419378280639648,2611.0
2026-09-04T11:12:00.000+08:00,198.28672790527344,12.086860656738281,9.423828125,10.540000915527344,0.09800758212804794,384.29998779296875,1.8480000495910645,1.0379999876022339,2532.0,509.765625,1.990625023841858,1.0387078523635864,2611.0
2026-09-04T11:13:00.000+08:00,199.77655029296875,12.086063385009766,9.3125,10.526638984680176,0.09851197153329849,384.29998779296875,1.8550000190734863,1.0390000343322754,2532.10009765625,509.765625,1.990625023841858,1.0395153760910034,2611.0
2026-09-04T11:14:00.000+08:00,201.6824951171875,12.074882507324219,9.444580078125,10.40529727935791,0.10033351182937622,384.0,1.840999960899353,1.0360000133514404,2532.10009765625,509.765625,1.990625023841858,1.0396499633789062,2611.0
2026-09-04T11:15:00.000+08:00,202.1477508544922,12.035018920898438,9.194580078125,10.681050300598145,0.09736870229244232,384.29998779296875,1.8589999675750732,1.0410000085830688,2532.10009765625,509.765625,1.990625023841858,1.037092924118042,2611.0
2026-09-04T11:16:00.000+08:00,199.28550720214844,11.964527130126953,9.28515625,11.227477073669434,0.09254083037376404,383.8999938964844,1.850000023841858,1.0379999876022339,2532.10009765625,509.765625,1.990625023841858,1.0374966859817505,2611.0
2026-09-04T11:17:00.000+08:00,199.04837036132812,11.86175537109375,9.08349609375,10.493151664733887,0.09854046255350113,383.70001220703125,1.843999981880188,1.031999945640564,2532.10009765625,509.765625,2.0289063453674316,1.0412650108337402,2611.0
2026-09-04T11:18:00.000+08:00,195.80113220214844,11.87066650390625,9.0,11.034920692443848,0.09433688223361969,384.29998779296875,1.8489999771118164,1.0420000553131104,2532.10009765625,509.765625,2.0289063453674316,1.0387078523635864,2611.0
2026-09-04T11:19:00.000+08:00,193.89413452148438,11.751235961914062,9.1181640625,10.377820014953613,0.10002100467681885,384.20001220703125,1.8559999465942383,1.0429999828338623,2532.199951171875,509.765625,1.990625023841858,1.0380349159240723,2611.0
2026-09-04T11:20:00.000+08:00,197.76950073242188,11.69479751586914,8.986328125,11.050981521606445,0.09338536858558655,383.70001220703125,1.8569999933242798,1.031999945640564,2532.199951171875,509.765625,1.990625023841858,1.036285400390625,2611.0
2026-09-04T11:21:00.000+08:00,198.25811767578125,11.708786010742188,9.1181640625,11.390570640563965,0.09147917479276657,384.1000061035156,1.843000054359436,1.034999966621399,2532.199951171875,509.765625,1.990625023841858,1.0411304235458374,2611.0
2026-09-04T11:22:00.000+08:00,197.50953674316406,11.754276275634766,9.159912109375,10.331827163696289,0.1009501963853836,383.3999938964844,1.850000023841858,1.034999966621399,2532.199951171875,509.765625,1.990625023841858,1.0387078523635864,2611.0
2026-09-04T11:23:00.000+08:00,197.2637176513672,11.816352844238281,8.9931640625,10.600826263427734,0.09801122546195984,384.29998779296875,1.850000023841858,1.0390000343322754,2532.199951171875,509.765625,1.990625023841858,1.0296908617019653,2611.0
2026-09-04T11:24:00.000+08:00,198.98719787597656,11.801525115966797,9.09765625,10.415630340576172,0.1000419557094574,383.29998779296875,1.8420000076293945,1.031000018119812,2532.300048828125,509.765625,1.990625023841858,1.038304090499878,2611.0
2026-09-04T11:25:00.000+08:00,199.93373107910156,11.779979705810547,9.1533203125,10.954338073730469,0.09448311477899551,383.8999938964844,1.8539999723434448,1.0369999408721924,2532.300048828125,509.765625,2.0289063453674316,1.0369583368301392,2611.0
2026-09-04T11:26:00.000+08:00,198.50877380371094,11.773551940917969,9.111328125,11.119575500488281,0.09334888309240341,384.0,1.8480000495910645,1.034999966621399,2532.300048828125,509.765625,1.990625023841858,1.0366891622543335,2611.0
2026-09-04T11:27:00.000+08:00,197.0210418701172,11.687946319580078,9.013916015625,10.569801330566406,0.09754204005002975,384.1000061035156,1.8589999675750732,1.0440000295639038,2532.300048828125,509.765625,1.990625023841858,1.0349395275115967,2611.0
2026-09-04T11:28:00.000+08:00,199.5857391357422,11.698753356933594,8.9375,10.820901870727539,0.09583304822444916,384.0,1.8559999465942383,1.0329999923706055,2532.300048828125,509.765625,1.990625023841858,1.0400537252426147,2611.0
2026-09-04T11:29:00.000+08:00,197.33387756347656,11.725605010986328,8.9794921875,10.607673645019531,0.09709952026605606,384.1000061035156,1.8700000047683716,1.0379999876022339,2532.300048828125,509.765625,1.990625023841858,1.0322479009628296,2611.0
2026-09-04T11:30:00.000+08:00,195.08660888671875,11.71219253540039,9.111328125,10.35052490234375,0.10086444765329361,384.0,1.8619999885559082,1.031999945640564,2532.39990234375,509.765625,2.0289063453674316,1.0473212003707886,2611.0
2026-09-04T11:31:00.000+08:00,195.99844360351562,11.67635726928711,8.986328125,10.585999488830566,0.09758171439170837,384.20001220703125,1.8630000352859497,1.0329999923706055,2532.39990234375,509.765625,2.0289063453674316,1.0419378280639648,2611.0
2026-09-04T11:32:00.000+08:00,200.7921905517578,11.566627502441406,9.03515625,10.472146034240723,0.09912008792161942,384.20001220703125,1.8680000305175781,1.0420000553131104,2532.39990234375,509.765625,2.0289063453674316,1.0416686534881592,2611.0
2026-09-04T11:33:00.000+08:00,200.2093505859375,11.577430725097656,8.9931640625,10.331673622131348,0.10066132992506027,383.79998779296875,1.8550000190734863,1.0360000133514404,2532.39990234375,509.765625,1.990625023841858,1.0368237495422363,2611.0
2026-09-04T11:34:00.000+08:00,201.74058532714844,11.598213195800781,9.09765625,10.656575202941895,0.0969354584813118,383.8999938964844,1.8650000095367432,1.0390000343322754,2532.39990234375,509.765625,1.990625023841858,1.0349395275115967,2611.0
2026-09-04T11:35:00.000+08:00,200.61988830566406,11.583511352539062,9.07666015625,10.713871955871582,0.09772376716136932,384.20001220703125,1.8609999418258667,1.031999945640564,2532.39990234375,509.765625,2.0289063453674316,1.0416686534881592,2611.0
2026-09-04T11:36:00.000+08:00,205.42697143554688,11.631031036376953,9.09765625,10.53327465057373,0.09854485839605331,384.3999938964844,1.8609999418258667,1.0410000085830688,2532.5,509.765625,2.0289063453674316,1.0424761772155762,2611.0
2026-09-04T11:37:00.000+08:00,201.2065887451172,11.69741439819336,9.132080078125,9.982688903808594,0.10408017039299011,383.70001220703125,1.871999979019165,1.0390000343322754,2532.5,509.765625,2.0289063453674316,1.0400537252426147,2611.0
2026-09-04T11:38:00.000+08:00,199.2885284423828,11.696369171142578,9.076416015625,10.171916007995605,0.10145580768585205,383.70001220703125,1.8669999837875366,1.034000039100647,2532.5,509.765625,2.0289063453674316,1.0374966859817505,2611.0
2026-09-04T11:39:00.000+08:00,198.78616333007812,11.638893127441406,9.1669921875,10.16568374633789,0.10161638259887695,383.79998779296875,1.8660000562667847,1.0390000343322754,2532.5,509.765625,2.0289063453674316,1.039111614227295,2611.0
2026-09-04T11:40:00.000+08:00,196.8408966064453,11.725044250488281,9.2294921875,10.019082069396973,0.10290364176034927,383.70001220703125,1.8519999980926514,1.0290000438690186,2532.5,509.765625,2.0289063453674316,1.0403228998184204,2611.0
2026-09-04T11:41:00.000+08:00,197.41249084472656,11.744102478027344,9.1181640625,10.26211166381836,0.10075898468494415,383.79998779296875,1.8580000400543213,1.034000039100647,2532.5,509.765625,1.990625023841858,1.0349395275115967,2611.0
2026-09-04T11:42:00.000+08:00,199.6359405517578,11.65792465209961,9.0556640625,10.1694917678833,0.10226666927337646,384.20001220703125,1.8730000257492065,1.0379999876022339,2532.60009765625,509.765625,2.0289063453674316,1.040726661682129,2611.0
2026-09-04T11:43:00.000+08:00,197.6941375732422,11.668964385986328,9.0,9.843510627746582,0.10453587770462036,384.3999938964844,1.8569999933242798,1.0399999618530273,2532.60009765625,509.765625,2.0289063453674316,1.0440912246704102,2611.0
2026-09-04T11:44:00.000+08:00,197.4103546142578,11.649124145507812,9.0908203125,10.069642066955566,0.102585569024086,384.29998779296875,1.8650000095367432,1.0379999876022339,2532.60009765625,509.765625,2.0289063453674316,1.0408612489700317,2611.0
2026-09-04T11:45:00.000+08:00,197.0430908203125,11.651325225830078,9.1806640625,10.246355056762695,0.1012067198753357,384.70001220703125,1.8639999628067017,1.0379999876022339,2532.60009765625,509.765625,1.990625023841858,1.0392462015151978,2611.0
2026-09-04T11:46:00.000+08:00,199.67567443847656,11.68288803100586,9.2294921875,10.386484146118164,0.1001301258802414,384.6000061035156,1.875,1.0490000247955322,2532.60009765625,513.28125,1.990625023841858,1.0380349159240723,2611.0
2026-09-04T11:47:00.000+08:00,200.65301513671875,nan,nan,10.443868637084961,0.09996295720338821,nan,nan,nan,nan,513.28125,1.990625023841858,1.0393807888031006,2611.0
2026-09-04T11:48:00.000+08:00,199.28993225097656,11.649816513061523,9.080078125,9.87883186340332,0.10588296502828598,384.79998779296875,1.8709999918937683,1.0449999570846558,2532.6500244140625,513.28125,2.0289063453674316,1.045436978340149,2611.0
2026-09-04T11:49:00.000+08:00,199.38613891601562,11.568191528320312,9.132080078125,9.705796241760254,0.10807974636554718,385.6000061035156,1.871000051498413,1.0499999523162842,2532.699951171875,513.28125,2.0289063453674316,1.0512241125106812,2611.0
2026-09-04T11:50:00.000+08:00,199.54278564453125,11.574760437011719,9.09765625,10.167645454406738,0.1022852286696434,385.5,1.8760000467300415,1.0470000505447388,2532.699951171875,513.28125,2.0289063453674316,1.045302391052246,2611.0
2026-09-04T11:51:00.000+08:00,200.36917114257812,11.647003173828125,9.2431640625,10.399658203125,0.10067638754844666,385.70001220703125,1.8869999647140503,1.059000015258789,2532.699951171875,513.28125,2.0289063453674316,1.0539157390594482,2611.0
2026-09-04T11:52:00.000+08:00,200.61758422851562,11.724483489990234,9.201416015625,9.696941375732422,0.10859094560146332,385.8999938964844,1.875,1.0529999732971191,2532.699951171875,513.28125,2.067187547683716,1.072353482246399,2611.0
2026-09-04T11:53:00.000+08:00,198.54173278808594,11.668426513671875,9.25,9.952990531921387,0.10519450902938843,386.1000061035156,1.8769999742507935,1.0529999732971191,2532.800048828125,513.28125,2.0289063453674316,1.0543195009231567,2611.0
2026-09-04T11:54:00.000+08:00,202.46099853515625,11.696475982666016,9.25,9.527022361755371,0.11199721693992615,385.8999938964844,1.8660000562667847,1.0490000247955322,2532.800048828125,513.28125,2.0289063453674316,1.0510895252227783,2611.0
2026-09-04T11:55:00.000+08:00,201.19052124023438,11.707977294921875,9.3125,10.07175064086914,0.10524486005306244,386.0,1.878000020980835,1.059000015258789,2532.800048828125,513.28125,2.0289063453674316,1.0498782396316528,2612.0
2026-09-04T11:56:00.000+08:00,201.64955139160156,11.737255096435547,9.125,9.632856369018555,0.10931337624788284,386.20001220703125,1.871000051498413,1.0540000200271606,2532.800048828125,513.28125,2.0289063453674316,1.0498782396316528,2612.0
2026-09-04T11:57:00.000+08:00,201.56744384765625,11.703811645507812,9.25,10.125938415527344,0.10359533876180649,385.3999938964844,1.8569999933242798,1.0470000505447388,2532.800048828125,513.28125,2.0289063453674316,1.0490707159042358,2612.0
2026-09-04T11:58:00.000+08:00,200.95742797851562,11.65792465209961,9.326416015625,9.551349639892578,0.10972271859645844,385.8999938964844,1.8639999628067017,1.0460000038146973,2532.800048828125,513.28125,2.0289063453674316,1.04974365234375,2612.0
2026-09-04T11:59:00.000+08:00,200.76707458496094,11.64596939086914,9.41015625,10.405828475952148,0.10128938406705856,385.6000061035156,1.8680000305175781,1.0449999570846558,2532.89990234375,513.28125,2.0289063453674316,1.0485323667526245,2612.0
2026-09-04T12:00:00.000+08:00,201.7862548828125,11.647003173828125,9.236328125,9.656171798706055,0.10842806845903397,385.3999938964844,1.8769999742507935,1.0490000247955322,2532.89990234375,513.28125,2.0289063453674316,1.0498782396316528,2612.0
2026-09-04T12:01:00.000+08:00,199.70318603515625,11.635932922363281,9.284912109375,9.478827476501465,0.11035119742155075,386.0,1.8899999856948853,1.062000036239624,2532.89990234375,513.28125,2.0289063453674316,1.0531082153320312,2612.0
2026-09-04T12:02:00.000+08:00,203.635009765625,11.57400131225586,9.3056640625,9.09072208404541,0.11550237238407135,385.8999938964844,1.8960000276565552,1.062000036239624,2532.89990234375,513.28125,2.067187547683716,1.068719744682312,2612.0
2026-09-04T12:03:00.000+08:00,210.37429809570312,11.689563751220703,9.39599609375,9.966300010681152,0.10565606504678726,385.8999938964844,1.8650000095367432,1.0490000247955322,2532.89990234375,513.28125,2.0289063453674316,1.0626635551452637,2612.0
2026-09-04T12:04:00.000+08:00,206.18161010742188,11.651458740234375,9.263916015625,9.422354698181152,0.11271067708730698,386.20001220703125,1.8680000305175781,1.0520000457763672,2532.89990234375,513.28125,2.0289063453674316,1.0498782396316528,2612.0
2026-09-04T12:05:00.000+08:00,203.4154510498047,11.712516784667969,9.3408203125,9.265398025512695,0.11462000757455826,385.79998779296875,1.86899995803833,1.0499999523162842,2533.0,513.28125,2.0289063453674316,1.0527044534683228,2612.0
2026-09-04T12:06:00.000+08:00,201.4449005126953,11.615936279296875,9.173828125,9.167194366455078,0.11432069540023804,386.5,1.8739999532699585,1.0579999685287476,2533.0,513.28125,2.0289063453674316,1.0592989921569824,2612.0
2026-09-04T12:07:00.000+08:00,202.82969665527344,11.560279846191406,9.1044921875,9.187657356262207,0.11450143903493881,387.1000061035156,1.8669999837875366,1.059000015258789,2533.0,513.28125,2.0289063453674316,1.056069016456604,2612.0
2026-09-04T12:08:00.000+08:00,198.9003448486328,11.569183349609375,9.298828125,9.359728813171387,0.11271694302558899,386.29998779296875,1.878000020980835,1.0549999475479126,2533.0,513.28125,2.0289063453674316,1.0562036037445068,2612.0
2026-09-04T12:09:00.000+08:00,201.88314819335938,11.538185119628906,9.145751953125,9.782133102416992,0.10764523595571518,385.79998779296875,1.86899995803833,1.0460000038146973,2533.0,513.28125,2.0289063453674316,1.057684063911438,2612.0
2026-09-04T12:10:00.000+08:00,203.66970825195312,11.628498077392578,9.298828125,9.677178382873535,0.10943272709846497,386.20001220703125,1.8660000562667847,1.0479999780654907,2533.10009765625,513.28125,2.0289063453674316,1.04691743850708,2612.0
2026-09-04T12:11:00.000+08:00,208.15011596679688,11.63275146484375,9.3125,9.111141204833984,0.11678009480237961,386.1000061035156,1.8910000324249268,1.0509999990463257,2533.10009765625,513.28125,2.0289063453674316,1.053242802619934,2612.0
2026-09-04T12:12:00.000+08:00,204.4704132080078,11.628299713134766,9.28515625,9.705968856811523,0.10818085819482803,386.70001220703125,1.8799999952316284,1.0529999732971191,2533.10009765625,513.28125,2.0289063453674316,1.0536465644836426,2612.0
2026-09-04T12:13:00.000+08:00,206.59552001953125,11.704429626464844,9.4931640625,9.54957103729248,0.1097431406378746,387.3999938964844,1.8839999437332153,1.065000057220459,2533.10009765625,513.28125,2.0289063453674316,1.0606448650360107,2612.0
2026-09-04T12:14:00.000+08:00,203.7480926513672,11.740127563476562,9.375,9.426435470581055,0.11202538013458252,387.3999938964844,1.871999979019165,1.0640000104904175,2533.10009765625,516.796875,2.0289063453674316,1.0617214441299438,2612.0
2026-09-04T12:15:00.000+08:00,203.1144256591797,11.735294342041016,9.41015625,9.442961692810059,0.11140572279691696,387.0,1.86899995803833,1.0579999685287476,2533.10009765625,516.796875,2.0289063453674316,1.0571457147598267,2612.0
2026-09-04T12:16:00.000+08:00,202.61415100097656,11.74588394165039,9.2783203125,8.88953971862793,0.11980372667312622,386.70001220703125,1.8739999532699585,1.055999994277954,2533.199951171875,516.796875,2.0289063453674316,1.0625289678573608,2612.0
2026-09-04T12:17:00.000+08:00,201.21322631835938,11.79623031616211,9.263916015625,9.489476203918457,0.11170268803834915,386.6000061035156,1.8819999694824219,1.0570000410079956,2533.199951171875,513.28125,2.0289063453674316,1.054184913635254,2612.0
2026-09-04T12:18:00.000+08:00,201.47450256347656,11.724018096923828,9.423828125,9.294743537902832,0.11404294520616531,386.8999938964844,1.8760000467300415,1.0549999475479126,2533.199951171875,513.28125,2.0289063453674316,1.0619906187057495,2612.0
2026-09-04T12:19:00.000+08:00,198.3707275390625,11.720626831054688,9.4033203125,9.71213150024414,0.1096566766500473,386.29998779296875,1.8769999742507935,1.0529999732971191,2533.199951171875,513.28125,2.0289063453674316,1.0570111274719238,2612.0
2026-09-04T12:20:00.000+08:00,200.3182830810547,11.65972900390625,9.2294921875,9.511281967163086,0.11113117635250092,386.8999938964844,1.8700000047683716,1.055999994277954,2533.199951171875,513.28125,2.0289063453674316,1.054050326347351,2612.0
2026-09-04T12:21:00.000+08:00,203.8959503173828,11.715812683105469,9.388916015625,9.702125549316406,0.10873905569314957,386.8999938964844,1.875,1.059999942779541,2533.199951171875,516.796875,2.0289063453674316,1.0583568811416626,2612.0
2026-09-04T12:22:00.000+08:00,201.19393920898438,11.643836975097656,9.298828125,9.250537872314453,0.1142636314034462,387.29998779296875,1.8730000257492065,1.0609999895095825,2533.300048828125,516.796875,2.0289063453674316,1.0607794523239136,2612.0
2026-09-04T12:23:00.000+08:00,202.0238800048828,11.710002899169922,9.27099609375,9.418852806091309,0.11254025250673294,387.5,1.8830000162124634,1.059000015258789,2533.300048828125,516.796875,2.0289063453674316,1.0617214441299438,2612.0
