timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-04T12:24:00.000+08:00,202.03533935546875,11.681285858154297,9.375,9.500845909118652,0.11156901717185974,387.6000061035156,1.8769999742507935,1.062999963760376,2533.300048828125,516.796875,2.0289063453674316,1.0641440153121948,2612.0
2026-09-04T12:25:00.000+08:00,199.2787322998047,11.70846939086914,9.388916015625,9.272013664245605,0.11464608460664749,387.20001220703125,1.8660000562667847,1.055999994277954,2533.300048828125,516.796875,2.0289063453674316,1.0638748407363892,2612.0
2026-09-04T12:26:00.000+08:00,203.6253204345703,11.675861358642578,9.41015625,9.735084533691406,0.10919268429279327,387.1000061035156,1.878000020980835,1.0640000104904175,2533.300048828125,516.796875,2.0289063453674316,1.058760643005371,2612.0
2026-09-04T12:27:00.000+08:00,208.4177703857422,11.74435806274414,9.41015625,9.537102699279785,0.1115642786026001,387.1000061035156,1.8839999437332153,1.062000036239624,2533.39990234375,516.796875,2.0289063453674316,1.0625289678573608,2612.0
2026-09-04T12:28:00.000+08:00,206.18194580078125,11.641021728515625,9.298828125,9.489068984985352,0.11128594726324081,386.6000061035156,1.8890000581741333,1.055999994277954,2533.39990234375,516.796875,2.067187547683716,1.0736993551254272,2612.0
2026-09-04T12:29:00.000+08:00,202.84446716308594,11.610584259033203,9.4033203125,8.781150817871094,0.12116862833499908,386.70001220703125,1.8880000114440918,1.0549999475479126,2533.39990234375,513.28125,2.0289063453674316,1.0599719285964966,2612.0
2026-09-04T12:30:00.000+08:00,205.38487243652344,11.66727066040039,9.298583984375,9.11317253112793,0.11807084083557129,387.20001220703125,1.878000020980835,1.062000036239624,2533.39990234375,513.28125,2.0289063453674316,1.054184913635254,2612.0
2026-09-04T12:31:00.000+08:00,205.49346923828125,11.678070068359375,9.3056640625,9.54969310760498,0.10995118319988251,387.0,1.8769999742507935,1.0570000410079956,2533.39990234375,516.796875,2.0289063453674316,1.0637402534484863,2612.0
2026-09-04T12:32:00.000+08:00,206.59515380859375,11.583267211914062,9.3681640625,8.802817344665527,0.11984799057245255,386.79998779296875,1.8769999742507935,1.055999994277954,2533.39990234375,513.28125,2.0289063453674316,1.0591644048690796,2612.0
2026-09-04T12:33:00.000+08:00,204.68585205078125,11.602542877197266,9.298828125,9.307430267333984,0.11410237848758698,386.3999938964844,1.878000020980835,1.0570000410079956,2533.5,513.28125,2.0289063453674316,1.0586260557174683,2612.0
2026-09-04T12:34:00.000+08:00,206.9530029296875,11.65755844116211,9.423583984375,9.741579055786133,0.10870928317308426,386.5,1.8680000305175781,1.0520000457763672,2533.5,513.28125,2.0289063453674316,1.0536465644836426,2612.0
2026-09-04T12:35:00.000+08:00,204.7963409423828,11.59908676147461,9.3544921875,9.365777015686035,0.11275092512369156,387.0,1.878000020980835,1.0609999895095825,2533.5,513.28125,2.0289063453674316,1.054050326347351,2612.0
2026-09-04T12:36:00.000+08:00,203.30079650878906,11.665245056152344,9.3681640625,8.914018630981445,0.11511669307947159,387.20001220703125,1.878999948501587,1.062999963760376,2533.5,516.796875,2.0289063453674316,1.0633364915847778,2612.0
2026-09-04T12:37:00.000+08:00,203.31260681152344,11.568511962890625,9.423828125,8.910689353942871,0.11806044727563858,387.1000061035156,1.878999948501587,1.062999963760376,2533.5,516.796875,2.0289063453674316,1.0633364915847778,2612.0
2026-09-04T12:38:00.000+08:00,203.8185272216797,11.625701904296875,9.326416015625,9.559139251708984,0.11078403890132904,387.0,1.86899995803833,1.059000015258789,2533.5,516.796875,2.0289063453674316,1.0583568811416626,2612.0
2026-09-04T12:39:00.000+08:00,201.80787658691406,11.67209243774414,9.2919921875,9.197779655456543,0.1149190366268158,386.5,1.878000020980835,1.0570000410079956,2533.60009765625,513.28125,2.0289063453674316,1.0599719285964966,2612.0
2026-09-04T12:40:00.000+08:00,203.82037353515625,11.648658752441406,9.257080078125,8.673201560974121,0.12256142497062683,386.79998779296875,1.8639999628067017,1.0499999523162842,2533.60009765625,513.28125,2.0289063453674316,1.0557998418807983,2612.0
2026-09-04T12:41:00.000+08:00,205.99246215820312,11.663887023925781,9.25,9.397512435913086,0.11268939822912216,386.6000061035156,1.8769999742507935,1.059000015258789,2533.60009765625,513.28125,2.0289063453674316,1.0586260557174683,2612.0
2026-09-04T12:42:00.000+08:00,205.17782592773438,11.684249877929688,9.3056640625,9.68934154510498,0.10908893495798111,386.8999938964844,1.86899995803833,1.0570000410079956,2533.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2612.0
2026-09-04T12:43:00.000+08:00,203.21365356445312,11.650806427001953,9.4306640625,9.658385276794434,0.10923150181770325,386.70001220703125,1.8630000352859497,1.0540000200271606,2533.60009765625,513.28125,2.0289063453674316,1.0579532384872437,2612.0
2026-09-04T12:44:00.000+08:00,203.232421875,11.62985610961914,9.41015625,9.343647956848145,0.11333902925252914,387.1000061035156,1.8700000047683716,1.059999942779541,2533.699951171875,513.28125,2.0289063453674316,1.0557998418807983,2612.0
2026-09-04T12:45:00.000+08:00,207.2096405029297,11.681083679199219,9.423828125,9.77906608581543,0.10808803141117096,387.1000061035156,1.8860000371932983,1.0700000524520874,2533.699951171875,513.28125,2.0289063453674316,1.0591644048690796,2612.0
2026-09-04T12:46:00.000+08:00,202.3776092529297,nan,nan,8.93874740600586,0.11824923008680344,nan,nan,nan,nan,516.796875,2.067187547683716,1.073161005973816,2612.0
2026-09-04T12:47:00.000+08:00,200.5496368408203,11.578203201293945,9.3232421875,9.261821746826172,0.11412441730499268,387.3000030517578,1.8770000338554382,1.0584999918937683,2533.699951171875,516.796875,2.0289063453674316,1.0634710788726807,2612.0
2026-09-04T12:48:00.000+08:00,201.37913513183594,11.500202178955078,9.2431640625,9.019111633300781,0.11752820014953613,386.3999938964844,1.8730000257492065,1.0540000200271606,2533.699951171875,513.28125,2.0289063453674316,1.0549923181533813,2612.0
2026-09-04T12:49:00.000+08:00,209.12364196777344,11.58536148071289,9.2431640625,8.980403900146484,0.11792342364788055,386.5,1.8769999742507935,1.0549999475479126,2533.699951171875,513.28125,2.0289063453674316,1.0528390407562256,2612.0
2026-09-04T12:50:00.000+08:00,204.36245727539062,11.625701904296875,9.3408203125,9.634239196777344,0.10981666296720505,387.29998779296875,1.8960000276565552,1.0670000314712524,2533.800048828125,513.28125,2.0289063453674316,1.0566073656082153,2612.0
2026-09-04T12:51:00.000+08:00,204.85658264160156,11.53708267211914,9.375,9.564657211303711,0.11019735783338547,387.8999938964844,1.8919999599456787,1.0770000219345093,2533.800048828125,513.28125,2.0289063453674316,1.0621252059936523,2613.0
2026-09-04T12:52:00.000+08:00,204.8099822998047,11.599292755126953,9.416748046875,9.744146347045898,0.10827013105154037,387.29998779296875,1.871000051498413,1.059999942779541,2533.800048828125,516.796875,2.0289063453674316,1.065086007118225,2613.0
2026-09-04T12:53:00.000+08:00,207.89549255371094,11.57400131225586,9.298828125,8.870040893554688,0.12006708979606628,386.5,1.8739999532699585,1.0529999732971191,2533.800048828125,516.796875,2.0289063453674316,1.0563381910324097,2613.0
2026-09-04T12:54:00.000+08:00,207.86688232421875,11.677989959716797,9.326416015625,8.881957054138184,0.12013117969036102,386.70001220703125,1.878000020980835,1.055999994277954,2533.800048828125,513.28125,2.0289063453674316,1.0566073656082153,2613.0
2026-09-04T12:55:00.000+08:00,205.08493041992188,11.582698822021484,9.319580078125,9.237470626831055,0.11475002020597458,387.5,1.875,1.059999942779541,2533.800048828125,513.28125,2.0289063453674316,1.0582222938537598,2613.0
2026-09-04T12:56:00.000+08:00,205.1056671142578,11.576217651367188,9.3681640625,9.350752830505371,0.11250430345535278,387.20001220703125,1.8650000095367432,1.055999994277954,2533.89990234375,516.796875,2.0289063453674316,1.0584914684295654,2613.0
2026-09-04T12:57:00.000+08:00,205.83798217773438,11.568241119384766,9.41015625,9.604013442993164,0.11016228049993515,386.1000061035156,1.8660000562667847,1.0540000200271606,2533.89990234375,516.796875,2.0289063453674316,1.0563381910324097,2613.0
2026-09-04T12:58:00.000+08:00,205.06536865234375,11.618854522705078,9.3544921875,9.208063125610352,0.11511650681495667,385.8999938964844,1.8680000305175781,1.0490000247955322,2533.89990234375,513.28125,2.0289063453674316,1.0544540882110596,2613.0
2026-09-04T12:59:00.000+08:00,204.15414428710938,11.59061050415039,9.3681640625,8.801348686218262,0.11998161673545837,386.70001220703125,1.8799999952316284,1.0750000476837158,2533.89990234375,513.28125,2.0289063453674316,1.0523006916046143,2613.0
2026-09-04T13:00:00.000+08:00,202.74302673339844,11.543704986572266,9.2783203125,9.494089126586914,0.11038446426391602,386.79998779296875,1.8619999885559082,1.0529999732971191,2533.89990234375,513.28125,2.0289063453674316,1.0641440153121948,2613.0
2026-09-04T13:01:00.000+08:00,203.55638122558594,11.441368103027344,9.284912109375,9.329562187194824,0.11275984346866608,385.79998779296875,1.8660000562667847,1.0479999780654907,2534.0,513.28125,2.0289063453674316,1.053242802619934,2613.0
2026-09-04T13:02:00.000+08:00,204.08326721191406,11.428260803222656,9.0,9.101496696472168,0.11811244487762451,385.20001220703125,1.8650000095367432,1.0470000505447388,2534.0,513.28125,2.0289063453674316,1.0518969297409058,2613.0
2026-09-04T13:03:00.000+08:00,204.4208221435547,11.363033294677734,8.9794921875,9.188310623168945,0.11438446491956711,385.29998779296875,1.8639999628067017,1.0440000295639038,2534.0,513.28125,2.0289063453674316,1.04974365234375,2613.0
2026-09-04T13:04:00.000+08:00,204.93287658691406,11.352787017822266,9.034912109375,8.868440628051758,0.1179463341832161,386.20001220703125,1.8630000352859497,1.0499999523162842,2534.0,513.28125,2.0289063453674316,1.0471866130828857,2613.0
2026-09-04T13:05:00.000+08:00,203.1805419921875,11.330120086669922,9.0908203125,9.391411781311035,0.1114848330616951,386.0,1.8660000562667847,1.0520000457763672,2534.0,513.28125,2.0289063453674316,1.0578186511993408,2613.0
2026-09-04T13:06:00.000+08:00,203.94480895996094,11.29690170288086,8.882080078125,9.483635902404785,0.11008436232805252,385.6000061035156,1.8730000257492065,1.0529999732971191,2534.0,513.28125,2.0289063453674316,1.0536465644836426,2613.0
2026-09-04T13:07:00.000+08:00,201.57095336914062,11.360694885253906,9.0556640625,9.27014446258545,0.11326684057712555,386.1000061035156,1.8530000448226929,1.0490000247955322,2534.10009765625,513.28125,2.0289063453674316,1.04691743850708,2613.0
2026-09-04T13:08:00.000+08:00,201.20578002929688,11.301578521728516,9.048828125,9.443438529968262,0.11140009760856628,385.20001220703125,1.8580000400543213,1.0460000038146973,2534.10009765625,513.28125,2.0289063453674316,1.053242802619934,2613.0
2026-09-04T13:09:00.000+08:00,200.07022094726562,11.368328094482422,9.02099609375,9.10816478729248,0.1151713877916336,384.8999938964844,1.8580000400543213,1.0440000295639038,2534.10009765625,513.28125,2.0289063453674316,1.050551176071167,2613.0
2026-09-04T13:10:00.000+08:00,201.26193237304688,11.409431457519531,9.236328125,9.204644203186035,0.11396421492099762,385.1000061035156,1.850000023841858,1.0410000085830688,2534.10009765625,513.28125,2.0289063453674316,1.0459753274917603,2613.0
2026-09-04T13:11:00.000+08:00,201.0711212158203,11.402095794677734,9.1875,8.732613563537598,0.11978086829185486,385.1000061035156,1.8589999675750732,1.0479999780654907,2534.10009765625,513.28125,2.0289063453674316,1.0447640419006348,2613.0
2026-09-04T13:12:00.000+08:00,202.58740234375,11.392330169677734,9.0625,9.102283477783203,0.1150260791182518,384.3999938964844,1.8559999465942383,1.0440000295639038,2534.10009765625,513.28125,2.0289063453674316,1.0431491136550903,2613.0
2026-09-04T13:13:00.000+08:00,201.22604370117188,11.39605712890625,9.0419921875,8.67627239227295,0.11998240649700165,384.29998779296875,1.847000002861023,1.0379999876022339,2534.199951171875,513.28125,1.990625023841858,1.0388424396514893,2613.0
2026-09-04T13:14:00.000+08:00,204.43687438964844,11.368598937988281,9.03515625,8.939506530761719,0.11723241955041885,385.0,1.8559999465942383,1.0460000038146973,2534.199951171875,513.28125,2.0289063453674316,1.0450332164764404,2613.0
2026-09-04T13:15:00.000+08:00,203.6627197265625,11.358642578125,9.069580078125,9.08755111694336,0.11488243192434311,385.29998779296875,1.8539999723434448,1.0479999780654907,2534.199951171875,513.28125,2.0289063453674316,1.0446295738220215,2613.0
2026-09-04T13:16:00.000+08:00,201.61599731445312,11.269725799560547,8.944580078125,9.416987419128418,0.10990775376558304,385.3999938964844,1.8539999723434448,1.0479999780654907,2534.199951171875,513.28125,2.0289063453674316,1.0492053031921387,2613.0
2026-09-04T13:17:00.000+08:00,202.3463134765625,11.279243469238281,9.0419921875,9.143768310546875,0.11439484357833862,385.20001220703125,1.878000020980835,1.059000015258789,2534.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2613.0
2026-09-04T13:18:00.000+08:00,201.30711364746094,11.368083953857422,8.9375,8.627338409423828,0.12147431075572968,384.8999938964844,1.8389999866485596,1.0329999923706055,2534.199951171875,513.28125,2.067187547683716,1.062394380569458,2613.0
2026-09-04T13:19:00.000+08:00,204.58673095703125,11.352436065673828,9.1044921875,9.438353538513184,0.11061251908540726,385.0,1.8480000495910645,1.0379999876022339,2534.300048828125,513.28125,2.0289063453674316,1.045436978340149,2613.0
2026-09-04T13:20:00.000+08:00,203.41709899902344,11.33541488647461,9.125,9.029647827148438,0.11550837755203247,385.29998779296875,1.8459999561309814,1.0470000505447388,2534.300048828125,513.28125,2.0289063453674316,1.041803240776062,2613.0
2026-09-04T13:21:00.000+08:00,201.4306182861328,11.334110260009766,9.048583984375,9.714147567749023,0.10747211426496506,385.29998779296875,1.8530000448226929,1.0470000505447388,2534.300048828125,513.28125,2.0289063453674316,1.0467828512191772,2613.0
2026-09-04T13:22:00.000+08:00,202.49974060058594,11.401790618896484,8.9658203125,9.031888008117676,0.11592260748147964,385.5,1.8480000495910645,1.0490000247955322,2534.300048828125,513.28125,2.0289063453674316,1.042610764503479,2613.0
2026-09-04T13:23:00.000+08:00,199.54478454589844,11.402084350585938,8.97265625,8.689521789550781,0.12083518505096436,385.3999938964844,1.8489999771118164,1.0490000247955322,2534.300048828125,513.28125,2.0289063453674316,1.050551176071167,2613.0
2026-09-04T13:24:00.000+08:00,199.73121643066406,11.422676086425781,8.979248046875,9.434503555297852,0.11097563803195953,385.0,1.847000002861023,1.0479999780654907,2534.39990234375,513.28125,2.0289063453674316,1.0479941368103027,2613.0
2026-09-04T13:25:00.000+08:00,200.81739807128906,11.429847717285156,9.1669921875,9.706036567687988,0.10745889693498611,385.5,1.8380000591278076,1.0399999618530273,2534.39990234375,513.28125,2.0289063453674316,1.0466482639312744,2613.0
2026-09-04T13:26:00.000+08:00,199.99217224121094,11.393619537353516,9.22265625,9.571746826171875,0.10896652191877365,385.0,1.8420000076293945,1.0390000343322754,2534.39990234375,513.28125,2.0289063453674316,1.0492053031921387,2613.0
2026-09-04T13:27:00.000+08:00,201.5768585205078,11.408493041992188,9.048828125,9.75786304473877,0.1065807119011879,386.1000061035156,1.850000023841858,1.0520000457763672,2534.39990234375,513.28125,2.0289063453674316,1.041803240776062,2613.0
2026-09-04T13:28:00.000+08:00,199.57762145996094,11.402629852294922,8.9931640625,8.960603713989258,0.11684481054544449,385.79998779296875,1.850000023841858,1.0499999523162842,2534.39990234375,513.28125,2.0289063453674316,1.0535119771957397,2613.0
2026-09-04T13:29:00.000+08:00,198.14291381835938,11.433177947998047,9.1875,8.861589431762695,0.1172475814819336,386.1000061035156,1.8370000123977661,1.0440000295639038,2534.39990234375,513.28125,2.0289063453674316,1.048128604888916,2613.0
2026-09-04T13:30:00.000+08:00,199.1796417236328,11.439285278320312,9.083251953125,9.077208518981934,0.11556416004896164,385.0,1.8509999513626099,1.0440000295639038,2534.5,513.28125,2.0289063453674316,1.0498782396316528,2613.0
2026-09-04T13:31:00.000+08:00,196.6762237548828,11.46584701538086,9.111328125,9.402453422546387,0.11177933216094971,384.8999938964844,1.8530000448226929,1.0440000295639038,2534.5,513.28125,1.990625023841858,1.0380349159240723,2613.0
2026-09-04T13:32:00.000+08:00,199.91058349609375,11.391368865966797,9.229248046875,8.71471118927002,0.11979743093252182,386.1000061035156,1.850000023841858,1.0490000247955322,2534.5,513.28125,2.0289063453674316,1.045436978340149,2613.0
2026-09-04T13:33:00.000+08:00,198.8169403076172,11.452507019042969,9.1669921875,9.533024787902832,0.1095140352845192,386.29998779296875,1.8459999561309814,1.0470000505447388,2534.5,513.28125,2.0289063453674316,1.0510895252227783,2613.0
2026-09-04T13:34:00.000+08:00,198.58779907226562,11.494319915771484,9.16015625,9.277337074279785,0.11210113018751144,385.79998779296875,1.8539999723434448,1.0509999990463257,2534.5,513.28125,2.0289063453674316,1.0514931678771973,2613.0
2026-09-04T13:35:00.000+08:00,198.14366149902344,11.394821166992188,9.159912109375,8.526106834411621,0.12303388118743896,385.20001220703125,1.8630000352859497,1.0479999780654907,2534.5,513.28125,2.0289063453674316,1.0518969297409058,2613.0
2026-09-04T13:36:00.000+08:00,200.635009765625,11.480205535888672,9.166748046875,9.025115966796875,0.11612038314342499,385.6000061035156,1.871000051498413,1.0499999523162842,2534.60009765625,513.28125,2.0289063453674316,1.043418288230896,2613.0
2026-09-04T13:37:00.000+08:00,198.6767120361328,11.545528411865234,9.16015625,9.201251029968262,0.11378888040781021,385.8999938964844,1.843000054359436,1.0449999570846558,2534.60009765625,513.28125,2.0289063453674316,1.0571457147598267,2613.0
2026-09-04T13:38:00.000+08:00,200.85089111328125,11.482730865478516,9.125,8.906400680541992,0.11766818910837173,385.8999938964844,1.843000054359436,1.0449999570846558,2534.60009765625,513.28125,2.0289063453674316,1.0485323667526245,2613.0
2026-09-04T13:39:00.000+08:00,196.55630493164062,11.578025817871094,9.2431640625,9.441204071044922,0.11121463030576706,385.3999938964844,1.850000023841858,1.0429999828338623,2534.60009765625,513.28125,2.0289063453674316,1.0510895252227783,2613.0
2026-09-04T13:40:00.000+08:00,195.9288330078125,11.619941711425781,9.41015625,9.333683967590332,0.11196008324623108,385.6000061035156,1.8539999723434448,1.0429999828338623,2534.60009765625,513.28125,2.0289063453674316,1.051358699798584,2613.0
2026-09-04T13:41:00.000+08:00,198.64688110351562,11.585861206054688,9.3056640625,9.169241905212402,0.11429516226053238,386.1000061035156,1.8450000286102295,1.0490000247955322,2534.60009765625,513.28125,1.990625023841858,1.0411304235458374,2613.0
2026-09-04T13:42:00.000+08:00,200.339111328125,11.589595794677734,9.2431640625,9.135948181152344,0.11416438966989517,386.3999938964844,1.8480000495910645,1.0470000505447388,2534.699951171875,513.28125,2.0289063453674316,1.0485323667526245,2613.0
2026-09-04T13:43:00.000+08:00,199.72691345214844,11.520545959472656,9.25,8.633780479431152,0.1208045557141304,386.6000061035156,1.850000023841858,1.0509999990463257,2534.699951171875,513.28125,2.0289063453674316,1.052435278892517,2613.0
2026-09-04T13:44:00.000+08:00,200.0868682861328,11.524925231933594,9.41015625,9.052312850952148,0.11588197946548462,386.6000061035156,1.8600000143051147,1.059000015258789,2534.699951171875,513.28125,2.0289063453674316,1.055261492729187,2613.0
2026-09-04T13:45:00.000+08:00,199.4886932373047,nan,nan,9.25114631652832,0.11403992772102356,nan,nan,nan,nan,513.28125,2.0289063453674316,1.054050326347351,2613.0
2026-09-04T13:46:00.000+08:00,198.1016082763672,11.60865592956543,9.232666015625,8.878950119018555,0.11848247796297073,386.3500061035156,1.86599999666214,1.0600000023841858,2534.699951171875,513.28125,2.067187547683716,1.0726226568222046,2613.0
2026-09-04T13:47:00.000+08:00,200.82505798339844,11.606792449951172,9.25,8.714068412780762,0.12072432786226273,386.5,1.8509999513626099,1.0490000247955322,2534.800048828125,513.28125,2.0289063453674316,1.0502820014953613,2613.0
2026-09-04T13:48:00.000+08:00,198.8252716064453,11.568016052246094,9.3681640625,9.110584259033203,0.11645794659852982,386.8999938964844,1.8530000448226929,1.0570000410079956,2534.800048828125,513.28125,2.0289063453674316,1.0544540882110596,2614.0
2026-09-04T13:49:00.000+08:00,198.4580535888672,11.587722778320312,9.4306640625,8.770176887512207,0.11995197087526321,386.79998779296875,1.8630000352859497,1.0529999732971191,2534.800048828125,513.28125,2.0289063453674316,1.0557998418807983,2614.0
2026-09-04T13:50:00.000+08:00,196.66494750976562,11.631107330322266,9.284912109375,8.866880416870117,0.11875654011964798,386.29998779296875,1.8559999465942383,1.0470000505447388,2534.800048828125,513.28125,2.0289063453674316,1.0557998418807983,2614.0
2026-09-04T13:51:00.000+08:00,199.8631134033203,11.672950744628906,9.2919921875,8.723579406738281,0.12070733308792114,386.20001220703125,1.8550000190734863,1.0479999780654907,2534.800048828125,513.28125,2.0289063453674316,1.0494744777679443,2614.0
2026-09-04T13:52:00.000+08:00,200.0809783935547,11.651893615722656,9.472412109375,8.56320571899414,0.12296796590089798,386.70001220703125,1.8569999933242798,1.0520000457763672,2534.800048828125,513.28125,2.0289063453674316,1.0527044534683228,2614.0
2026-09-04T13:53:00.000+08:00,196.66848754882812,11.586433410644531,9.291748046875,9.158141136169434,0.11432451009750366,386.8999938964844,1.8589999675750732,1.0570000410079956,2534.89990234375,513.28125,2.0289063453674316,1.0566073656082153,2614.0
2026-09-04T13:54:00.000+08:00,198.5947723388672,11.68734359741211,9.298828125,9.350685119628906,0.11213146150112152,386.3999938964844,1.8630000352859497,1.0540000200271606,2534.89990234375,513.28125,2.0289063453674316,1.0619906187057495,2614.0
2026-09-04T13:55:00.000+08:00,200.31063842773438,11.515724182128906,9.284912109375,8.662151336669922,0.12144788354635239,386.79998779296875,1.8619999885559082,1.0570000410079956,2534.89990234375,513.28125,2.0289063453674316,1.0566073656082153,2614.0
2026-09-04T13:56:00.000+08:00,195.4624481201172,11.574726104736328,9.45849609375,8.978729248046875,0.11772267520427704,386.5,1.8550000190734863,1.0529999732971191,2534.89990234375,513.28125,2.0289063453674316,1.055261492729187,2614.0
2026-09-04T13:57:00.000+08:00,198.30548095703125,11.562976837158203,9.298828125,8.981881141662598,0.117347352206707,386.1000061035156,1.8559999465942383,1.0509999990463257,2534.89990234375,513.28125,2.0289063453674316,1.0566073656082153,2614.0
2026-09-04T13:58:00.000+08:00,201.9010009765625,11.600757598876953,9.4033203125,8.936553001403809,0.11760686337947845,386.29998779296875,1.8639999628067017,1.059000015258789,2534.89990234375,513.28125,2.0289063453674316,1.0514931678771973,2614.0
2026-09-04T13:59:00.000+08:00,197.22433471679688,11.607582092285156,9.319580078125,8.616328239440918,0.1222098246216774,386.20001220703125,1.8849999904632568,1.0709999799728394,2535.0,513.28125,2.0289063453674316,1.0506857633590698,2614.0
2026-09-04T14:00:00.000+08:00,198.39581298828125,11.528587341308594,9.39599609375,9.136615753173828,0.1150316521525383,386.29998779296875,1.8539999723434448,1.0490000247955322,2535.0,513.28125,2.067187547683716,1.0732955932617188,2614.0
2026-09-04T14:01:00.000+08:00,198.90753173828125,11.509696960449219,9.423828125,8.557862281799316,0.12210993468761444,386.6000061035156,1.8589999675750732,1.0520000457763672,2535.0,513.28125,2.0289063453674316,1.0514931678771973,2614.0
2026-09-04T14:02:00.000+08:00,199.15016174316406,11.572395324707031,9.486328125,8.533904075622559,0.1254994124174118,386.1000061035156,1.8580000400543213,1.0499999523162842,2535.0,513.28125,2.0289063453674316,1.054050326347351,2614.0
2026-09-04T14:03:00.000+08:00,198.8708038330078,11.560676574707031,9.27099609375,8.41486644744873,0.12501683831214905,386.29998779296875,1.8619999885559082,1.0470000505447388,2535.0,513.28125,2.0289063453674316,1.0514931678771973,2614.0
2026-09-04T14:04:00.000+08:00,198.24478149414062,11.543636322021484,9.361328125,8.796883583068848,0.1198151558637619,386.5,1.8639999628067017,1.0570000410079956,2535.10009765625,513.28125,2.0289063453674316,1.053242802619934,2614.0
2026-09-04T14:05:00.000+08:00,198.2268524169922,11.6004638671875,9.382080078125,8.583309173583984,0.122330442070961,386.29998779296875,1.8830000162124634,1.0529999732971191,2535.10009765625,513.28125,2.0289063453674316,1.0606448650360107,2614.0
2026-09-04T14:06:00.000+08:00,197.36154174804688,11.595993041992188,9.3125,8.966150283813477,0.11677252501249313,386.3999938964844,1.8569999933242798,1.0499999523162842,2535.10009765625,513.28125,2.0289063453674316,1.0626635551452637,2614.0
2026-09-04T14:07:00.000+08:00,200.7042236328125,11.572467803955078,9.375,8.690428733825684,0.12139791995286942,386.8999938964844,1.8569999933242798,1.0520000457763672,2535.10009765625,513.28125,2.0289063453674316,1.0518969297409058,2614.0
2026-09-04T14:08:00.000+08:00,198.1871795654297,11.598087310791016,9.222412109375,8.84204387664795,0.12033417075872421,386.6000061035156,1.8619999885559082,1.0499999523162842,2535.10009765625,513.28125,2.0289063453674316,1.0545886754989624,2614.0
2026-09-04T14:09:00.000+08:00,198.50376892089844,11.620677947998047,9.20849609375,8.568105697631836,0.12289764732122421,386.5,1.8660000562667847,1.0549999475479126,2535.10009765625,513.28125,2.0289063453674316,1.0536465644836426,2614.0
2026-09-04T14:10:00.000+08:00,198.16769409179688,11.589527130126953,9.27099609375,8.640203475952148,0.12175639718770981,386.29998779296875,1.8760000467300415,1.0509999990463257,2535.199951171875,513.28125,2.0289063453674316,1.0544540882110596,2614.0
2026-09-04T14:11:00.000+08:00,197.92044067382812,11.603534698486328,9.409912109375,9.130273818969727,0.11500202864408493,386.6000061035156,1.8769999742507935,1.0499999523162842,2535.199951171875,513.28125,2.0289063453674316,1.0490707159042358,2614.0
2026-09-04T14:12:00.000+08:00,200.3126678466797,11.591243743896484,9.2919921875,9.001914024353027,0.11697512120008469,386.6000061035156,1.8669999837875366,1.0549999475479126,2535.199951171875,513.28125,2.0289063453674316,1.0506857633590698,2614.0
2026-09-04T14:13:00.000+08:00,198.2624969482422,11.59505844116211,9.395751953125,9.120572090148926,0.11534363776445389,386.6000061035156,1.875,1.0509999990463257,2535.199951171875,513.28125,2.0289063453674316,1.052435278892517,2614.0
2026-09-04T14:14:00.000+08:00,199.4957275390625,11.57564926147461,9.347412109375,8.52058219909668,0.12323102355003357,386.6000061035156,1.8630000352859497,1.0499999523162842,2535.199951171875,513.28125,2.0289063453674316,1.0518969297409058,2614.0
2026-09-04T14:15:00.000+08:00,199.12362670898438,11.581611633300781,9.284912109375,9.410249710083008,0.11569773405790329,386.5,1.8550000190734863,1.0449999570846558,2535.199951171875,513.28125,2.0289063453674316,1.0512241125106812,2614.0
2026-09-04T14:16:00.000+08:00,199.16619873046875,11.618583679199219,9.3408203125,8.691004753112793,0.12092962861061096,386.70001220703125,1.8730000257492065,1.0529999732971191,2535.300048828125,513.28125,2.0289063453674316,1.056069016456604,2614.0
2026-09-04T14:17:00.000+08:00,198.0670623779297,11.562702178955078,9.284912109375,8.557920455932617,0.12269335240125656,386.70001220703125,1.8609999418258667,1.0520000457763672,2535.300048828125,513.28125,2.0289063453674316,1.0634710788726807,2614.0
2026-09-04T14:18:00.000+08:00,199.08865356445312,11.570320129394531,9.28515625,8.893956184387207,0.11839500814676285,386.70001220703125,1.8669999837875366,1.0540000200271606,2535.300048828125,513.28125,2.0289063453674316,1.052435278892517,2614.0
2026-09-04T14:19:00.000+08:00,198.06622314453125,11.571609497070312,9.39599609375,8.95133113861084,0.11942358314990997,386.6000061035156,1.8669999837875366,1.0520000457763672,2535.300048828125,513.28125,2.0289063453674316,1.052435278892517,2614.0
2026-09-04T14:20:00.000+08:00,197.1808624267578,11.594924926757812,9.27099609375,8.911422729492188,0.11782630532979965,386.70001220703125,1.8669999837875366,1.0520000457763672,2535.300048828125,513.28125,2.0289063453674316,1.053242802619934,2614.0
2026-09-04T14:21:00.000+08:00,200.50094604492188,11.57406997680664,9.236328125,9.090806007385254,0.11572131514549255,386.79998779296875,1.8630000352859497,1.0509999990463257,2535.300048828125,513.28125,2.0289063453674316,1.052435278892517,2614.0
2026-09-04T14:22:00.000+08:00,199.1651611328125,11.594566345214844,9.33349609375,8.845231056213379,0.11870802938938141,386.5,1.8650000095367432,1.0499999523162842,2535.39990234375,513.28125,2.0289063453674316,1.054050326347351,2614.0
2026-09-04T14:23:00.000+08:00,198.8348846435547,11.68619155883789,9.354248046875,9.440698623657227,0.11143242567777634,386.70001220703125,1.8600000143051147,1.0490000247955322,2535.39990234375,513.28125,2.0289063453674316,1.0518969297409058,2614.0
2026-09-04T14:24:00.000+08:00,201.85107421875,11.601753234863281,9.236083984375,9.432260513305664,0.1116381362080574,386.6000061035156,1.8630000352859497,1.0509999990463257,2535.39990234375,513.28125,2.0289063453674316,1.0548577308654785,2614.0
2026-09-04T14:25:00.000+08:00,200.36117553710938,11.559608459472656,9.2431640625,8.75047492980957,0.11999349296092987,386.5,1.8580000400543213,1.0460000038146973,2535.39990234375,513.28125,2.0289063453674316,1.0506857633590698,2614.0
2026-09-04T14:26:00.000+08:00,203.30899047851562,11.607784271240234,9.409912109375,9.406827926635742,0.11151473969221115,386.70001220703125,1.8660000562667847,1.0529999732971191,2535.39990234375,513.28125,2.0289063453674316,1.0506857633590698,2614.0
2026-09-04T14:27:00.000+08:00,200.86007690429688,11.60232162475586,9.2431640625,9.088663101196289,0.11563856899738312,386.29998779296875,1.8600000143051147,1.0490000247955322,2535.5,513.28125,2.0289063453674316,1.0536465644836426,2614.0
2026-09-04T14:28:00.000+08:00,198.14251708984375,11.556354522705078,9.361328125,8.947970390319824,0.11689802259206772,386.5,1.86899995803833,1.0570000410079956,2535.5,513.28125,2.0289063453674316,1.0514931678771973,2614.0
2026-09-04T14:29:00.000+08:00,200.37045288085938,11.551834106445312,9.347412109375,8.737853050231934,0.12096793949604034,386.70001220703125,1.8669999837875366,1.0499999523162842,2535.5,513.28125,2.0289063453674316,1.0556652545928955,2614.0
2026-09-04T14:30:00.000+08:00,198.19790649414062,11.566658020019531,9.28515625,9.277363777160645,0.11307091265916824,386.70001220703125,1.8650000095367432,1.0499999523162842,2535.5,513.28125,2.0289063453674316,1.0548577308654785,2614.0
2026-09-04T14:31:00.000+08:00,201.47268676757812,11.563613891601562,9.1875,8.692411422729492,0.12160031497478485,386.79998779296875,1.8589999675750732,1.0499999523162842,2535.5,513.28125,2.0289063453674316,1.0498782396316528,2614.0
2026-09-04T14:32:00.000+08:00,202.73634338378906,11.603832244873047,9.423828125,8.867371559143066,0.1187499538064003,386.20001220703125,1.8589999675750732,1.0479999780654907,2535.5,513.28125,2.0289063453674316,1.0516277551651,2614.0
2026-09-04T14:33:00.000+08:00,200.08314514160156,11.573055267333984,9.4169921875,9.057324409484863,0.1159282773733139,386.79998779296875,1.8600000143051147,1.055999994277954,2535.60009765625,513.28125,2.0289063453674316,1.0490707159042358,2614.0
2026-09-04T14:34:00.000+08:00,198.04971313476562,11.58376693725586,9.409912109375,9.536920547485352,0.11009842902421951,387.0,1.8600000143051147,1.059000015258789,2535.60009765625,513.28125,2.0289063453674316,1.0582222938537598,2614.0
2026-09-04T14:35:00.000+08:00,195.37852478027344,11.589462280273438,9.375,8.718939781188965,0.11985401809215546,387.0,1.8580000400543213,1.0549999475479126,2535.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2614.0
2026-09-04T14:36:00.000+08:00,199.0364532470703,11.58376693725586,9.4306640625,8.514569282531738,0.1240227147936821,387.1000061035156,1.8619999885559082,1.0549999475479126,2535.60009765625,513.28125,2.0289063453674316,1.0508203506469727,2614.0
2026-09-04T14:37:00.000+08:00,200.26988220214844,11.623470306396484,9.284912109375,8.649399757385254,0.12243624031543732,387.0,1.8580000400543213,1.0549999475479126,2535.60009765625,513.28125,2.0289063453674316,1.0574148893356323,2614.0
2026-09-04T14:38:00.000+08:00,202.0504913330078,11.589027404785156,9.222412109375,8.87762451171875,0.11883809417486191,386.79998779296875,1.8669999837875366,1.055999994277954,2535.60009765625,513.28125,2.0289063453674316,1.0574148893356323,2614.0
2026-09-04T14:39:00.000+08:00,201.5363006591797,11.53299331665039,9.257080078125,8.609672546386719,0.12253659963607788,386.79998779296875,1.8539999723434448,1.0509999990463257,2535.699951171875,513.28125,2.0289063453674316,1.0520315170288086,2614.0
2026-09-04T14:40:00.000+08:00,202.0805206298828,11.650089263916016,9.25,9.761626243591309,0.10807625204324722,386.6000061035156,1.8509999513626099,1.0479999780654907,2535.699951171875,513.28125,2.0289063453674316,1.0545886754989624,2614.0
2026-09-04T14:41:00.000+08:00,201.809814453125,11.638359069824219,9.4169921875,9.505881309509277,0.11108912527561188,387.1000061035156,1.8550000190734863,1.0529999732971191,2535.699951171875,513.28125,2.0289063453674316,1.0548577308654785,2614.0
2026-09-04T14:42:00.000+08:00,202.26231384277344,11.607284545898438,9.291748046875,9.133543014526367,0.11507035046815872,387.20001220703125,1.8539999723434448,1.0549999475479126,2535.699951171875,513.28125,2.0289063453674316,1.05256986618042,2614.0
2026-09-04T14:43:00.000+08:00,200.26174926757812,11.644977569580078,9.2919921875,9.536609649658203,0.11062631756067276,387.3999938964844,1.8569999933242798,1.055999994277954,2535.699951171875,513.28125,2.0289063453674316,1.0562036037445068,2614.0
2026-09-04T14:44:00.000+08:00,202.49893188476562,nan,nan,8.925069808959961,0.11798226833343506,nan,nan,nan,nan,516.796875,2.0289063453674316,1.059568166732788,2614.0
2026-09-04T14:45:00.000+08:00,203.7242889404297,11.608007431030273,9.34765625,9.10610294342041,0.1158563643693924,386.75,1.856000006198883,1.0540000200271606,2535.800048828125,513.28125,2.0289063453674316,1.053242802619934,2615.0
2026-09-04T14:46:00.000+08:00,200.2360382080078,11.481273651123047,9.22265625,9.348244667053223,0.11306935548782349,386.3999938964844,1.8459999561309814,1.0460000038146973,2535.800048828125,513.28125,2.0289063453674316,1.0557998418807983,2615.0
2026-09-04T14:47:00.000+08:00,201.6582489013672,11.421142578125,9.111328125,9.474809646606445,0.11103124916553497,386.3999938964844,1.8600000143051147,1.0540000200271606,2535.800048828125,513.28125,2.0289063453674316,1.052435278892517,2615.0
2026-09-04T14:48:00.000+08:00,199.07308959960938,11.343315124511719,8.91015625,9.10931396484375,0.11592530459165573,386.3999938964844,1.8509999513626099,1.0460000038146973,2535.800048828125,513.28125,2.0289063453674316,1.0518969297409058,2615.0
2026-09-04T14:49:00.000+08:00,201.23495483398438,11.315021514892578,8.97265625,8.956116676330566,0.11734996736049652,386.8999938964844,1.878000020980835,1.0609999895095825,2535.800048828125,513.28125,2.0289063453674316,1.053242802619934,2615.0
2026-09-04T14:50:00.000+08:00,196.46658325195312,11.330398559570312,9.111328125,9.003976821899414,0.11739256978034973,386.79998779296875,1.8619999885559082,1.0520000457763672,2535.89990234375,513.28125,2.0289063453674316,1.0516277551651,2615.0
2026-09-04T14:51:00.000+08:00,195.947265625,11.36971664428711,9.020751953125,9.61703109741211,0.1087653785943985,387.0,1.871999979019165,1.059999942779541,2535.89990234375,513.28125,2.0289063453674316,1.056069016456604,2615.0
2026-09-04T14:52:00.000+08:00,198.26870727539062,11.360965728759766,9.0,9.987685203552246,0.10563007742166519,387.20001220703125,1.8769999742507935,1.059000015258789,2535.89990234375,513.28125,2.0289063453674316,1.0574148893356323,2615.0
2026-09-04T14:53:00.000+08:00,200.94125366210938,11.377010345458984,9.166748046875,8.847259521484375,0.11868081241846085,387.1000061035156,1.8669999837875366,1.0549999475479126,2535.89990234375,513.28125,2.0289063453674316,1.05256986618042,2615.0
2026-09-04T14:54:00.000+08:00,198.02561950683594,11.376289367675781,9.048828125,9.103815078735352,0.11643470823764801,387.0,1.8700000047683716,1.055999994277954,2535.89990234375,513.28125,2.0289063453674316,1.0594335794448853,2615.0
2026-09-04T14:55:00.000+08:00,199.27427673339844,11.339366912841797,9.1806640625,8.930438041687012,0.11791134625673294,387.20001220703125,1.88100004196167,1.0640000104904175,2535.89990234375,513.28125,2.0289063453674316,1.0545886754989624,2615.0
2026-09-04T14:56:00.000+08:00,200.3512420654297,11.343620300292969,9.14599609375,8.78626823425293,0.1195046603679657,387.1000061035156,1.8660000562667847,1.0529999732971191,2536.0,513.28125,2.067187547683716,1.0673739910125732,2615.0
2026-09-04T14:57:00.000+08:00,202.041748046875,11.396610260009766,9.02099609375,9.330225944519043,0.11318054050207138,386.8999938964844,1.8839999437332153,1.0640000104904175,2536.0,513.28125,2.0289063453674316,1.0545886754989624,2615.0
2026-09-04T14:58:00.000+08:00,203.78175354003906,11.318805694580078,9.111328125,9.038400650024414,0.11771994084119797,387.0,1.8650000095367432,1.0570000410079956,2536.0,513.28125,2.067187547683716,1.067643165588379,2615.0
2026-09-04T14:59:00.000+08:00,200.5218048095703,11.42905044555664,9.1181640625,9.022588729858398,0.11637457460165024,387.20001220703125,1.8630000352859497,1.0540000200271606,2536.0,513.28125,2.0289063453674316,1.0537811517715454,2615.0
2026-09-04T15:00:00.000+08:00,197.9024658203125,11.3504638671875,9.1044921875,9.328154563903809,0.11384888738393784,387.29998779296875,1.8680000305175781,1.0549999475479126,2536.0,513.28125,2.0289063453674316,1.0579532384872437,2615.0
2026-09-04T15:01:00.000+08:00,202.37818908691406,11.372608184814453,8.972412109375,8.86397647857666,0.11879543960094452,387.5,1.8739999532699585,1.0609999895095825,2536.10009765625,513.28125,2.0289063453674316,1.0566073656082153,2615.0
2026-09-04T15:02:00.000+08:00,200.4393768310547,11.316776275634766,9.1669921875,8.928765296936035,0.11838143318891525,387.5,1.871999979019165,1.059000015258789,2536.10009765625,513.28125,2.0289063453674316,1.0559344291687012,2615.0
2026-09-04T15:03:00.000+08:00,204.8723602294922,11.362922668457031,9.0283203125,9.129694938659668,0.1155569851398468,387.5,1.8849999904632568,1.0700000524520874,2536.10009765625,516.796875,2.0289063453674316,1.0583568811416626,2615.0
2026-09-04T15:04:00.000+08:00,202.61036682128906,11.264781951904297,9.111328125,9.648881912231445,0.10871726274490356,387.6000061035156,1.8700000047683716,1.0570000410079956,2536.10009765625,513.28125,2.067187547683716,1.0689889192581177,2615.0
2026-09-04T15:05:00.000+08:00,206.86627197265625,11.349056243896484,9.0908203125,8.974262237548828,0.11733555048704147,387.70001220703125,1.8730000257492065,1.0579999685287476,2536.10009765625,516.796875,2.0289063453674316,1.0601065158843994,2615.0
2026-09-04T15:06:00.000+08:00,203.2975311279297,11.349323272705078,9.1181640625,8.805179595947266,0.12151937931776047,387.20001220703125,1.8700000047683716,1.0549999475479126,2536.10009765625,516.796875,2.0289063453674316,1.061317801475525,2615.0
2026-09-04T15:07:00.000+08:00,204.2229461669922,11.443241119384766,9.048828125,8.978008270263672,0.11773212254047394,387.29998779296875,1.8730000257492065,1.0579999685287476,2536.199951171875,513.28125,2.0289063453674316,1.0549923181533813,2615.0
2026-09-04T15:08:00.000+08:00,202.4145965576172,11.400806427001953,9.097412109375,9.069424629211426,0.11676595360040665,387.29998779296875,1.8630000352859497,1.0520000457763672,2536.199951171875,513.28125,2.0289063453674316,1.05256986618042,2615.0
2026-09-04T15:09:00.000+08:00,205.55018615722656,11.468891143798828,9.125,9.09949016571045,0.11594056338071823,387.29998779296875,1.8639999628067017,1.0509999990463257,2536.199951171875,513.28125,2.0289063453674316,1.0579532384872437,2615.0
2026-09-04T15:10:00.000+08:00,205.18313598632812,11.409992218017578,8.972412109375,9.71055793762207,0.1089535728096962,387.20001220703125,1.871000051498413,1.0570000410079956,2536.199951171875,513.28125,2.0289063453674316,1.0566073656082153,2615.0
2026-09-04T15:11:00.000+08:00,204.261474609375,11.432960510253906,9.1669921875,9.335193634033203,0.11301318556070328,387.0,1.8680000305175781,1.0509999990463257,2536.199951171875,513.28125,2.0289063453674316,1.05256986618042,2615.0
2026-09-04T15:12:00.000+08:00,202.6099090576172,11.425804138183594,8.9375,9.42251205444336,0.11154137551784515,386.5,1.8650000095367432,1.0509999990463257,2536.199951171875,513.28125,2.0289063453674316,1.054050326347351,2615.0
2026-09-04T15:13:00.000+08:00,201.35108947753906,11.458511352539062,9.111083984375,9.33419132232666,0.113239586353302,386.3999938964844,1.878999948501587,1.0509999990463257,2536.300048828125,513.28125,2.0289063453674316,1.0556652545928955,2615.0
2026-09-04T15:14:00.000+08:00,203.42657470703125,11.433528900146484,9.1669921875,9.145977020263672,0.11502324789762497,386.8999938964844,1.8619999885559082,1.0509999990463257,2536.300048828125,513.28125,2.0289063453674316,1.0539157390594482,2615.0
2026-09-04T15:15:00.000+08:00,205.45750427246094,11.454601287841797,9.041748046875,10.143646240234375,0.10331591218709946,386.8999938964844,1.8609999418258667,1.0520000457763672,2536.300048828125,513.28125,2.0289063453674316,1.0557998418807983,2615.0
2026-09-04T15:16:00.000+08:00,202.8647003173828,11.460987091064453,9.132080078125,9.250767707824707,0.11361218988895416,386.8999938964844,1.8730000257492065,1.062000036239624,2536.300048828125,513.28125,2.0289063453674316,1.0528390407562256,2615.0
2026-09-04T15:17:00.000+08:00,203.62411499023438,11.425052642822266,9.1669921875,9.063311576843262,0.11596202850341797,386.6000061035156,1.8589999675750732,1.0499999523162842,2536.300048828125,513.28125,2.0289063453674316,1.064009428024292,2615.0
2026-09-04T15:18:00.000+08:00,198.97755432128906,11.401866912841797,9.159912109375,9.525846481323242,0.11043637990951538,386.8999938964844,1.8680000305175781,1.055999994277954,2536.39990234375,513.28125,2.0289063453674316,1.0536465644836426,2615.0
2026-09-04T15:19:00.000+08:00,200.2263641357422,11.376289367675781,9.0283203125,9.252135276794434,0.11478430777788162,387.0,1.8589999675750732,1.0540000200271606,2536.39990234375,513.28125,2.0289063453674316,1.0582222938537598,2615.0
2026-09-04T15:20:00.000+08:00,202.72998046875,11.48052978515625,9.0625,9.099682807922363,0.11538863927125931,387.0,1.875,1.0579999685287476,2536.39990234375,513.28125,2.0289063453674316,1.0570111274719238,2615.0
2026-09-04T15:21:00.000+08:00,200.4680633544922,11.532135009765625,9.34765625,8.917448997497559,0.11841951310634613,387.20001220703125,1.86899995803833,1.0570000410079956,2536.39990234375,513.28125,2.0289063453674316,1.062394380569458,2615.0
2026-09-04T15:22:00.000+08:00,202.43443298339844,11.500701904296875,9.347412109375,9.467387199401855,0.11132954806089401,387.1000061035156,1.8600000143051147,1.0529999732971191,2536.39990234375,513.28125,2.0289063453674316,1.0579532384872437,2615.0
2026-09-04T15:23:00.000+08:00,200.10606384277344,11.550613403320312,9.138916015625,8.955159187316895,0.11881419271230698,387.0,1.8489999771118164,1.0479999780654907,2536.39990234375,513.28125,2.0289063453674316,1.0566073656082153,2615.0
2026-09-04T15:24:00.000+08:00,200.00543212890625,11.560035705566406,9.4306640625,8.835424423217773,0.11974523216485977,387.1000061035156,1.8630000352859497,1.0540000200271606,2536.5,513.28125,2.0289063453674316,1.0562036037445068,2615.0
2026-09-04T15:25:00.000+08:00,204.1344451904297,11.504226684570312,9.125,8.721423149108887,0.12096649408340454,387.29998779296875,1.8630000352859497,1.055999994277954,2536.5,513.28125,2.0289063453674316,1.0549923181533813,2615.0
2026-09-04T15:26:00.000+08:00,202.70266723632812,11.506107330322266,9.34765625,9.69953441619873,0.10866501182317734,387.20001220703125,1.8650000095367432,1.062000036239624,2536.5,516.796875,2.0289063453674316,1.0566073656082153,2615.0
2026-09-04T15:27:00.000+08:00,204.59182739257812,11.554279327392578,9.1533203125,8.643872261047363,0.12124195694923401,387.1000061035156,1.8669999837875366,1.0570000410079956,2536.5,513.28125,2.0289063453674316,1.054184913635254,2615.0
2026-09-04T15:28:00.000+08:00,204.32078552246094,11.515228271484375,9.20849609375,9.409753799438477,0.11222397536039352,387.29998779296875,1.8650000095367432,1.0579999685287476,2536.5,513.28125,2.0289063453674316,1.0566073656082153,2615.0
2026-09-04T15:29:00.000+08:00,204.8092041015625,11.605998992919922,9.208251953125,9.623382568359375,0.1098366379737854,387.5,1.8739999532699585,1.062000036239624,2536.5,516.796875,2.0289063453674316,1.0583568811416626,2615.0
2026-09-04T15:30:00.000+08:00,203.0557861328125,11.622535705566406,9.3681640625,9.67316722869873,0.10947810113430023,388.1000061035156,1.8609999418258667,1.059999942779541,2536.60009765625,516.796875,2.0289063453674316,1.059568166732788,2615.0
2026-09-04T15:31:00.000+08:00,204.1483917236328,11.54083251953125,9.3681640625,9.343546867370605,0.11323323845863342,387.6000061035156,1.8650000095367432,1.0549999475479126,2536.60009765625,516.796875,2.0289063453674316,1.0621252059936523,2615.0
2026-09-04T15:32:00.000+08:00,203.56089782714844,11.601478576660156,9.229248046875,9.118459701538086,0.11646703630685806,387.8999938964844,1.8650000095367432,1.0579999685287476,2536.60009765625,516.796875,2.0289063453674316,1.0583568811416626,2615.0
2026-09-04T15:33:00.000+08:00,203.38238525390625,11.543136596679688,9.27783203125,9.097193717956543,0.11684922128915787,387.70001220703125,1.8739999532699585,1.0570000410079956,2536.60009765625,516.796875,2.0289063453674316,1.0641440153121948,2615.0
2026-09-04T15:34:00.000+08:00,200.17994689941406,11.452095031738281,9.3056640625,8.629440307617188,0.12225590646266937,387.79998779296875,1.8819999694824219,1.062000036239624,2536.60009765625,516.796875,2.0289063453674316,1.0601065158843994,2615.0
2026-09-04T15:35:00.000+08:00,201.50601196289062,11.58376693725586,9.382080078125,8.85425090789795,0.1194906234741211,387.8999938964844,1.8730000257492065,1.059000015258789,2536.699951171875,516.796875,2.0289063453674316,1.0592989921569824,2615.0
2026-09-04T15:36:00.000+08:00,201.63259887695312,11.509246826171875,9.27783203125,9.221366882324219,0.11473353207111359,387.79998779296875,1.88100004196167,1.0579999685287476,2536.699951171875,516.796875,2.0289063453674316,1.0579532384872437,2615.0
2026-09-04T15:37:00.000+08:00,202.8219757080078,11.615867614746094,9.222412109375,8.637747764587402,0.12294871360063553,387.70001220703125,1.8799999952316284,1.059000015258789,2536.699951171875,516.796875,2.0289063453674316,1.058760643005371,2615.0
2026-09-04T15:38:00.000+08:00,199.72413635253906,11.516368865966797,9.22265625,8.384807586669922,0.12629985809326172,387.79998779296875,1.8880000114440918,1.062000036239624,2536.699951171875,516.796875,2.0289063453674316,1.0609140396118164,2615.0
2026-09-04T15:39:00.000+08:00,200.77085876464844,11.535228729248047,9.3056640625,9.309754371643066,0.11795345693826675,387.70001220703125,1.875,1.059000015258789,2536.699951171875,516.796875,2.0289063453674316,1.0621252059936523,2615.0
2026-09-04T15:40:00.000+08:00,197.58746337890625,11.587722778320312,9.41015625,9.247025489807129,0.11463145911693573,387.8999938964844,1.871000051498413,1.062000036239624,2536.699951171875,516.796875,2.0289063453674316,1.060510277748108,2615.0
2026-09-04T15:41:00.000+08:00,198.10829162597656,11.520835876464844,9.3056640625,9.68521785736084,0.10944513976573944,387.8999938964844,1.8650000095367432,1.059000015258789,2536.800048828125,516.796875,2.0289063453674316,1.0629327297210693,2616.0
2026-09-04T15:42:00.000+08:00,199.441650390625,11.551410675048828,9.194580078125,9.086009979248047,0.11655280739068985,387.79998779296875,1.8739999532699585,1.0579999685287476,2536.800048828125,516.796875,2.0289063453674316,1.054184913635254,2616.0
