timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-04T15:43:00.000+08:00,198.31045532226562,nan,nan,8.568121910095215,0.12394781410694122,nan,nan,nan,nan,516.796875,2.0289063453674316,1.0601065158843994,2616.0
2026-09-04T15:44:00.000+08:00,198.57081604003906,11.602689743041992,9.29541015625,9.181873321533203,0.11500921100378036,387.84999084472656,1.8774999976158142,1.0604999661445618,2536.800048828125,516.796875,2.0289063453674316,1.060510277748108,2616.0
2026-09-04T15:45:00.000+08:00,199.2537841796875,11.584625244140625,9.409912109375,9.14950942993164,0.11563462018966675,387.70001220703125,1.8700000047683716,1.055999994277954,2536.800048828125,516.796875,2.0289063453674316,1.0579532384872437,2616.0
2026-09-04T15:46:00.000+08:00,198.12582397460938,11.606204986572266,9.263916015625,9.077529907226562,0.11688201874494553,387.6000061035156,1.8700000047683716,1.055999994277954,2536.800048828125,516.796875,2.0289063453674316,1.0625289678573608,2616.0
2026-09-04T15:47:00.000+08:00,196.96511840820312,11.524227142333984,9.298828125,9.183820724487305,0.1154203787446022,387.70001220703125,1.8739999532699585,1.059999942779541,2536.89990234375,516.796875,2.0289063453674316,1.0571457147598267,2616.0
2026-09-04T15:48:00.000+08:00,198.3707275390625,11.61203384399414,9.382080078125,8.559494972229004,0.12372224777936935,387.79998779296875,1.8730000257492065,1.0579999685287476,2536.89990234375,516.796875,2.0289063453674316,1.0601065158843994,2616.0
2026-09-04T15:49:00.000+08:00,201.72169494628906,11.569686889648438,9.416748046875,9.374792098999023,0.11264248937368393,387.8999938964844,1.8799999952316284,1.059000015258789,2536.89990234375,516.796875,2.0289063453674316,1.058760643005371,2616.0
2026-09-04T15:50:00.000+08:00,205.0925750732422,11.538887023925781,9.298828125,9.45409870147705,0.11212068051099777,387.5,1.875,1.0549999475479126,2536.89990234375,516.796875,2.0289063453674316,1.0629327297210693,2616.0
2026-09-04T15:51:00.000+08:00,206.61798095703125,11.589027404785156,9.2431640625,9.108194351196289,0.11626892536878586,388.0,1.8630000352859497,1.0570000410079956,2536.89990234375,513.28125,2.0289063453674316,1.0579532384872437,2616.0
2026-09-04T15:52:00.000+08:00,201.29473876953125,11.53708267211914,9.423828125,8.598698616027832,0.12362335622310638,388.20001220703125,1.8769999742507935,1.0700000524520874,2537.0,516.796875,2.0289063453674316,1.0634710788726807,2616.0
2026-09-04T15:53:00.000+08:00,203.2366943359375,11.621116638183594,9.47265625,9.561970710754395,0.1103329062461853,388.1000061035156,1.8589999675750732,1.0570000410079956,2537.0,516.796875,2.0289063453674316,1.0680469274520874,2616.0
2026-09-04T15:54:00.000+08:00,202.25613403320312,11.568977355957031,9.2431640625,9.286133766174316,0.11479482054710388,388.1000061035156,1.8660000562667847,1.062000036239624,2537.0,516.796875,2.0289063453674316,1.0614523887634277,2616.0
2026-09-04T15:55:00.000+08:00,202.1121063232422,11.540245056152344,9.361328125,8.47447395324707,0.12626153230667114,387.8999938964844,1.8650000095367432,1.062999963760376,2537.0,516.796875,2.0289063453674316,1.0646823644638062,2616.0
2026-09-04T15:56:00.000+08:00,198.180419921875,11.545082092285156,9.3681640625,8.292160034179688,0.12746980786323547,387.79998779296875,1.8569999933242798,1.059000015258789,2537.0,516.796875,2.0289063453674316,1.0617214441299438,2616.0
2026-09-04T15:57:00.000+08:00,196.2986602783203,11.521854400634766,9.382080078125,9.354629516601562,0.11352667957544327,387.70001220703125,1.8630000352859497,1.0609999895095825,2537.0,516.796875,2.0289063453674316,1.0579532384872437,2616.0
2026-09-04T15:58:00.000+08:00,199.1034698486328,11.503795623779297,9.326416015625,8.607719421386719,0.123261459171772,387.8999938964844,1.8630000352859497,1.059999942779541,2537.10009765625,516.796875,2.0289063453674316,1.061317801475525,2616.0
2026-09-04T15:59:00.000+08:00,201.7510223388672,11.512138366699219,9.2294921875,8.714177131652832,0.12152609974145889,388.0,1.8700000047683716,1.065999984741211,2537.10009765625,516.796875,2.0289063453674316,1.0634710788726807,2616.0
2026-09-04T16:00:00.000+08:00,202.2969207763672,11.613544464111328,9.298828125,8.55767822265625,0.12398223578929901,388.0,1.8650000095367432,1.0640000104904175,2537.10009765625,516.796875,2.067187547683716,1.080293893814087,2616.0
2026-09-04T16:01:00.000+08:00,197.4791717529297,11.545581817626953,9.41015625,8.531473159790039,0.12436304986476898,387.70001220703125,1.8639999628067017,1.0609999895095825,2537.10009765625,516.796875,2.0289063453674316,1.0621252059936523,2616.0
2026-09-04T16:02:00.000+08:00,200.23489379882812,11.504226684570312,9.22265625,9.068739891052246,0.1184287965297699,387.8999938964844,1.8669999837875366,1.062999963760376,2537.10009765625,516.796875,2.0289063453674316,1.061317801475525,2616.0
2026-09-04T16:03:00.000+08:00,201.1366729736328,11.520767211914062,9.319580078125,9.087462425231934,0.11675427109003067,388.1000061035156,1.8609999418258667,1.062000036239624,2537.10009765625,516.796875,2.0289063453674316,1.0646823644638062,2616.0
2026-09-04T16:04:00.000+08:00,201.68746948242188,11.544994354248047,9.423828125,8.463324546813965,0.12536445260047913,388.20001220703125,1.8799999952316284,1.0740000009536743,2537.199951171875,516.796875,2.0289063453674316,1.0609140396118164,2616.0
2026-09-04T16:05:00.000+08:00,202.13087463378906,11.583179473876953,9.4169921875,9.150296211242676,0.11562467366456985,388.1000061035156,1.8669999837875366,1.0609999895095825,2537.199951171875,516.796875,2.067187547683716,1.0836584568023682,2616.0
2026-09-04T16:06:00.000+08:00,203.47756958007812,11.613044738769531,9.22265625,8.842039108276367,0.12010804563760757,388.20001220703125,1.871999979019165,1.062999963760376,2537.199951171875,516.796875,2.0289063453674316,1.0584914684295654,2616.0
2026-09-04T16:07:00.000+08:00,203.1671142578125,11.574703216552734,9.423828125,8.550601959228516,0.12560518085956573,388.1000061035156,1.8739999532699585,1.059999942779541,2537.199951171875,516.796875,2.0289063453674316,1.0618560314178467,2616.0
2026-09-04T16:08:00.000+08:00,201.65008544921875,11.570320129394531,9.28515625,8.979751586914062,0.11815471947193146,388.20001220703125,1.86899995803833,1.062000036239624,2537.199951171875,516.796875,2.0289063453674316,1.065086007118225,2616.0
2026-09-04T16:09:00.000+08:00,199.55587768554688,11.594924926757812,9.263916015625,9.512900352478027,0.11163788288831711,388.1000061035156,1.8819999694824219,1.062000036239624,2537.300048828125,516.796875,2.0289063453674316,1.0626635551452637,2616.0
2026-09-04T16:10:00.000+08:00,202.19879150390625,11.591812133789062,9.28515625,8.629037857055664,0.12295693159103394,388.29998779296875,1.88100004196167,1.0609999895095825,2537.300048828125,516.796875,2.0289063453674316,1.0626635551452637,2616.0
2026-09-04T16:11:00.000+08:00,203.76327514648438,11.605709075927734,9.20849609375,9.236407279968262,0.11497976630926132,388.1000061035156,1.8700000047683716,1.0609999895095825,2537.300048828125,516.796875,2.0289063453674316,1.0638748407363892,2616.0
2026-09-04T16:12:00.000+08:00,201.3504180908203,11.622833251953125,9.326416015625,9.312474250793457,0.11425535380840302,388.1000061035156,1.8839999437332153,1.062999963760376,2537.300048828125,516.796875,2.0289063453674316,1.0646823644638062,2616.0
2026-09-04T16:13:00.000+08:00,200.84019470214844,11.586502075195312,9.21533203125,9.1918306350708,0.11564616113901138,388.29998779296875,1.8760000467300415,1.059999942779541,2537.300048828125,516.796875,2.0289063453674316,1.0638748407363892,2616.0
2026-09-04T16:14:00.000+08:00,199.3594207763672,11.608596801757812,9.159912109375,9.064926147460938,0.11704453080892563,388.1000061035156,1.8769999742507935,1.059000015258789,2537.300048828125,516.796875,2.0289063453674316,1.0601065158843994,2616.0
2026-09-04T16:15:00.000+08:00,201.972900390625,11.501113891601562,9.16015625,9.198853492736816,0.11523175984621048,388.29998779296875,1.871999979019165,1.0579999685287476,2537.39990234375,516.796875,2.0289063453674316,1.0614523887634277,2616.0
2026-09-04T16:16:00.000+08:00,200.6221466064453,11.52457046508789,9.194580078125,9.438655853271484,0.11230412125587463,388.20001220703125,1.8830000162124634,1.062999963760376,2537.39990234375,516.796875,2.0289063453674316,1.0638748407363892,2616.0
2026-09-04T16:17:00.000+08:00,200.67111206054688,11.51688003540039,9.263916015625,9.836543083190918,0.10765977948904037,387.79998779296875,1.875,1.0570000410079956,2537.39990234375,516.796875,2.0289063453674316,1.066835641860962,2616.0
2026-09-04T16:18:00.000+08:00,201.56832885742188,11.508609771728516,9.319580078125,9.880522727966309,0.10707935690879822,388.0,1.871999979019165,1.059999942779541,2537.39990234375,516.796875,2.0289063453674316,1.061317801475525,2616.0
2026-09-04T16:19:00.000+08:00,201.17039489746094,11.516815185546875,9.3681640625,8.77865982055664,0.12108909338712692,388.0,1.8799999952316284,1.059999942779541,2537.39990234375,516.796875,2.0289063453674316,1.0621252059936523,2616.0
2026-09-04T16:20:00.000+08:00,202.95730590820312,11.540336608886719,9.257080078125,9.072511672973633,0.11650577187538147,387.8999938964844,1.871999979019165,1.059000015258789,2537.39990234375,516.796875,2.0289063453674316,1.060510277748108,2616.0
2026-09-04T16:21:00.000+08:00,201.40911865234375,11.547950744628906,9.28515625,8.942557334899902,0.11831068247556686,387.79998779296875,1.8799999952316284,1.059000015258789,2537.5,516.796875,2.0289063453674316,1.0629327297210693,2616.0
2026-09-04T16:22:00.000+08:00,203.22242736816406,11.55270004272461,9.3544921875,8.6637544631958,0.12234880775213242,388.1000061035156,1.871999979019165,1.0609999895095825,2537.5,516.796875,2.0289063453674316,1.0625289678573608,2616.0
2026-09-04T16:23:00.000+08:00,202.9906463623047,11.473590850830078,9.28515625,9.19600772857666,0.11504992097616196,387.8999938964844,1.8680000305175781,1.0570000410079956,2537.5,516.796875,2.0289063453674316,1.065893530845642,2616.0
2026-09-04T16:24:00.000+08:00,204.4593048095703,11.537895202636719,9.125,9.406244277954102,0.11301004141569138,388.1000061035156,1.8650000095367432,1.0579999685287476,2537.5,516.796875,2.0289063453674316,1.0567419528961182,2616.0
2026-09-04T16:25:00.000+08:00,203.7874298095703,11.548175811767578,9.3125,8.888218879699707,0.11937149614095688,388.0,1.8739999532699585,1.062999963760376,2537.5,516.796875,2.0289063453674316,1.0621252059936523,2616.0
2026-09-04T16:26:00.000+08:00,202.57345581054688,11.450698852539062,9.2783203125,9.118890762329102,0.11591322720050812,387.79998779296875,1.871000051498413,1.062000036239624,2537.60009765625,516.796875,2.0289063453674316,1.0629327297210693,2616.0
2026-09-04T16:27:00.000+08:00,203.104736328125,11.42611312866211,9.22265625,9.337839126586914,0.11373080313205719,387.8999938964844,1.8609999418258667,1.0609999895095825,2537.60009765625,516.796875,2.067187547683716,1.0699310302734375,2616.0
2026-09-04T16:28:00.000+08:00,203.06419372558594,11.369667053222656,9.111328125,9.007635116577148,0.11745591461658478,387.79998779296875,1.8600000143051147,1.0579999685287476,2537.60009765625,516.796875,2.0289063453674316,1.0629327297210693,2616.0
2026-09-04T16:29:00.000+08:00,202.01193237304688,11.293224334716797,8.9169921875,8.53027057647705,0.12449780851602554,387.79998779296875,1.8639999628067017,1.062999963760376,2537.60009765625,516.796875,2.0289063453674316,1.0641440153121948,2616.0
2026-09-04T16:30:00.000+08:00,202.14797973632812,11.259193420410156,9.041748046875,8.718073844909668,0.12147179245948792,388.1000061035156,1.8580000400543213,1.059999942779541,2537.60009765625,516.796875,2.0289063453674316,1.0601065158843994,2616.0
2026-09-04T16:31:00.000+08:00,197.89724731445312,11.251605987548828,8.986328125,8.867424011230469,0.1196514368057251,388.0,1.875,1.0700000524520874,2537.60009765625,516.796875,2.0289063453674316,1.0646823644638062,2616.0
2026-09-04T16:32:00.000+08:00,197.95945739746094,11.266048431396484,8.951416015625,9.333267211914062,0.11389366537332535,388.1000061035156,1.8639999628067017,1.065000057220459,2537.699951171875,516.796875,2.067187547683716,1.0708731412887573,2616.0
2026-09-04T16:33:00.000+08:00,202.128173828125,11.20700454711914,8.875,9.011643409729004,0.11762560158967972,388.1000061035156,1.8639999628067017,1.062000036239624,2537.699951171875,516.796875,2.0289063453674316,1.0646823644638062,2616.0
2026-09-04T16:34:00.000+08:00,203.4001007080078,11.317745208740234,9.03515625,9.142000198364258,0.11715160310268402,387.8999938964844,1.8669999837875366,1.062999963760376,2537.699951171875,516.796875,2.0289063453674316,1.0634710788726807,2616.0
2026-09-04T16:35:00.000+08:00,202.41455078125,11.39453125,9.125,9.295919418334961,0.11402852833271027,387.70001220703125,1.8630000352859497,1.055999994277954,2537.699951171875,516.796875,2.0289063453674316,1.0641440153121948,2616.0
2026-09-04T16:36:00.000+08:00,201.4983673095703,11.412666320800781,9.1181640625,8.83277702331543,0.12023398280143738,388.0,1.871999979019165,1.062000036239624,2537.699951171875,516.796875,2.0289063453674316,1.0575494766235352,2616.0
2026-09-04T16:37:00.000+08:00,200.07447814941406,11.356739044189453,9.048828125,9.061247825622559,0.11731275916099548,387.70001220703125,1.8569999933242798,1.055999994277954,2537.699951171875,516.796875,2.0289063453674316,1.0614523887634277,2617.0
2026-09-04T16:38:00.000+08:00,200.08949279785156,11.313217163085938,9.0556640625,9.010087966918945,0.11753492057323456,388.0,1.8730000257492065,1.062999963760376,2537.800048828125,516.796875,2.0289063453674316,1.0637402534484863,2617.0
2026-09-04T16:39:00.000+08:00,206.192138671875,11.326164245605469,9.1044921875,9.387051582336426,0.11313457041978836,387.79998779296875,1.871000051498413,1.0609999895095825,2537.800048828125,516.796875,2.0289063453674316,1.0634710788726807,2617.0
2026-09-04T16:40:00.000+08:00,205.14984130859375,11.259784698486328,8.9931640625,9.4498291015625,0.11174805462360382,387.8999938964844,1.8660000562667847,1.0609999895095825,2537.800048828125,516.796875,2.0289063453674316,1.0579532384872437,2617.0
2026-09-04T16:41:00.000+08:00,207.23452758789062,11.309329986572266,8.91015625,9.28257942199707,0.11430012434720993,387.6000061035156,1.8739999532699585,1.059999942779541,2537.800048828125,516.796875,2.0289063453674316,1.0634710788726807,2617.0
2026-09-04T16:42:00.000+08:00,206.03936767578125,nan,nan,9.082361221313477,0.11692994832992554,nan,nan,nan,nan,516.796875,2.0289063453674316,1.0637402534484863,2617.0
2026-09-04T16:43:00.000+08:00,204.64561462402344,11.289955139160156,9.052001953125,9.54525089263916,0.11115475744009018,388.0,1.875,1.0619999766349792,2537.8499755859375,516.796875,2.067187547683716,1.0683159828186035,2617.0
2026-09-04T16:44:00.000+08:00,206.47052001953125,11.307388305664062,9.1669921875,9.828524589538574,0.10774759948253632,388.1000061035156,1.8940000534057617,1.0720000267028809,2537.89990234375,516.796875,2.0289063453674316,1.0662972927093506,2617.0
2026-09-04T16:45:00.000+08:00,205.18829345703125,11.200138092041016,8.97265625,8.8941068649292,0.11962977051734924,387.79998779296875,1.875,1.059000015258789,2537.89990234375,516.796875,2.067187547683716,1.07383394241333,2617.0
2026-09-04T16:46:00.000+08:00,202.4395294189453,11.236019134521484,8.972412109375,9.203186988830566,0.11572078615427017,387.6000061035156,1.8760000467300415,1.059999942779541,2537.89990234375,516.796875,2.0289063453674316,1.0592989921569824,2617.0
2026-09-04T16:47:00.000+08:00,203.32550048828125,11.18923568725586,9.097412109375,8.634845733642578,0.12414813041687012,388.3999938964844,1.878999948501587,1.065999984741211,2537.89990234375,516.796875,2.0289063453674316,1.0625289678573608,2617.0
2026-09-04T16:48:00.000+08:00,206.6378631591797,11.240760803222656,9.03515625,9.506845474243164,0.11139342188835144,388.5,1.8869999647140503,1.0670000314712524,2537.89990234375,516.796875,2.0289063453674316,1.0692580938339233,2617.0
2026-09-04T16:49:00.000+08:00,207.19503784179688,11.231498718261719,8.9931640625,9.30569839477539,0.11380123347043991,388.5,1.8899999856948853,1.0679999589920044,2538.0,516.796875,2.0289063453674316,1.0684505701065063,2617.0
2026-09-04T16:50:00.000+08:00,208.08973693847656,11.373344421386719,9.097412109375,8.636630058288574,0.12342777103185654,388.3999938964844,1.878000020980835,1.0670000314712524,2538.0,516.796875,2.0289063453674316,1.0634710788726807,2617.0
2026-09-04T16:51:00.000+08:00,207.65245056152344,11.362552642822266,9.1669921875,8.885965347290039,0.1200769916176796,388.5,1.8819999694824219,1.0640000104904175,2538.0,516.796875,2.0289063453674316,1.0684505701065063,2617.0
2026-09-04T16:52:00.000+08:00,208.80201721191406,11.272449493408203,9.03515625,9.12109088897705,0.11709125339984894,388.70001220703125,1.8730000257492065,1.059000015258789,2538.0,516.796875,2.0289063453674316,1.066028118133545,2617.0
2026-09-04T16:53:00.000+08:00,206.95541381835938,11.267898559570312,9.111083984375,9.345547676086426,0.11427902430295944,388.8999938964844,1.8919999599456787,1.0740000009536743,2538.0,516.796875,2.0289063453674316,1.0702002048492432,2617.0
2026-09-04T16:54:00.000+08:00,205.63685607910156,11.292980194091797,9.16015625,8.958080291748047,0.11877544969320297,389.0,1.8890000581741333,1.0759999752044678,2538.0,516.796875,2.067187547683716,1.0763909816741943,2617.0
2026-09-04T16:55:00.000+08:00,208.0618133544922,11.274738311767578,9.048828125,9.23599910736084,0.11466003954410553,388.70001220703125,1.8819999694824219,1.0720000267028809,2538.10009765625,516.796875,2.067187547683716,1.0797555446624756,2617.0
2026-09-04T16:56:00.000+08:00,203.76055908203125,11.30697250366211,8.9931640625,8.71969985961914,0.12282533198595047,389.1000061035156,1.8730000257492065,1.062999963760376,2538.10009765625,516.796875,2.0289063453674316,1.0693926811218262,2617.0
2026-09-04T16:57:00.000+08:00,205.3289794921875,11.209400177001953,9.048828125,8.689081192016602,0.12383357435464859,389.20001220703125,1.8739999532699585,1.062999963760376,2538.10009765625,516.796875,2.0289063453674316,1.0673739910125732,2617.0
2026-09-04T16:58:00.000+08:00,209.4463348388672,11.191207885742188,9.125,9.015742301940918,0.11868130415678024,389.5,1.8860000371932983,1.0750000476837158,2538.10009765625,516.796875,2.067187547683716,1.0727572441101074,2617.0
2026-09-04T16:59:00.000+08:00,209.362060546875,11.267620086669922,9.041748046875,9.611562728881836,0.11194849759340286,389.3999938964844,1.88100004196167,1.069000005722046,2538.10009765625,516.796875,2.067187547683716,1.0761218070983887,2617.0
2026-09-04T17:00:00.000+08:00,210.20477294921875,11.255786895751953,9.0,9.011143684387207,0.11796505004167557,389.5,1.8769999742507935,1.0679999589920044,2538.199951171875,516.796875,2.067187547683716,1.077467679977417,2617.0
2026-09-04T17:01:00.000+08:00,211.93687438964844,11.216468811035156,9.02099609375,9.047876358032227,0.11892293393611908,389.5,1.8919999599456787,1.0779999494552612,2538.199951171875,516.796875,2.0289063453674316,1.0699310302734375,2617.0
2026-09-04T17:02:00.000+08:00,210.5391387939453,11.284229278564453,9.1533203125,9.211570739746094,0.11604969948530197,389.6000061035156,1.8949999809265137,1.0829999446868896,2538.199951171875,516.796875,2.067187547683716,1.07666015625,2617.0
2026-09-04T17:03:00.000+08:00,209.21121215820312,11.245555877685547,9.048828125,9.363788604736328,0.11426997929811478,388.8999938964844,1.871000051498413,1.0640000104904175,2538.199951171875,516.796875,2.067187547683716,1.0890417098999023,2617.0
2026-09-04T17:04:00.000+08:00,212.4253387451172,11.222797393798828,9.222412109375,9.471968650817871,0.11317605525255203,389.3999938964844,1.875,1.0750000476837158,2538.199951171875,516.796875,2.0289063453674316,1.0649514198303223,2617.0
2026-09-04T17:05:00.000+08:00,211.00897216796875,11.248912811279297,9.111328125,8.630455017089844,0.1254858523607254,389.5,1.8650000095367432,1.069000005722046,2538.199951171875,516.796875,2.067187547683716,1.0754488706588745,2617.0
2026-09-04T17:06:00.000+08:00,208.3582305908203,11.339664459228516,9.125,9.088205337524414,0.11707481741905212,389.5,1.8650000095367432,1.0750000476837158,2538.300048828125,516.796875,2.067187547683716,1.0741031169891357,2617.0
2026-09-04T17:07:00.000+08:00,208.37246704101562,11.345203399658203,9.3056640625,8.474690437316895,0.12625829875469208,389.70001220703125,1.871999979019165,1.0759999752044678,2538.300048828125,516.796875,2.0289063453674316,1.0691235065460205,2617.0
2026-09-04T17:08:00.000+08:00,209.7386474609375,11.347846984863281,9.1533203125,8.895500183105469,0.12051036953926086,389.3999938964844,1.8700000047683716,1.0759999752044678,2538.300048828125,516.796875,2.067187547683716,1.078275203704834,2617.0
2026-09-04T17:09:00.000+08:00,208.82867431640625,11.332817077636719,9.222412109375,9.17628002166748,0.11714986711740494,389.5,1.8619999885559082,1.069000005722046,2538.300048828125,516.796875,2.0289063453674316,1.0724880695343018,2617.0
2026-09-04T17:10:00.000+08:00,210.1205596923828,11.350887298583984,9.22265625,8.112539291381836,0.1321411281824112,389.29998779296875,1.8639999628067017,1.069000005722046,2538.300048828125,516.796875,2.067187547683716,1.0754488706588745,2617.0
2026-09-04T17:11:00.000+08:00,205.51571655273438,11.430294036865234,9.3681640625,8.948587417602539,0.11957193911075592,389.5,1.871999979019165,1.0740000009536743,2538.39990234375,516.796875,2.0289063453674316,1.0699310302734375,2617.0
2026-09-04T17:12:00.000+08:00,213.11892700195312,11.361602783203125,9.3056640625,9.159555435180664,0.11670872569084167,389.1000061035156,1.8769999742507935,1.0679999589920044,2538.39990234375,516.796875,2.0289063453674316,1.0724880695343018,2617.0
2026-09-04T17:13:00.000+08:00,210.94314575195312,11.37130355834961,9.16015625,9.323238372802734,0.11541054397821426,389.29998779296875,1.8899999856948853,1.0750000476837158,2538.39990234375,516.796875,2.0289063453674316,1.069527268409729,2617.0
2026-09-04T17:14:00.000+08:00,207.61952209472656,11.314926147460938,9.34765625,8.494793891906738,0.127136692404747,389.20001220703125,1.8730000257492065,1.0640000104904175,2538.39990234375,516.796875,2.0289063453674316,1.067508578300476,2617.0
2026-09-04T17:15:00.000+08:00,207.73077392578125,11.293548583984375,9.1806640625,8.473827362060547,0.12603513896465302,389.29998779296875,1.8819999694824219,1.0779999494552612,2538.39990234375,516.796875,2.0289063453674316,1.067508578300476,2617.0
2026-09-04T17:16:00.000+08:00,205.27813720703125,11.315593719482422,9.236328125,8.461688041687012,0.127043217420578,389.1000061035156,1.88100004196167,1.0729999542236328,2538.39990234375,516.796875,2.067187547683716,1.0757180452346802,2617.0
2026-09-04T17:17:00.000+08:00,210.9815673828125,11.35506820678711,9.3056640625,8.235255241394043,0.13053633272647858,389.5,1.8819999694824219,1.0740000009536743,2538.5,516.796875,2.067187547683716,1.073968529701233,2617.0
2026-09-04T17:18:00.000+08:00,207.97006225585938,11.318313598632812,9.3681640625,8.718568801879883,0.1236441507935524,389.29998779296875,1.8899999856948853,1.0820000171661377,2538.5,516.796875,2.0289063453674316,1.0699310302734375,2617.0
2026-09-04T17:19:00.000+08:00,208.8927764892578,11.281635284423828,9.1875,8.617910385131836,0.12450813502073288,389.3999938964844,1.8899999856948853,1.0829999446868896,2538.5,516.796875,2.067187547683716,1.0844659805297852,2617.0
2026-09-04T17:20:00.000+08:00,211.28553771972656,11.305652618408203,9.194580078125,8.931618690490723,0.12024696171283722,389.29998779296875,1.8799999952316284,1.0720000267028809,2538.5,516.796875,2.067187547683716,1.0749106407165527,2617.0
2026-09-04T17:21:00.000+08:00,212.0075225830078,11.285346984863281,9.1669921875,8.20328426361084,0.13189838826656342,388.8999938964844,1.8799999952316284,1.069000005722046,2538.5,516.796875,2.067187547683716,1.073968529701233,2617.0
2026-09-04T17:22:00.000+08:00,212.13677978515625,11.315021514892578,9.16015625,8.814329147338867,0.12218739837408066,389.0,1.88100004196167,1.065000057220459,2538.5,516.796875,2.067187547683716,1.073161005973816,2617.0
2026-09-04T17:23:00.000+08:00,210.8717041015625,11.301685333251953,9.2294921875,8.393269538879395,0.12688738107681274,389.0,1.8880000114440918,1.0720000267028809,2538.60009765625,516.796875,2.0289063453674316,1.0706039667129517,2617.0
2026-09-04T17:24:00.000+08:00,213.73345947265625,11.31277084350586,9.222412109375,8.983381271362305,0.11899751424789429,389.0,1.8930000066757202,1.0720000267028809,2538.60009765625,516.796875,2.0289063453674316,1.071142315864563,2617.0
2026-09-04T17:25:00.000+08:00,212.82489013671875,11.37130355834961,9.173828125,9.099366188049316,0.11682131886482239,388.79998779296875,1.8969999551773071,1.0820000171661377,2538.60009765625,516.796875,2.0289063453674316,1.071142315864563,2617.0
2026-09-04T17:26:00.000+08:00,211.43702697753906,11.434932708740234,9.15283203125,8.693203926086426,0.12331471592187881,389.20001220703125,1.8700000047683716,1.065000057220459,2538.60009765625,516.796875,2.0289063453674316,1.0719497203826904,2617.0
2026-09-04T17:27:00.000+08:00,209.0117950439453,11.418994903564453,9.298828125,8.389147758483887,0.1277841478586197,389.0,1.88100004196167,1.0700000524520874,2538.60009765625,516.796875,2.0289063453674316,1.0691235065460205,2617.0
2026-09-04T17:28:00.000+08:00,213.29640197753906,11.461204528808594,9.22265625,9.294413566589355,0.11447736620903015,389.1000061035156,1.8700000047683716,1.0640000104904175,2538.699951171875,516.796875,2.0289063453674316,1.0673739910125732,2617.0
2026-09-04T17:29:00.000+08:00,210.87754821777344,11.409801483154297,9.159912109375,9.548469543457031,0.11132674664258957,389.0,1.871999979019165,1.062999963760376,2538.699951171875,516.796875,2.0289063453674316,1.0649514198303223,2617.0
2026-09-04T17:30:00.000+08:00,211.88885498046875,11.386344909667969,9.125,9.337483406066895,0.11459189653396606,389.0,1.878999948501587,1.0700000524520874,2538.699951171875,516.796875,2.067187547683716,1.0727572441101074,2617.0
2026-09-04T17:31:00.000+08:00,212.2572784423828,11.512561798095703,9.3125,9.57975959777832,0.1110675036907196,389.1000061035156,1.8799999952316284,1.0729999542236328,2538.699951171875,516.796875,2.0289063453674316,1.0649514198303223,2617.0
2026-09-04T17:32:00.000+08:00,210.44268798828125,11.525875091552734,9.34765625,9.394282341003418,0.11368617415428162,389.0,1.8700000047683716,1.065999984741211,2538.699951171875,516.796875,2.0289063453674316,1.0685851573944092,2617.0
2026-09-04T17:33:00.000+08:00,208.50413513183594,11.531120300292969,9.159912109375,9.355135917663574,0.11437568068504333,389.1000061035156,1.878000020980835,1.0709999799728394,2538.699951171875,516.796875,2.0289063453674316,1.0685851573944092,2618.0
2026-09-04T17:34:00.000+08:00,209.8206024169922,11.544567108154297,9.25,8.963865280151367,0.11970282346010208,389.1000061035156,1.8700000047683716,1.065000057220459,2538.800048828125,516.796875,2.0289063453674316,1.0677777528762817,2618.0
2026-09-04T17:35:00.000+08:00,209.4088592529297,11.616504669189453,9.125,9.050345420837402,0.11778555810451508,388.79998779296875,1.871000051498413,1.062000036239624,2538.800048828125,516.796875,2.067187547683716,1.072353482246399,2618.0
2026-09-04T17:36:00.000+08:00,213.84837341308594,11.581459045410156,9.1806640625,10.061071395874023,0.1064499020576477,388.8999938964844,1.8739999532699585,1.0700000524520874,2538.800048828125,516.796875,2.0289063453674316,1.0689889192581177,2618.0
2026-09-04T17:37:00.000+08:00,211.58872985839844,11.678356170654297,9.263916015625,9.657493591308594,0.11027705669403076,389.0,1.878999948501587,1.065999984741211,2538.800048828125,516.796875,2.0289063453674316,1.063201904296875,2618.0
2026-09-04T17:38:00.000+08:00,210.93649291992188,11.668773651123047,9.22265625,10.163826942443848,0.10458659380674362,388.8999938964844,1.8849999904632568,1.0740000009536743,2538.800048828125,516.796875,2.067187547683716,1.073968529701233,2618.0
2026-09-04T17:39:00.000+08:00,214.97877502441406,11.67905044555664,9.0908203125,10.24045467376709,0.10448754578828812,388.6000061035156,1.8819999694824219,1.065000057220459,2538.89990234375,516.796875,2.0289063453674316,1.0681815147399902,2618.0
2026-09-04T17:40:00.000+08:00,218.4167938232422,11.722518920898438,9.236328125,10.463357925415039,0.1016881987452507,388.6000061035156,1.8730000257492065,1.0670000314712524,2538.89990234375,516.796875,2.0289063453674316,1.065220594406128,2618.0
2026-09-04T17:41:00.000+08:00,216.6255645751953,nan,nan,10.087174415588379,0.10577788203954697,nan,nan,nan,nan,516.796875,2.0289063453674316,1.065220594406128,2618.0
2026-09-04T17:42:00.000+08:00,215.09701538085938,11.700540542602539,9.298828125,11.046021461486816,0.09641480445861816,388.75,1.874500036239624,1.0680000185966492,2538.89990234375,516.796875,2.0289063453674316,1.0644131898880005,2618.0
2026-09-04T17:43:00.000+08:00,218.6659393310547,11.627128601074219,9.361328125,10.786590576171875,0.09901182353496552,388.6000061035156,1.8880000114440918,1.0759999752044678,2538.89990234375,516.796875,2.0289063453674316,1.0636056661605835,2618.0
2026-09-04T17:44:00.000+08:00,217.90811157226562,11.625701904296875,9.3408203125,10.118215560913086,0.10565104335546494,388.6000061035156,1.8650000095367432,1.062999963760376,2538.89990234375,516.796875,2.067187547683716,1.0776022672653198,2618.0
2026-09-04T17:45:00.000+08:00,218.21890258789062,11.677200317382812,9.298583984375,10.930200576782227,0.0976194366812706,388.3999938964844,1.8609999418258667,1.0640000104904175,2539.0,516.796875,2.0289063453674316,1.0664318799972534,2618.0
2026-09-04T17:46:00.000+08:00,217.6802978515625,11.644477844238281,9.201416015625,10.355499267578125,0.10390613973140717,388.29998779296875,1.8630000352859497,1.062000036239624,2539.0,516.796875,2.067187547683716,1.0710077285766602,2618.0
2026-09-04T17:47:00.000+08:00,219.02467346191406,11.67123794555664,9.319580078125,10.113165855407715,0.10501162707805634,388.6000061035156,1.8769999742507935,1.0700000524520874,2539.0,516.796875,2.0289063453674316,1.064816951751709,2618.0
2026-09-04T17:48:00.000+08:00,218.89813232421875,11.641815185546875,9.319580078125,10.330825805664062,0.10250874608755112,388.5,1.878999948501587,1.0679999589920044,2539.0,516.796875,2.0289063453674316,1.067643165588379,2618.0
2026-09-04T17:49:00.000+08:00,218.87908935546875,11.700061798095703,9.34765625,10.609803199768066,0.10009610652923584,388.3999938964844,1.8639999628067017,1.065999984741211,2539.0,516.796875,2.067187547683716,1.0706039667129517,2618.0
2026-09-04T17:50:00.000+08:00,219.1143341064453,11.723884582519531,9.2783203125,10.123607635498047,0.10569354146718979,388.6000061035156,1.875,1.0700000524520874,2539.0,516.796875,2.0289063453674316,1.0656243562698364,2618.0
2026-09-04T17:51:00.000+08:00,218.28289794921875,11.648429870605469,9.2431640625,10.057602882385254,0.10628774762153625,388.20001220703125,1.8830000162124634,1.0759999752044678,2539.10009765625,516.796875,2.0289063453674316,1.067643165588379,2618.0
2026-09-04T17:52:00.000+08:00,217.87339782714844,11.72054672241211,9.1875,10.169157981872559,0.10482677072286606,388.5,1.8660000562667847,1.065999984741211,2539.10009765625,516.796875,2.0289063453674316,1.0638748407363892,2618.0
2026-09-04T17:53:00.000+08:00,216.184814453125,11.724742889404297,9.28515625,9.690816879272461,0.1104138121008873,388.3999938964844,1.8650000095367432,1.0609999895095825,2539.10009765625,516.796875,2.0289063453674316,1.066028118133545,2618.0
2026-09-04T17:54:00.000+08:00,216.8721923828125,11.692726135253906,9.3125,10.349884986877441,0.10260983556509018,388.6000061035156,1.8639999628067017,1.065999984741211,2539.10009765625,516.796875,2.0289063453674316,1.066028118133545,2618.0
2026-09-04T17:55:00.000+08:00,214.27316284179688,11.657424926757812,9.27783203125,10.76910400390625,0.09898687899112701,388.3999938964844,1.8760000467300415,1.0700000524520874,2539.10009765625,516.796875,2.0289063453674316,1.0689889192581177,2618.0
2026-09-04T17:56:00.000+08:00,209.79908752441406,11.70883560180664,9.3681640625,10.04525089263916,0.1056220531463623,388.29998779296875,1.8630000352859497,1.0640000104904175,2539.199951171875,516.796875,2.0289063453674316,1.064009428024292,2618.0
2026-09-04T17:57:00.000+08:00,213.0644073486328,11.735088348388672,9.3681640625,10.062311172485352,0.10564173758029938,388.5,1.8589999675750732,1.0670000314712524,2539.199951171875,516.796875,2.0289063453674316,1.0618560314178467,2618.0
2026-09-04T17:58:00.000+08:00,214.2107696533203,11.747711181640625,9.16015625,10.113758087158203,0.10579648613929749,388.3999938964844,1.8559999465942383,1.062000036239624,2539.199951171875,516.796875,2.067187547683716,1.072218894958496,2618.0
2026-09-04T17:59:00.000+08:00,212.0555877685547,11.697711944580078,9.16015625,9.877005577087402,0.10772495716810226,388.6000061035156,1.8730000257492065,1.069000005722046,2539.199951171875,516.796875,2.0289063453674316,1.0618560314178467,2618.0
2026-09-04T18:00:00.000+08:00,213.87037658691406,11.724674224853516,9.3544921875,10.043928146362305,0.10623333603143692,388.6000061035156,1.8669999837875366,1.065999984741211,2539.199951171875,516.796875,2.0289063453674316,1.0656243562698364,2618.0
2026-09-04T18:01:00.000+08:00,214.1734619140625,11.633678436279297,9.298828125,10.995723724365234,0.09658300131559372,388.8999938964844,1.8680000305175781,1.065999984741211,2539.199951171875,516.796875,2.0289063453674316,1.067643165588379,2618.0
2026-09-04T18:02:00.000+08:00,216.8800811767578,11.668773651123047,9.22265625,11.108402252197266,0.09605342149734497,389.0,1.8760000467300415,1.0709999799728394,2539.300048828125,516.796875,2.0289063453674316,1.0669702291488647,2618.0
2026-09-04T18:03:00.000+08:00,216.63760375976562,11.57723617553711,9.1669921875,10.187887191772461,0.10463406145572662,389.0,1.8730000257492065,1.0709999799728394,2539.300048828125,516.796875,2.067187547683716,1.0719497203826904,2618.0
2026-09-04T18:04:00.000+08:00,224.23458862304688,11.598590850830078,9.284912109375,10.387959480285645,0.10281133651733398,389.0,1.8619999885559082,1.062000036239624,2539.300048828125,516.796875,2.0289063453674316,1.0693926811218262,2618.0
2026-09-04T18:05:00.000+08:00,224.83653259277344,11.608871459960938,9.1669921875,10.449896812438965,0.10335030406713486,389.1000061035156,1.878999948501587,1.0709999799728394,2539.300048828125,516.796875,2.0289063453674316,1.0656243562698364,2618.0
2026-09-04T18:06:00.000+08:00,225.80665588378906,11.591243743896484,9.2919921875,10.798572540283203,0.0993649885058403,389.20001220703125,1.8730000257492065,1.0670000314712524,2539.300048828125,516.796875,2.067187547683716,1.0761218070983887,2618.0
2026-09-04T18:07:00.000+08:00,226.0602264404297,11.602836608886719,9.263916015625,10.377573013305664,0.10233606398105621,389.1000061035156,1.8869999647140503,1.0770000219345093,2539.300048828125,516.796875,2.067187547683716,1.0761218070983887,2618.0
2026-09-04T18:08:00.000+08:00,227.45614624023438,11.614402770996094,9.298828125,10.99421215057373,0.09741489589214325,388.5,1.8669999837875366,1.062999963760376,2539.39990234375,516.796875,2.067187547683716,1.0777368545532227,2618.0
2026-09-04T18:09:00.000+08:00,226.71994018554688,11.595870971679688,9.16015625,9.87802505493164,0.10892865806818008,388.6000061035156,1.878000020980835,1.065000057220459,2539.39990234375,516.796875,2.0289063453674316,1.0684505701065063,2618.0
2026-09-04T18:10:00.000+08:00,224.0902557373047,11.58017349243164,9.3125,10.399370193481445,0.10289084166288376,388.6000061035156,1.8849999904632568,1.0670000314712524,2539.39990234375,516.796875,2.0289063453674316,1.065220594406128,2618.0
2026-09-04T18:11:00.000+08:00,227.39321899414062,11.58852767944336,9.16015625,10.234971046447754,0.10385960340499878,388.6000061035156,1.88100004196167,1.065999984741211,2539.39990234375,516.796875,2.0289063453674316,1.064009428024292,2618.0
2026-09-04T18:12:00.000+08:00,231.30709838867188,11.660346984863281,9.1806640625,11.234814643859863,0.09541768580675125,388.6000061035156,1.8799999952316284,1.0740000009536743,2539.39990234375,516.796875,2.0289063453674316,1.0664318799972534,2618.0
2026-09-04T18:13:00.000+08:00,226.2594757080078,11.562702178955078,9.28515625,10.180190086364746,0.10451670736074448,388.20001220703125,1.8619999885559082,1.062000036239624,2539.5,516.796875,2.067187547683716,1.0710077285766602,2618.0
2026-09-04T18:14:00.000+08:00,226.3800811767578,11.573772430419922,9.22265625,10.978473663330078,0.09709911048412323,388.5,1.875,1.065000057220459,2539.5,516.796875,2.0289063453674316,1.0634710788726807,2618.0
2026-09-04T18:15:00.000+08:00,226.47647094726562,11.448036193847656,9.111328125,11.212005615234375,0.09534423053264618,388.8999938964844,1.878000020980835,1.0679999589920044,2539.5,516.796875,2.0289063453674316,1.0614523887634277,2618.0
2026-09-04T18:16:00.000+08:00,229.1519012451172,11.413719177246094,8.9306640625,10.355216979980469,0.10236386209726334,388.3999938964844,1.8830000162124634,1.0709999799728394,2539.5,516.796875,2.067187547683716,1.0714114904403687,2618.0
2026-09-04T18:17:00.000+08:00,228.6874237060547,11.327999114990234,8.9375,10.668047904968262,0.09983082115650177,388.5,1.8819999694824219,1.0720000267028809,2539.5,516.796875,2.0289063453674316,1.0642786026000977,2618.0
2026-09-04T18:18:00.000+08:00,228.13278198242188,11.37155532836914,8.95849609375,11.135613441467285,0.0959085002541542,388.29998779296875,1.878000020980835,1.0640000104904175,2539.5,516.796875,2.0289063453674316,1.0630673170089722,2618.0
2026-09-04T18:19:00.000+08:00,228.89720153808594,11.399223327636719,8.9931640625,11.733072280883789,0.09102474898099899,388.1000061035156,1.8730000257492065,1.0640000104904175,2539.60009765625,516.796875,2.0289063453674316,1.067643165588379,2618.0
2026-09-04T18:20:00.000+08:00,225.86456298828125,11.430313110351562,8.9794921875,10.610762596130371,0.10036978125572205,388.29998779296875,1.8849999904632568,1.0640000104904175,2539.60009765625,516.796875,2.0289063453674316,1.0634710788726807,2618.0
2026-09-04T18:21:00.000+08:00,225.9951629638672,11.40213394165039,8.895751953125,10.769647598266602,0.09879617393016815,387.8999938964844,1.878000020980835,1.062999963760376,2539.60009765625,516.796875,2.0289063453674316,1.0646823644638062,2618.0
2026-09-04T18:22:00.000+08:00,222.73069763183594,11.383468627929688,8.882080078125,10.632980346679688,0.10006602108478546,387.70001220703125,1.8680000305175781,1.0579999685287476,2539.60009765625,516.796875,2.0289063453674316,1.0641440153121948,2618.0
2026-09-04T18:23:00.000+08:00,226.3973388671875,11.417728424072266,8.861083984375,11.0090913772583,0.09655655920505524,388.29998779296875,1.8890000581741333,1.0709999799728394,2539.60009765625,516.796875,2.0289063453674316,1.059568166732788,2618.0
2026-09-04T18:24:00.000+08:00,226.72000122070312,11.454059600830078,9.048828125,11.028780937194824,0.09638418257236481,388.1000061035156,1.875,1.069000005722046,2539.699951171875,516.796875,2.067187547683716,1.0732955932617188,2618.0
2026-09-04T18:25:00.000+08:00,229.14633178710938,11.413444519042969,8.888916015625,11.5184326171875,0.09185277670621872,387.8999938964844,1.871000051498413,1.065999984741211,2539.699951171875,516.796875,2.067187547683716,1.0753142833709717,2618.0
2026-09-04T18:26:00.000+08:00,223.1438446044922,11.43399429321289,8.9931640625,11.47055435180664,0.0933695062994957,388.0,1.8630000352859497,1.0579999685287476,2539.699951171875,516.796875,2.0289063453674316,1.0625289678573608,2618.0
2026-09-04T18:27:00.000+08:00,226.19189453125,11.384193420410156,9.03515625,10.91617202758789,0.0993938148021698,387.79998779296875,1.8730000257492065,1.062999963760376,2539.699951171875,516.796875,2.0289063453674316,1.066701054573059,2618.0
2026-09-04T18:28:00.000+08:00,229.08828735351562,11.408199310302734,9.0556640625,11.4749755859375,0.0926363617181778,388.1000061035156,1.8630000352859497,1.062999963760376,2539.699951171875,516.796875,2.0289063453674316,1.059568166732788,2619.0
2026-09-04T18:29:00.000+08:00,224.69248962402344,11.445419311523438,8.95849609375,10.790715217590332,0.09804725646972656,388.3999938964844,1.871999979019165,1.0740000009536743,2539.699951171875,516.796875,2.0289063453674316,1.0641440153121948,2619.0
2026-09-04T18:30:00.000+08:00,228.40602111816406,11.401920318603516,8.819580078125,10.619187355041504,0.09963097423315048,388.5,1.8660000562667847,1.065999984741211,2539.800048828125,516.796875,2.067187547683716,1.0718151330947876,2619.0
2026-09-04T18:31:00.000+08:00,227.9972381591797,11.474376678466797,8.8125,10.642271041870117,0.09988469630479813,388.6000061035156,1.8630000352859497,1.0679999589920044,2539.800048828125,516.796875,2.0289063453674316,1.0710077285766602,2619.0
2026-09-04T18:32:00.000+08:00,222.88880920410156,11.44424819946289,8.944580078125,11.21191692352295,0.09579093009233475,387.70001220703125,1.8580000400543213,1.059999942779541,2539.800048828125,516.796875,2.0289063453674316,1.0697964429855347,2619.0
2026-09-04T18:33:00.000+08:00,224.92764282226562,11.456951141357422,8.944580078125,11.305299758911133,0.0942920595407486,388.70001220703125,1.8639999628067017,1.0640000104904175,2539.800048828125,516.796875,2.0289063453674316,1.0621252059936523,2619.0
2026-09-04T18:34:00.000+08:00,224.04074096679688,11.407371520996094,9.02099609375,11.832690238952637,0.0907364934682846,388.8999938964844,1.8680000305175781,1.0720000267028809,2539.800048828125,516.796875,2.0289063453674316,1.064009428024292,2619.0
2026-09-04T18:35:00.000+08:00,224.76312255859375,11.473552703857422,9.007080078125,11.147461891174316,0.0950889065861702,389.1000061035156,1.8769999742507935,1.0729999542236328,2539.800048828125,516.796875,2.067187547683716,1.0706039667129517,2619.0
2026-09-04T18:36:00.000+08:00,227.07838439941406,11.398460388183594,8.9169921875,11.448737144470215,0.09293600916862488,389.20001220703125,1.871000051498413,1.0709999799728394,2539.89990234375,516.796875,2.0289063453674316,1.0685851573944092,2619.0
2026-09-04T18:37:00.000+08:00,226.24700927734375,11.485420227050781,9.0556640625,10.953765869140625,0.09695295989513397,389.0,1.8839999437332153,1.0700000524520874,2539.89990234375,516.796875,2.0289063453674316,1.0685851573944092,2619.0
2026-09-04T18:38:00.000+08:00,227.66925048828125,11.498126983642578,9.0,11.141643524169922,0.09630535542964935,389.20001220703125,1.878999948501587,1.0700000524520874,2539.89990234375,516.796875,2.0289063453674316,1.0681815147399902,2619.0
2026-09-04T18:39:00.000+08:00,225.10391235351562,11.492259979248047,8.9375,11.083076477050781,0.09663381427526474,389.0,1.878000020980835,1.0700000524520874,2539.89990234375,516.796875,2.0289063453674316,1.0649514198303223,2619.0
2026-09-04T18:40:00.000+08:00,225.1621551513672,nan,nan,10.854921340942383,0.09857279807329178,nan,nan,nan,nan,516.796875,2.067187547683716,1.0719497203826904,2619.0
2026-09-04T18:41:00.000+08:00,225.41726684570312,11.526580810546875,9.0245361328125,11.173012733459473,0.0954979658126831,389.15000915527344,1.8730000257492065,1.0695000290870667,2539.949951171875,516.796875,2.0289063453674316,1.0656243562698364,2619.0
2026-09-04T18:42:00.000+08:00,221.66098022460938,11.50357437133789,9.0068359375,11.23118782043457,0.09527042508125305,389.3999938964844,1.8680000305175781,1.069000005722046,2540.0,516.796875,2.0289063453674316,1.0649514198303223,2619.0
2026-09-04T18:43:00.000+08:00,221.2031707763672,11.44919204711914,9.09765625,10.863363265991211,0.09868030250072479,389.29998779296875,1.8769999742507935,1.069000005722046,2540.0,516.796875,2.0289063453674316,1.0707385540008545,2619.0
2026-09-04T18:44:00.000+08:00,222.66830444335938,11.441410064697266,8.979248046875,11.481855392456055,0.09301632642745972,389.5,1.8739999532699585,1.0700000524520874,2540.0,516.796875,2.0289063453674316,1.0765255689620972,2619.0
2026-09-04T18:45:00.000+08:00,228.0363311767578,11.45804214477539,8.979248046875,11.296546936035156,0.09480773657560349,389.5,1.8769999742507935,1.0720000267028809,2540.0,516.796875,2.0289063453674316,1.0715460777282715,2619.0
2026-09-04T18:46:00.000+08:00,229.18252563476562,11.438514709472656,9.02099609375,10.693052291870117,0.10034552961587906,389.6000061035156,1.8739999532699585,1.0729999542236328,2540.0,516.796875,2.067187547683716,1.0757180452346802,2619.0
2026-09-04T18:47:00.000+08:00,230.66082763671875,11.45907974243164,9.111328125,11.237031936645508,0.09522087872028351,389.5,1.8669999837875366,1.0670000314712524,2540.10009765625,516.796875,2.067187547683716,1.0777368545532227,2619.0
2026-09-04T18:48:00.000+08:00,231.62730407714844,11.375171661376953,9.0283203125,11.298964500427246,0.09478744119405746,389.70001220703125,1.8650000095367432,1.0679999589920044,2540.10009765625,516.796875,2.0289063453674316,1.069527268409729,2619.0
2026-09-04T18:49:00.000+08:00,228.42095947265625,11.423465728759766,9.0556640625,10.956563949584961,0.09720201045274734,389.3999938964844,1.875,1.0670000314712524,2540.10009765625,516.796875,2.067187547683716,1.0798901319503784,2619.0
2026-09-04T18:50:00.000+08:00,234.65618896484375,11.385021209716797,9.0419921875,10.93082046508789,0.09761390089988708,389.79998779296875,1.8799999952316284,1.0759999752044678,2540.10009765625,516.796875,2.0289063453674316,1.0707385540008545,2619.0
2026-09-04T18:51:00.000+08:00,231.59823608398438,11.392330169677734,9.097412109375,11.547934532165527,0.09248407185077667,389.70001220703125,1.8980000019073486,1.0889999866485596,2540.10009765625,516.796875,2.0289063453674316,1.0724880695343018,2619.0
2026-09-04T18:52:00.000+08:00,230.83645629882812,11.404979705810547,9.166748046875,10.865423202514648,0.09838549047708511,389.70001220703125,1.8650000095367432,1.0700000524520874,2540.199951171875,516.796875,2.067187547683716,1.087426781654358,2619.0
2026-09-04T18:53:00.000+08:00,230.34007263183594,11.386817932128906,8.9931640625,10.708182334899902,0.10048390924930573,389.6000061035156,1.8890000581741333,1.0779999494552612,2540.199951171875,516.796875,2.067187547683716,1.07666015625,2619.0
2026-09-04T18:54:00.000+08:00,230.10472106933594,11.374958038330078,8.88916015625,10.177802085876465,0.10699756443500519,389.5,1.8860000371932983,1.0709999799728394,2540.199951171875,516.796875,2.067187547683716,1.0798901319503784,2619.0
2026-09-04T18:55:00.000+08:00,228.93563842773438,11.357532501220703,9.09765625,10.166864395141602,0.1058340072631836,389.70001220703125,1.8969999551773071,1.0809999704360962,2540.199951171875,516.796875,2.067187547683716,1.0757180452346802,2619.0
2026-09-04T18:56:00.000+08:00,228.69044494628906,11.40414047241211,9.173828125,10.861204147338867,0.09925235062837601,389.5,1.88100004196167,1.0700000524520874,2540.199951171875,516.796875,2.067187547683716,1.0816397666931152,2619.0
2026-09-04T18:57:00.000+08:00,226.9805145263672,11.393836975097656,9.257080078125,10.267848014831543,0.1043061763048172,388.8999938964844,1.8739999532699585,1.0720000267028809,2540.199951171875,516.796875,2.067187547683716,1.0789480209350586,2619.0
2026-09-04T18:58:00.000+08:00,227.85047912597656,11.342533111572266,9.1044921875,10.273728370666504,0.10453848540782928,388.79998779296875,1.8700000047683716,1.0720000267028809,2540.300048828125,516.796875,2.067187547683716,1.0726226568222046,2619.0
2026-09-04T18:59:00.000+08:00,224.38040161132812,11.357730865478516,9.166748046875,9.929312705993652,0.10856743156909943,389.0,1.88100004196167,1.0709999799728394,2540.300048828125,516.796875,2.0289063453674316,1.0672394037246704,2619.0
2026-09-04T19:00:00.000+08:00,228.02464294433594,11.432025909423828,9.20849609375,9.667305946350098,0.11057888716459274,388.8999938964844,1.8869999647140503,1.0709999799728394,2540.300048828125,516.796875,2.0289063453674316,1.0719497203826904,2619.0
2026-09-04T19:01:00.000+08:00,229.02757263183594,11.369392395019531,9.08349609375,10.452861785888672,0.10226865112781525,388.5,1.8669999837875366,1.062999963760376,2540.300048828125,516.796875,2.0289063453674316,1.065220594406128,2619.0
