timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-04T22:32:00.000+08:00,4.918267250061035,11.7841796875,10.1181640625,0.18436497449874878,0.0,390.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:33:00.000+08:00,4.79471492767334,11.822162628173828,10.01416015625,0.15958838164806366,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:34:00.000+08:00,5.095561981201172,11.834503173828125,10.111328125,0.16801632940769196,0.0,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:35:00.000+08:00,4.949501037597656,nan,nan,0.1617598533630371,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T22:36:00.000+08:00,5.175792694091797,11.840110778808594,10.07666015625,0.1763785481452942,0.0,389.9499969482422,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:37:00.000+08:00,4.636216163635254,11.92422103881836,10.0419921875,0.16481657326221466,0.0,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:38:00.000+08:00,0.0,11.897003173828125,10.1044921875,0.0,nan,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:39:00.000+08:00,4.8315277099609375,11.950305938720703,10.125,0.16272403299808502,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:40:00.000+08:00,4.454066753387451,12.036087036132812,10.326416015625,0.1663403958082199,0.0,390.20001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:41:00.000+08:00,0.0,12.059989929199219,10.3125,0.0,nan,390.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:42:00.000+08:00,5.012021541595459,12.09542465209961,10.2783203125,0.18151694536209106,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:43:00.000+08:00,4.851358890533447,12.082908630371094,10.298828125,0.16456767916679382,0.0,390.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:44:00.000+08:00,5.066800594329834,12.067493438720703,10.451416015625,0.17567789554595947,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:45:00.000+08:00,5.469995021820068,12.1478271484375,10.3125,0.19721293449401855,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:46:00.000+08:00,4.663897514343262,12.179977416992188,10.409912109375,0.16799595952033997,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:47:00.000+08:00,5.550196647644043,12.180961608886719,10.5419921875,0.17821049690246582,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:48:00.000+08:00,5.034142971038818,12.288829803466797,10.5556640625,0.1833190619945526,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:49:00.000+08:00,5.875619411468506,12.305313110351562,10.5419921875,0.20635336637496948,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:50:00.000+08:00,5.853248119354248,12.274463653564453,10.597412109375,0.19806109368801117,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:51:00.000+08:00,5.309520721435547,12.309749603271484,10.513916015625,0.17822226881980896,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:52:00.000+08:00,4.992353916168213,12.36038589477539,10.569580078125,0.17093488574028015,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:53:00.000+08:00,5.673235893249512,12.432109832763672,10.569580078125,0.18877559900283813,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:54:00.000+08:00,5.85292911529541,12.34683609008789,10.7431640625,0.1921987384557724,0.0,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:55:00.000+08:00,5.555513858795166,12.414779663085938,10.7919921875,0.19628684222698212,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:56:00.000+08:00,5.015368461608887,12.459304809570312,10.729248046875,0.18534234166145325,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:57:00.000+08:00,5.254473686218262,12.445953369140625,10.6533203125,0.16719119250774384,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:58:00.000+08:00,5.083161354064941,12.489143371582031,10.7783203125,0.16366814076900482,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T22:59:00.000+08:00,4.559861183166504,12.479751586914062,10.7158203125,0.157605841755867,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:00:00.000+08:00,0.0,12.53482437133789,10.7919921875,0.0,nan,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:01:00.000+08:00,5.379366397857666,12.542732238769531,10.7783203125,0.1826016902923584,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:02:00.000+08:00,4.450760841369629,12.531181335449219,10.791748046875,0.15577024221420288,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:03:00.000+08:00,4.685330867767334,12.598400115966797,10.97265625,0.16201843321323395,0.0,390.20001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:04:00.000+08:00,4.5875468254089355,12.669830322265625,10.9794921875,0.15873463451862335,0.0,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:05:00.000+08:00,5.025761127471924,12.673786163330078,10.9375,0.17345155775547028,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:06:00.000+08:00,4.850368499755859,12.626163482666016,10.888916015625,0.1557992845773697,0.0,390.0,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:07:00.000+08:00,4.607645511627197,12.669342041015625,10.91015625,0.1545329988002777,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:08:00.000+08:00,4.572509765625,12.735797882080078,10.9306640625,0.15752321481704712,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:09:00.000+08:00,5.1175642013549805,12.697032928466797,10.9658203125,0.191121906042099,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:10:00.000+08:00,5.175868511199951,12.734359741210938,10.951416015625,0.18066063523292542,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:11:00.000+08:00,4.982783317565918,12.750579833984375,11.2431640625,0.18326698243618011,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:12:00.000+08:00,5.0780744552612305,12.773033142089844,11.111328125,0.17305123805999756,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:13:00.000+08:00,4.944363594055176,12.848217010498047,11.138916015625,0.16874760389328003,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:14:00.000+08:00,5.679887294769287,12.816566467285156,11.09765625,0.16987966001033783,0.0,389.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:15:00.000+08:00,5.6393561363220215,12.879753112792969,11.132080078125,0.18593110144138336,0.0,389.20001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:16:00.000+08:00,5.230341911315918,12.890941619873047,11.16015625,0.1773851364850998,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:17:00.000+08:00,5.274539470672607,12.908393859863281,11.298828125,0.1845230609178543,0.0,389.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:18:00.000+08:00,5.9151082038879395,12.979248046875,11.326416015625,0.20692449808120728,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:19:00.000+08:00,5.034707546234131,12.982406616210938,11.25,0.17289644479751587,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:20:00.000+08:00,5.9101691246032715,13.026626586914062,11.3125,0.18874576687812805,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:21:00.000+08:00,5.867526531219482,13.057331085205078,11.41015625,0.19246181845664978,0.0,389.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:22:00.000+08:00,4.96889591217041,13.008110046386719,11.4931640625,0.17505092918872833,0.0,389.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:23:00.000+08:00,5.6287946701049805,13.06899642944336,11.3056640625,0.18008960783481598,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:24:00.000+08:00,5.336429595947266,13.089481353759766,11.34765625,0.1744050532579422,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:25:00.000+08:00,5.550832748413086,13.155696868896484,11.423583984375,0.16684910655021667,0.0,389.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:26:00.000+08:00,5.0138936042785645,13.145233154296875,11.375,0.18289020657539368,0.0,389.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:27:00.000+08:00,5.236456871032715,13.144622802734375,11.4794921875,0.1744122952222824,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:28:00.000+08:00,5.183510780334473,13.200641632080078,11.4931640625,0.17195634543895721,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:29:00.000+08:00,5.3049092292785645,13.199562072753906,11.4375,0.18632753193378448,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:30:00.000+08:00,5.255680084228516,13.216575622558594,11.548583984375,0.17606733739376068,0.0,389.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:31:00.000+08:00,4.732944011688232,13.304008483886719,11.6181640625,0.16034483909606934,0.0,389.20001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:32:00.000+08:00,5.068806171417236,13.259998321533203,11.5556640625,0.18386313319206238,0.0,389.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:33:00.000+08:00,5.7274088859558105,13.3701171875,11.569580078125,0.19727876782417297,0.0,389.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:34:00.000+08:00,5.028675079345703,nan,nan,0.16820529103279114,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
2026-09-04T23:35:00.000+08:00,5.288893222808838,13.338020324707031,11.63916015625,0.18541911244392395,0.0,389.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:36:00.000+08:00,4.45362663269043,13.397579193115234,11.694580078125,0.15073063969612122,0.0,389.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:37:00.000+08:00,4.547554016113281,13.424087524414062,11.659912109375,0.1529354751110077,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:38:00.000+08:00,4.520470142364502,13.390369415283203,11.7431640625,0.15272262692451477,0.0,389.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:39:00.000+08:00,4.925340175628662,13.403549194335938,11.84765625,0.16642527282238007,0.0,389.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:40:00.000+08:00,4.741889476776123,13.457408905029297,11.833251953125,0.16598229110240936,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:41:00.000+08:00,4.479806423187256,13.45553207397461,11.791748046875,0.14641164243221283,0.0,390.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:42:00.000+08:00,4.806601524353027,13.525337219238281,11.8681640625,0.14838378131389618,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:43:00.000+08:00,4.869025230407715,13.502513885498047,11.757080078125,0.1569056659936905,0.0,390.1000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:44:00.000+08:00,5.393847942352295,13.5068359375,11.9931640625,0.17805913090705872,0.0,389.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:45:00.000+08:00,4.682979106903076,13.563812255859375,11.91015625,0.15397800505161285,0.0,390.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:46:00.000+08:00,5.362539768218994,13.616279602050781,11.8125,0.18571308255195618,0.0,390.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:47:00.000+08:00,5.255356311798096,13.636531829833984,11.986328125,0.1578347086906433,0.0,390.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:48:00.000+08:00,6.019657611846924,13.674549102783203,11.895751953125,0.20547030866146088,0.0,390.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:49:00.000+08:00,6.345279216766357,13.667842864990234,11.9375,0.2130909115076065,0.0,390.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:50:00.000+08:00,6.032464981079102,13.714588165283203,12.041748046875,0.19751539826393127,0.0,390.5,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:51:00.000+08:00,6.479127883911133,13.629554748535156,12.0,0.22867125272750854,0.0,390.3999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:52:00.000+08:00,6.34438419342041,13.722221374511719,12.111083984375,0.21781623363494873,0.0,390.8999938964844,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:53:00.000+08:00,6.155693054199219,13.78262710571289,12.0625,0.20431487262248993,0.0,390.79998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:54:00.000+08:00,5.829252243041992,13.797344207763672,12.076416015625,0.18825089931488037,0.0,390.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:55:00.000+08:00,6.273542404174805,13.791011810302734,12.159912109375,0.19264619052410126,0.0,390.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:56:00.000+08:00,6.248732566833496,13.805625915527344,12.09765625,0.21326573193073273,0.0,390.6000061035156,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:57:00.000+08:00,5.937472343444824,13.852840423583984,12.2431640625,0.2027369737625122,0.0,390.70001220703125,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:58:00.000+08:00,5.269610404968262,13.852001190185547,12.159912109375,0.17054052650928497,0.0,390.29998779296875,0.0,0.0,2543.5,nan,nan,nan,65536.0
2026-09-04T23:59:00.000+08:00,5.3814287185668945,nan,nan,0.18082821369171143,0.0,nan,nan,nan,nan,nan,nan,nan,65536.0
