timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-07T00:00:00.000+08:00,7.5195465087890625,22.363412857055664,22.180908203125,0.017377600073814392,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:01:00.000+08:00,7.812515735626221,22.371274948120117,22.1953125,0.02500556781888008,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:02:00.000+08:00,7.747411251068115,22.349517822265625,22.16650390625,0.034776635468006134,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:03:00.000+08:00,7.649755001068115,22.250398635864258,22.26416015625,0.02106303721666336,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:04:00.000+08:00,7.5195465087890625,22.364707946777344,22.236328125,0.026253078132867813,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:05:00.000+08:00,7.48699426651001,22.354175567626953,22.1953125,0.027186932042241096,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:06:00.000+08:00,7.649755001068115,22.346769332885742,22.208984375,0.0,nan,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:07:00.000+08:00,7.58465051651001,22.362804412841797,22.13916015625,0.019319724291563034,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:08:00.000+08:00,7.7148590087890625,22.35883331298828,22.22265625,0.024317534640431404,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:09:00.000+08:00,7.48699426651001,22.350893020629883,22.13916015625,0.02046811766922474,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:10:00.000+08:00,7.58465051651001,22.25421142578125,22.27783203125,0.03196733072400093,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:11:00.000+08:00,7.48699426651001,22.342267990112305,22.208984375,0.020229263231158257,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:12:00.000+08:00,8.203141212463379,22.35539436340332,22.22265625,0.03446172922849655,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:13:00.000+08:00,7.6172027587890625,22.344860076904297,22.22265625,0.0,nan,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:14:00.000+08:00,7.877619743347168,22.348831176757812,22.208984375,0.020832451060414314,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:15:00.000+08:00,7.552098274230957,22.369365692138672,22.125,0.019889866933226585,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:16:00.000+08:00,7.779963493347168,22.346235275268555,22.236328125,0.018863877281546593,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:17:00.000+08:00,8.33335018157959,22.36211585998535,22.22265625,0.017945097759366035,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:18:00.000+08:00,7.845067977905273,22.37074089050293,22.1669921875,0.03803693503141403,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:19:00.000+08:00,7.910171985626221,22.344860076904297,22.236328125,0.017249656841158867,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:20:00.000+08:00,7.552098274230957,22.364707946777344,22.22216796875,0.02089703641831875,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:21:00.000+08:00,8.33335018157959,22.356082916259766,22.22265625,0.033688608556985855,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:22:00.000+08:00,7.666235446929932,22.31966781616211,22.20849609375,0.018588123843073845,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:23:00.000+08:00,7.747411251068115,22.341581344604492,22.181640625,0.023191070184111595,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:24:00.000+08:00,8.23569393157959,22.36402130126953,22.1806640625,0.023500749841332436,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:25:00.000+08:00,7.464015960693359,22.370586395263672,22.1953125,0.020282141864299774,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:26:00.000+08:00,7.845067977905273,22.34295654296875,22.125,0.020639486610889435,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:27:00.000+08:00,8.33335018157959,22.3569278717041,22.22265625,0.030317002907395363,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:28:00.000+08:00,7.747411251068115,22.344860076904297,22.16650390625,0.025715764611959457,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:29:00.000+08:00,7.810842990875244,22.347455978393555,22.125,0.020762570202350616,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:30:00.000+08:00,8.300797462463379,22.37196159362793,22.22265625,0.02211427316069603,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:31:00.000+08:00,8.398454666137695,22.36867904663086,22.181640625,0.029720498248934746,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:32:00.000+08:00,7.975276470184326,22.364707946777344,22.1533203125,0.03520127758383751,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:33:00.000+08:00,7.291681289672852,22.352802276611328,22.16650390625,0.027931122109293938,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:34:00.000+08:00,7.48699426651001,22.356082916259766,22.13916015625,0.02778477780520916,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:35:00.000+08:00,8.23569393157959,22.35814666748047,22.125,0.03454206883907318,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:36:00.000+08:00,7.454442024230957,22.359363555908203,22.22265625,0.02755451574921608,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:37:00.000+08:00,7.58465051651001,22.372650146484375,22.3203125,0.032644446939229965,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:38:00.000+08:00,7.454442024230957,22.3740234375,22.19482421875,0.024156255647540092,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:39:00.000+08:00,8.040380477905273,22.349517822265625,22.208984375,0.021809058263897896,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:40:00.000+08:00,8.398454666137695,22.35539436340332,22.236328125,0.00872131809592247,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:41:00.000+08:00,8.170589447021484,22.37196159362793,22.13916015625,0.02905079908668995,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:42:00.000+08:00,7.910171985626221,22.321733474731445,22.236328125,0.022056380286812782,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:43:00.000+08:00,7.649755001068115,22.338298797607422,22.19482421875,0.018071938306093216,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:44:00.000+08:00,7.552098274230957,22.342798233032227,22.208984375,0.03478075936436653,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:45:00.000+08:00,8.060219764709473,22.3652400970459,22.1953125,0.013658422976732254,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:46:00.000+08:00,7.940075397491455,22.326387405395508,22.1953125,0.02457158826291561,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:47:00.000+08:00,8.072702407836914,22.342267990112305,22.125,0.033418525010347366,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:48:00.000+08:00,7.7963151931762695,22.34814453125,22.20849609375,0.026285842061042786,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:49:00.000+08:00,7.87074613571167,22.344173431396484,22.15283203125,0.024464568123221397,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:50:00.000+08:00,7.555995941162109,22.374711990356445,22.20849609375,0.018791502341628075,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:51:00.000+08:00,8.52866268157959,22.350893020629883,22.125,0.03293410316109657,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:52:00.000+08:00,8.350947380065918,22.340890884399414,22.20849609375,0.03170394524931908,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:53:00.000+08:00,8.040380477905273,22.35677146911621,22.22216796875,0.0234597846865654,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:54:00.000+08:00,8.01930046081543,22.342798233032227,22.1953125,0.01905451901257038,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:55:00.000+08:00,7.807850360870361,22.348989486694336,22.1953125,0.02913358062505722,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:56:00.000+08:00,8.463558197021484,22.3548641204834,22.236328125,0.02260361798107624,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:57:00.000+08:00,8.05555248260498,22.339515686035156,22.22216796875,0.023572949692606926,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T00:58:00.000+08:00,8.007828712463379,nan,nan,0.025157039985060692,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T00:59:00.000+08:00,7.259129047393799,22.35669231414795,22.2158203125,0.01707274466753006,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:00:00.000+08:00,7.931023597717285,22.34501838684082,22.22216796875,0.018465986475348473,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:01:00.000+08:00,7.740097999572754,22.340890884399414,22.208984375,0.023470882326364517,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:02:00.000+08:00,7.910171985626221,22.349517822265625,22.236328125,0.020232416689395905,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:03:00.000+08:00,7.682307243347168,22.341581344604492,22.13916015625,0.018725650385022163,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:04:00.000+08:00,7.688596725463867,22.32776641845703,22.125,0.020122498273849487,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:05:00.000+08:00,7.910171985626221,22.331575393676758,22.20849609375,0.017764845862984657,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:06:00.000+08:00,8.558497428894043,22.34295654296875,22.208984375,0.034373365342617035,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:07:00.000+08:00,7.748734951019287,22.32157325744629,22.13916015625,0.031174208968877792,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:08:00.000+08:00,7.8590545654296875,22.344173431396484,22.20849609375,0.0191921629011631,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:09:00.000+08:00,8.855024337768555,22.328983306884766,22.125,0.02353818528354168,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:10:00.000+08:00,8.453232765197754,22.3302001953125,22.22265625,0.03059478849172592,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:11:00.000+08:00,8.268245697021484,22.359363555908203,22.13916015625,0.022258160635828972,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:12:00.000+08:00,8.078444480895996,22.35020637512207,22.125,0.01842554844915867,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:13:00.000+08:00,7.693997859954834,22.35020637512207,22.236328125,0.0164174847304821,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:14:00.000+08:00,7.845067977905273,22.336233139038086,22.1953125,0.03427593410015106,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:15:00.000+08:00,8.6588716506958,22.348831176757812,22.13916015625,0.022804761305451393,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:16:00.000+08:00,8.169448852539062,22.344329833984375,22.236328125,0.01577363908290863,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:17:00.000+08:00,8.105484962463379,22.338829040527344,22.208984375,0.027943560853600502,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:18:00.000+08:00,7.910171985626221,22.338829040527344,22.208984375,0.03290735185146332,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:19:00.000+08:00,8.33335018157959,22.344329833984375,22.236328125,0.017857424914836884,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:20:00.000+08:00,8.629737854003906,22.34295654296875,22.13916015625,0.022232603281736374,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:21:00.000+08:00,7.765650749206543,22.334327697753906,22.236328125,0.02000647410750389,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:22:00.000+08:00,8.319076538085938,22.344173431396484,22.208984375,0.017826838418841362,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:23:00.000+08:00,8.496100425720215,22.33639144897461,22.16650390625,0.03435458615422249,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:24:00.000+08:00,8.514723777770996,22.336233139038086,22.125,0.016556302085518837,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:25:00.000+08:00,8.919288635253906,22.34020233154297,22.125,0.023924361914396286,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:26:00.000+08:00,8.785898208618164,22.337610244750977,22.181640625,0.029615310952067375,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:27:00.000+08:00,8.708853721618652,22.36005210876465,22.19482421875,0.03649989888072014,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:28:00.000+08:00,8.442237854003906,22.34295654296875,22.208984375,0.021368369460105896,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:29:00.000+08:00,8.23569393157959,22.326387405395508,22.236328125,0.02344464883208275,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:30:00.000+08:00,8.105484962463379,22.325700759887695,22.22265625,0.02657241001725197,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:31:00.000+08:00,7.417531967163086,22.330358505249023,22.1806640625,0.019717080518603325,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:32:00.000+08:00,8.523399353027344,22.337610244750977,22.19482421875,0.015230351127684116,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:33:00.000+08:00,8.293299674987793,22.338298797607422,22.22265625,0.016955899074673653,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:34:00.000+08:00,8.666060447692871,22.321733474731445,22.19482421875,0.025739256292581558,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:35:00.000+08:00,8.703349113464355,22.325700759887695,22.1953125,0.024657027795910835,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:36:00.000+08:00,9.147665023803711,22.339515686035156,22.236328125,0.020989229902625084,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:37:00.000+08:00,8.337066650390625,22.3548641204834,22.22265625,0.020993031561374664,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:38:00.000+08:00,8.4670991897583,22.32501220703125,22.1953125,0.021904923021793365,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:39:00.000+08:00,8.221375465393066,22.335546493530273,22.22216796875,0.016832182183861732,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:40:00.000+08:00,8.105484962463379,22.339515686035156,22.181640625,0.021262038499116898,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:41:00.000+08:00,8.465581893920898,22.337610244750977,22.208984375,0.021785343065857887,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:42:00.000+08:00,7.7148590087890625,22.33676528930664,22.125,0.017355110496282578,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:43:00.000+08:00,8.053206443786621,22.341581344604492,22.15283203125,0.02522614784538746,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:44:00.000+08:00,8.567824363708496,22.331045150756836,22.1669921875,0.021865906193852425,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:45:00.000+08:00,7.698882579803467,22.334857940673828,22.22265625,0.03234827145934105,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:46:00.000+08:00,7.795004844665527,22.31913948059082,22.22265625,0.01896023191511631,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:47:00.000+08:00,8.157029151916504,22.34814453125,22.20849609375,0.016414588317275047,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:48:00.000+08:00,7.993625164031982,22.341581344604492,22.125,0.017795564606785774,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:49:00.000+08:00,8.615500450134277,22.319826126098633,22.22216796875,0.016493048518896103,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:50:00.000+08:00,8.058246612548828,22.35020637512207,22.1953125,0.022327763959765434,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:51:00.000+08:00,8.362665176391602,22.346080780029297,22.181640625,0.018643081188201904,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:52:00.000+08:00,8.16228199005127,22.35539436340332,22.236328125,0.0315520353615284,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:53:00.000+08:00,7.929377555847168,22.334857940673828,22.1953125,0.024369237944483757,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:54:00.000+08:00,8.146064758300781,22.328983306884766,22.236328125,0.02465321682393551,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:55:00.000+08:00,8.5149507522583,22.342267990112305,22.1533203125,0.03486873209476471,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:56:00.000+08:00,7.758869171142578,22.319826126098633,22.125,0.015168222598731518,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:57:00.000+08:00,8.521143913269043,nan,nan,0.01566520892083645,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T01:58:00.000+08:00,8.446560859680176,22.333984375,22.1875,0.03166577219963074,0.0,391.0500030517578,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T01:59:00.000+08:00,7.946423530578613,22.331045150756836,22.13916015625,0.030609354376792908,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:00:00.000+08:00,8.177515983581543,22.340890884399414,22.236328125,0.02234845608472824,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:01:00.000+08:00,7.679617881774902,22.327608108520508,22.1953125,0.01913037709891796,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:02:00.000+08:00,9.089739799499512,22.344329833984375,22.125,0.023285945877432823,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:03:00.000+08:00,8.813848495483398,22.330358505249023,22.19482421875,0.03660672530531883,0.0,391.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:04:00.000+08:00,7.9393310546875,22.323795318603516,22.13916015625,0.020840011537075043,0.0,391.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:05:00.000+08:00,8.468710899353027,22.33295440673828,22.1953125,0.036853913217782974,0.0,391.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:06:00.000+08:00,8.175156593322754,22.346769332885742,22.13916015625,0.021810179576277733,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:07:00.000+08:00,8.57804012298584,22.323795318603516,22.20849609375,0.03142469748854637,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:08:00.000+08:00,7.492982864379883,22.342267990112305,22.1953125,0.02046322263777256,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:09:00.000+08:00,8.720927238464355,22.31501007080078,22.1533203125,0.03592342883348465,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:10:00.000+08:00,8.409272193908691,22.315698623657227,22.19482421875,0.019237712025642395,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:11:00.000+08:00,8.087594985961914,22.326921463012695,22.1953125,0.023581627756357193,0.0,391.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:12:00.000+08:00,7.87718391418457,22.336923599243164,22.19482421875,0.0252709798514843,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:13:00.000+08:00,8.437365531921387,22.341581344604492,22.13916015625,0.02023530751466751,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:14:00.000+08:00,8.677538871765137,22.330888748168945,22.22265625,0.02265951596200466,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:15:00.000+08:00,8.416779518127441,22.330888748168945,22.208984375,0.02373049221932888,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:16:00.000+08:00,8.34945297241211,22.332265853881836,22.1669921875,0.03353378549218178,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:17:00.000+08:00,8.343945503234863,22.30257225036621,22.1669921875,0.017918338999152184,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:18:00.000+08:00,8.74030876159668,22.328296661376953,22.22216796875,0.026928937062621117,0.0,391.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:19:00.000+08:00,8.324405670166016,22.329669952392578,22.208984375,0.02729766257107258,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:20:00.000+08:00,9.177520751953125,22.324325561523438,22.16650390625,0.024688219651579857,0.0,391.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:21:00.000+08:00,8.418737411499023,22.319826126098633,22.208984375,0.01772753708064556,0.0,391.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:22:00.000+08:00,8.690141677856445,22.330358505249023,22.16650390625,0.020808981731534004,0.0,391.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:23:00.000+08:00,8.501729011535645,22.335702896118164,22.19482421875,0.02662210911512375,0.0,391.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:24:00.000+08:00,8.503950119018555,22.33295440673828,22.1953125,0.012400871142745018,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:25:00.000+08:00,8.606852531433105,22.346080780029297,22.236328125,0.037871669977903366,0.0,391.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:26:00.000+08:00,8.52066421508789,22.338298797607422,22.19482421875,0.023817013949155807,0.0,391.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:27:00.000+08:00,7.853466510772705,22.305164337158203,22.236328125,0.021447697654366493,0.0,391.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:28:00.000+08:00,8.027706146240234,22.328296661376953,22.1953125,0.017481354996562004,0.0,391.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:29:00.000+08:00,8.31295394897461,22.329669952392578,22.13916015625,0.02397855557501316,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:30:00.000+08:00,8.110237121582031,22.338298797607422,22.181640625,0.025405101478099823,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:31:00.000+08:00,8.262818336486816,22.325700759887695,22.19482421875,0.034318119287490845,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:32:00.000+08:00,8.497934341430664,22.328983306884766,22.22265625,0.03212175890803337,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:33:00.000+08:00,8.438298225402832,22.313928604125977,22.1953125,0.017072563990950584,0.0,391.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:34:00.000+08:00,8.453091621398926,22.31913948059082,22.1669921875,0.02082357183098793,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:35:00.000+08:00,8.525853157043457,22.322420120239258,22.1953125,0.01608847826719284,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:36:00.000+08:00,8.52963924407959,22.314481735229492,22.125,0.017760608345270157,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:37:00.000+08:00,8.277159690856934,22.326387405395508,22.1953125,0.024987002834677696,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:38:00.000+08:00,7.912753105163574,22.310510635375977,22.181640625,0.01995573751628399,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:39:00.000+08:00,8.161650657653809,22.318981170654297,22.1953125,0.025842899456620216,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:40:00.000+08:00,8.465110778808594,22.313106536865234,22.125,0.022015105932950974,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:41:00.000+08:00,8.275424003601074,22.329513549804688,22.181640625,0.021159758791327477,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:42:00.000+08:00,7.743838787078857,22.34814453125,22.181640625,0.01900135725736618,0.0,391.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:43:00.000+08:00,8.129207611083984,22.30913543701172,22.208984375,0.03034035675227642,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:44:00.000+08:00,8.224321365356445,22.299291610717773,22.22265625,0.024129999801516533,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:45:00.000+08:00,8.540943145751953,22.297365188598633,22.208984375,0.02124103344976902,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:46:00.000+08:00,8.283687591552734,22.31776237487793,22.1953125,0.014463130384683609,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:47:00.000+08:00,8.58896541595459,22.323795318603516,22.1953125,0.013059863820672035,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:48:00.000+08:00,8.288744926452637,22.30913543701172,22.181640625,0.014535011723637581,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:49:00.000+08:00,8.259690284729004,22.333641052246094,22.125,0.020067380741238594,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:50:00.000+08:00,7.9158525466918945,22.336923599243164,22.1953125,0.020179543644189835,0.0,391.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:51:00.000+08:00,7.7847676277160645,22.326387405395508,22.22265625,0.019692767411470413,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:52:00.000+08:00,8.1782808303833,22.319826126098633,22.1806640625,0.017190560698509216,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:53:00.000+08:00,7.829675674438477,22.30913543701172,22.19482421875,0.023125605657696724,0.0,391.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:54:00.000+08:00,8.13723087310791,22.339515686035156,22.15283203125,0.016747672110795975,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:55:00.000+08:00,7.963802337646484,nan,nan,0.02198922634124756,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T02:56:00.000+08:00,8.04910945892334,22.314745903015137,22.14599609375,0.018255986273288727,0.0,390.8000030517578,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:57:00.000+08:00,8.574087142944336,22.326387405395508,22.19482421875,0.03150041773915291,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:58:00.000+08:00,8.176142692565918,22.326387405395508,22.1953125,0.01649327576160431,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T02:59:00.000+08:00,8.58144474029541,22.311885833740234,22.19482421875,0.025436624884605408,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:00:00.000+08:00,7.928015232086182,22.31776237487793,22.20849609375,0.020695095881819725,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:01:00.000+08:00,8.854351997375488,22.30776023864746,22.236328125,0.02026328258216381,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:02:00.000+08:00,8.57519817352295,22.328983306884766,22.1953125,0.01518174260854721,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:03:00.000+08:00,8.114274978637695,22.315698623657227,22.236328125,0.018403785303235054,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:04:00.000+08:00,8.14898681640625,22.327077865600586,22.19482421875,0.011549567803740501,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:05:00.000+08:00,7.7540998458862305,22.311885833740234,22.13916015625,0.020565371960401535,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:06:00.000+08:00,8.49372386932373,22.31241798400879,22.19482421875,0.013375986367464066,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:07:00.000+08:00,8.383692741394043,22.318981170654297,22.208984375,0.021999439224600792,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:08:00.000+08:00,8.017399787902832,22.315855026245117,22.16650390625,0.027476351708173752,0.0,390.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:09:00.000+08:00,8.350593566894531,22.323108673095703,22.13916015625,0.019483646377921104,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:10:00.000+08:00,8.002795219421387,22.326387405395508,22.1953125,0.017465874552726746,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:11:00.000+08:00,7.870282173156738,22.31241798400879,22.19482421875,0.023322084918618202,0.0,390.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:12:00.000+08:00,8.259939193725586,22.32501220703125,22.125,0.03014683537185192,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:13:00.000+08:00,8.073217391967773,22.31241798400879,22.22265625,0.020995913073420525,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:14:00.000+08:00,8.02670669555664,22.308448791503906,22.15283203125,0.018727952614426613,0.0,390.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:15:00.000+08:00,8.340496063232422,22.31172752380371,22.20849609375,0.033099159598350525,0.0,391.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:16:00.000+08:00,7.850910186767578,22.31966781616211,22.1953125,0.013982338830828667,0.0,390.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:17:00.000+08:00,8.002455711364746,22.303791046142578,22.13916015625,0.02470860816538334,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:18:00.000+08:00,7.709340572357178,22.305164337158203,22.20849609375,0.01579056866466999,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:19:00.000+08:00,7.7656331062316895,22.305164337158203,22.22265625,0.018442967906594276,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:20:00.000+08:00,7.901695251464844,22.31172752380371,22.208984375,0.0258107241243124,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:21:00.000+08:00,8.237435340881348,22.326231002807617,22.15283203125,0.015799541026353836,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:22:00.000+08:00,7.649147033691406,22.321043014526367,22.208984375,0.012522127479314804,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:23:00.000+08:00,8.031325340270996,22.314481735229492,22.1806640625,0.016372261568903923,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:24:00.000+08:00,7.8758039474487305,22.328983306884766,22.1669921875,0.027096301317214966,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:25:00.000+08:00,8.519577980041504,22.308448791503906,22.22265625,0.018942270427942276,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:26:00.000+08:00,7.783403396606445,22.326921463012695,22.22265625,0.020665770396590233,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:27:00.000+08:00,8.308206558227539,22.321043014526367,22.236328125,0.026703430339694023,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:28:00.000+08:00,7.666234493255615,22.320512771606445,22.19482421875,0.01304969098418951,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:29:00.000+08:00,8.424619674682617,22.323795318603516,22.236328125,0.017428433522582054,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:30:00.000+08:00,8.053770065307617,22.31172752380371,22.22265625,0.013537160120904446,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:31:00.000+08:00,8.189597129821777,22.310352325439453,22.22216796875,0.020423345267772675,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:32:00.000+08:00,8.633519172668457,22.309823989868164,22.1953125,0.017325086519122124,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:33:00.000+08:00,7.721202850341797,22.3110408782959,22.13916015625,0.013645554892718792,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:34:00.000+08:00,8.340618133544922,22.30653953552246,22.22265625,0.014593463391065598,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:35:00.000+08:00,8.239693641662598,22.323795318603516,22.1533203125,0.023350952193140984,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:36:00.000+08:00,7.466372013092041,22.31172752380371,22.208984375,0.013195197097957134,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:37:00.000+08:00,8.151755332946777,22.326387405395508,22.22265625,0.01356735359877348,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:38:00.000+08:00,8.320845603942871,22.30653953552246,22.13916015625,0.028144709765911102,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:39:00.000+08:00,7.974806308746338,22.309823989868164,22.15283203125,0.016257045790553093,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:40:00.000+08:00,8.39478588104248,22.300506591796875,22.22265625,0.020133187994360924,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:41:00.000+08:00,8.005309104919434,22.31966781616211,22.181640625,0.026585733518004417,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:42:00.000+08:00,7.6860761642456055,22.30913543701172,22.13916015625,0.023941462859511375,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:43:00.000+08:00,7.617441654205322,22.322263717651367,22.208984375,0.011766254901885986,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:44:00.000+08:00,8.089264869689941,22.317075729370117,22.125,0.022153496742248535,0.0,390.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:45:00.000+08:00,8.09826946258545,22.31241798400879,22.13916015625,0.02731156349182129,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:46:00.000+08:00,8.118720054626465,22.297914505004883,22.181640625,0.02907714806497097,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:47:00.000+08:00,7.747081279754639,22.31913948059082,22.13916015625,0.029524272307753563,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:48:00.000+08:00,7.464920997619629,22.305164337158203,22.181640625,0.02566177397966385,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:49:00.000+08:00,8.347010612487793,22.333641052246094,22.22265625,0.019256694242358208,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:50:00.000+08:00,7.5893425941467285,22.30776023864746,22.236328125,0.027101626619696617,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:51:00.000+08:00,8.115715026855469,22.31241798400879,22.19482421875,0.019890500232577324,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:52:00.000+08:00,7.615760326385498,22.297914505004883,22.22265625,0.02286442741751671,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:53:00.000+08:00,7.80127477645874,22.32501220703125,22.181640625,0.02323775365948677,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:54:00.000+08:00,8.156207084655762,nan,nan,0.026753509417176247,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T03:55:00.000+08:00,8.207671165466309,22.3266544342041,22.229248046875,0.012255828827619553,0.0,390.0500030517578,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:56:00.000+08:00,7.911876201629639,22.300506591796875,22.1953125,0.02250666543841362,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:57:00.000+08:00,7.541167259216309,22.296537399291992,22.208984375,0.013891596347093582,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:58:00.000+08:00,7.757133483886719,22.31172752380371,22.22216796875,0.013144828379154205,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T03:59:00.000+08:00,7.47362756729126,22.31241798400879,22.236328125,0.02412961795926094,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:00:00.000+08:00,8.015579223632812,22.315855026245117,22.236328125,0.013924340717494488,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:01:00.000+08:00,8.237662315368652,22.30653953552246,22.181640625,0.014638092368841171,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:02:00.000+08:00,7.680345058441162,22.296537399291992,22.138671875,0.011595143005251884,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:03:00.000+08:00,8.176253318786621,22.313106536865234,22.125,0.020843371748924255,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:04:00.000+08:00,7.602898597717285,22.29585075378418,22.1953125,0.015889335423707962,0.0,389.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:05:00.000+08:00,7.0612263679504395,22.304479598999023,22.181640625,0.022117499262094498,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:06:00.000+08:00,7.681351661682129,22.30119514465332,22.125,0.02866884134709835,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:07:00.000+08:00,7.790875434875488,22.315698623657227,22.22265625,0.016155114397406578,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:08:00.000+08:00,7.488084316253662,22.310352325439453,22.1953125,0.023767659440636635,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:09:00.000+08:00,8.356316566467285,22.323108673095703,22.208984375,0.01379396952688694,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:10:00.000+08:00,7.980329990386963,22.304479598999023,22.125,0.01473228819668293,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:11:00.000+08:00,7.482612133026123,22.319826126098633,22.15283203125,0.017079299315810204,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:12:00.000+08:00,7.7183709144592285,22.30927276611328,22.181640625,0.01747721992433071,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:13:00.000+08:00,8.114358901977539,22.315166473388672,22.236328125,0.014089181087911129,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:14:00.000+08:00,7.930215835571289,22.31966781616211,22.20849609375,0.026275724172592163,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:15:00.000+08:00,7.919457912445068,22.286691665649414,22.236328125,0.024321667850017548,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:16:00.000+08:00,7.917511940002441,22.297225952148438,22.125,0.01238496694713831,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:17:00.000+08:00,8.113703727722168,22.299821853637695,22.1953125,0.017897076904773712,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:18:00.000+08:00,7.610113143920898,22.30241584777832,22.22265625,0.0076045929454267025,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:19:00.000+08:00,7.697637557983398,22.291879653930664,22.125,0.026304172351956367,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:20:00.000+08:00,7.740837574005127,22.289976119995117,22.13916015625,0.016051355749368668,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:21:00.000+08:00,7.679704666137695,22.27219009399414,22.1953125,0.012153351679444313,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:22:00.000+08:00,8.26366901397705,22.313793182373047,22.22216796875,0.027361813932657242,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:23:00.000+08:00,7.7839884757995605,22.298603057861328,22.22265625,0.023292606696486473,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:24:00.000+08:00,8.09943675994873,22.313243865966797,22.1669921875,0.012354443781077862,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:25:00.000+08:00,7.789298057556152,22.293258666992188,22.1669921875,0.013547172769904137,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:26:00.000+08:00,7.626856327056885,22.30585289001465,22.13916015625,0.011492742225527763,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:27:00.000+08:00,7.680687427520752,22.31119728088379,22.1806640625,0.022287920117378235,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:28:00.000+08:00,8.400298118591309,22.277517318725586,22.208984375,0.02104511857032776,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:29:00.000+08:00,8.00736141204834,22.29066276550293,22.125,0.0071524581871926785,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:30:00.000+08:00,7.894576549530029,22.278066635131836,22.19482421875,0.020446475595235825,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:31:00.000+08:00,7.748171806335449,22.2860050201416,22.1953125,0.01053579244762659,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:32:00.000+08:00,8.110225677490234,22.297914505004883,22.181640625,0.02665793150663376,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:33:00.000+08:00,7.862909317016602,22.313106536865234,22.236328125,0.02336808294057846,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:34:00.000+08:00,7.60841178894043,22.30585289001465,22.19482421875,0.013690966181457043,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:35:00.000+08:00,7.489107131958008,22.288738250732422,22.22216796875,0.017277495935559273,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:36:00.000+08:00,8.181767463684082,22.273408889770508,22.1953125,0.014969157986342907,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:37:00.000+08:00,7.93704080581665,22.313793182373047,22.22265625,0.015254917554557323,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:38:00.000+08:00,7.203726291656494,22.305694580078125,22.22265625,0.02311071753501892,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:39:00.000+08:00,7.720673561096191,22.288738250732422,22.20849609375,0.011963403783738613,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:40:00.000+08:00,7.6462507247924805,22.305164337158203,22.236328125,0.013826476410031319,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:41:00.000+08:00,7.454442024230957,22.291879653930664,22.208984375,0.014992857351899147,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:42:00.000+08:00,7.694178581237793,22.31241798400879,22.20849609375,0.009850314818322659,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:43:00.000+08:00,7.4296770095825195,22.288070678710938,22.16650390625,0.01626567170023918,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:44:00.000+08:00,8.003615379333496,22.289287567138672,22.13916015625,0.013163900934159756,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:45:00.000+08:00,7.558777809143066,22.30202293395996,22.13916015625,0.015585731714963913,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:46:00.000+08:00,7.994782447814941,22.291879653930664,22.22265625,0.019283689558506012,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:47:00.000+08:00,7.23691463470459,22.2939453125,22.19482421875,0.021556686609983444,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:48:00.000+08:00,7.326937675476074,22.30913543701172,22.13916015625,0.023676250129938126,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:49:00.000+08:00,7.470561504364014,22.278066635131836,22.1953125,0.010260648094117641,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
