timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-07T04:50:00.000+08:00,8.174200057983398,22.289287567138672,22.236328125,0.016076073050498962,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:51:00.000+08:00,7.77187442779541,22.30257225036621,22.208984375,0.02058221958577633,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:52:00.000+08:00,7.555754661560059,22.280658721923828,22.181640625,0.011649524793028831,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:53:00.000+08:00,7.380241870880127,nan,nan,0.007354778703302145,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T04:54:00.000+08:00,7.557084083557129,22.27211093902588,22.229248046875,0.019733976572752,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:55:00.000+08:00,7.180058479309082,22.268890380859375,22.19482421875,0.014106236398220062,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:56:00.000+08:00,7.880934238433838,22.287912368774414,22.22265625,0.006878475658595562,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:57:00.000+08:00,7.290865421295166,22.28531837463379,22.19482421875,0.004414388909935951,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:58:00.000+08:00,7.99616813659668,22.30119514465332,22.13916015625,0.014357242733240128,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T04:59:00.000+08:00,7.359273433685303,22.289287567138672,22.125,0.011853190138936043,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:00:00.000+08:00,7.601816177368164,22.30653953552246,22.236328125,0.005592869129031897,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:01:00.000+08:00,7.697631359100342,22.278066635131836,22.16650390625,0.024747680872678757,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:02:00.000+08:00,7.555965423583984,22.304479598999023,22.19482421875,0.024629933759570122,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:03:00.000+08:00,7.642094135284424,22.289976119995117,22.22216796875,0.010646054521203041,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:04:00.000+08:00,7.577436447143555,22.281347274780273,22.1669921875,0.01814914122223854,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:05:00.000+08:00,7.8678388595581055,22.30585289001465,22.208984375,0.023948460817337036,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:06:00.000+08:00,7.83137845993042,22.27875518798828,22.22265625,0.008792758919298649,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:07:00.000+08:00,7.943081855773926,22.271501541137695,22.15283203125,0.02052490785717964,0.0,389.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:08:00.000+08:00,7.3893585205078125,22.291349411010742,22.15283203125,0.012758755125105381,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:09:00.000+08:00,7.610422134399414,22.267532348632812,22.19482421875,0.01578092761337757,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:10:00.000+08:00,7.773014068603516,22.28341293334961,22.236328125,0.018301943317055702,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:11:00.000+08:00,7.470409393310547,22.274097442626953,22.22265625,0.020531339570879936,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:12:00.000+08:00,8.003442764282227,22.300506591796875,22.13916015625,0.006216076668351889,0.0,389.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:13:00.000+08:00,7.795225143432617,22.27875518798828,22.22265625,0.01188186090439558,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:14:00.000+08:00,7.85801887512207,22.29066276550293,22.22265625,0.006782345473766327,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:15:00.000+08:00,8.383399963378906,22.288738250732422,22.181640625,0.026837877929210663,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:16:00.000+08:00,7.1167778968811035,22.2747859954834,22.236328125,0.008115671575069427,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:17:00.000+08:00,8.434922218322754,22.2747859954834,22.22265625,0.01138151902705431,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:18:00.000+08:00,7.886281490325928,22.29600715637207,22.125,0.016757942736148834,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:19:00.000+08:00,8.160719871520996,22.27737808227539,22.19482421875,0.006227049510926008,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:20:00.000+08:00,8.20988941192627,22.282175064086914,22.236328125,0.0084916390478611,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:21:00.000+08:00,7.8398566246032715,22.280658721923828,22.22265625,0.012705270200967789,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:22:00.000+08:00,8.107715606689453,22.273548126220703,22.236328125,0.01328019704669714,0.0,390.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:23:00.000+08:00,7.576921463012695,22.266843795776367,22.1669921875,0.006892419885843992,0.0,390.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:24:00.000+08:00,8.74099349975586,22.260812759399414,22.125,0.01005948893725872,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:25:00.000+08:00,8.511016845703125,22.2860050201416,22.236328125,0.006285306066274643,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:26:00.000+08:00,8.250160217285156,22.291879653930664,22.236328125,0.01634504273533821,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:27:00.000+08:00,7.7470293045043945,22.28394317626953,22.13916015625,0.02087586000561714,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:28:00.000+08:00,7.708320617675781,22.2760009765625,22.181640625,0.007597711402922869,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:29:00.000+08:00,7.942724227905273,22.268753051757812,22.208984375,0.008754555135965347,0.0,390.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:30:00.000+08:00,7.772727012634277,22.28203582763672,22.22265625,0.022328505292534828,0.0,390.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:31:00.000+08:00,7.486911773681641,22.27533531188965,22.236328125,0.014017187058925629,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:32:00.000+08:00,8.363203048706055,22.2860050201416,22.20849609375,0.00991778913885355,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:33:00.000+08:00,7.781861305236816,22.260812759399414,22.20849609375,0.009168308228254318,0.0,389.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:34:00.000+08:00,7.433220863342285,22.264781951904297,22.1533203125,0.005752945318818092,0.0,390.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:35:00.000+08:00,7.919102668762207,22.270814895629883,22.208984375,0.012178570032119751,0.0,389.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:36:00.000+08:00,7.792816162109375,22.276159286499023,22.125,0.008089154027402401,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:37:00.000+08:00,8.060262680053711,22.270814895629883,22.20849609375,0.01782556250691414,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:38:00.000+08:00,8.935683250427246,22.26411247253418,22.236328125,0.010962238535284996,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:39:00.000+08:00,8.036360740661621,22.279285430908203,22.236328125,0.02410254254937172,0.0,388.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:40:00.000+08:00,7.68929386138916,22.259593963623047,22.22216796875,0.009507670998573303,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:41:00.000+08:00,8.128585815429688,22.28341293334961,22.208984375,0.004481091629713774,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:42:00.000+08:00,7.738771915435791,22.271501541137695,22.236328125,0.004978742450475693,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:43:00.000+08:00,7.7398762702941895,22.271501541137695,22.1953125,0.008991134352982044,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:44:00.000+08:00,8.062371253967285,22.280658721923828,22.208984375,0.011906140483915806,0.0,389.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:45:00.000+08:00,8.110245704650879,22.28203582763672,22.20849609375,0.005660009104758501,0.0,389.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:46:00.000+08:00,7.691086292266846,22.37199592590332,22.06982421875,0.011626494117081165,0.0,389.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:47:00.000+08:00,8.234599113464355,22.258907318115234,22.236328125,0.01955704763531685,0.0,389.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:48:00.000+08:00,8.37030029296875,22.27012825012207,22.181640625,0.023728370666503906,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:49:00.000+08:00,7.928833484649658,22.28203582763672,22.19482421875,0.04753699153661728,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:50:00.000+08:00,8.039260864257812,22.278066635131836,22.20849609375,0.003601580625399947,0.0,389.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:51:00.000+08:00,7.9987406730651855,22.28394317626953,22.20849609375,0.014043415896594524,0.0,389.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:52:00.000+08:00,8.203001976013184,nan,nan,0.007439278066158295,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T05:53:00.000+08:00,8.158705711364746,22.260811805725098,22.1669921875,0.006756578106433153,0.0,389.0500030517578,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:54:00.000+08:00,7.9396820068359375,22.276689529418945,22.181640625,0.011885409243404865,0.0,388.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:55:00.000+08:00,7.842559814453125,22.27012825012207,22.13916015625,0.010885845869779587,0.0,388.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:56:00.000+08:00,7.98759651184082,22.266843795776367,22.236328125,0.003251061774790287,0.0,389.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:57:00.000+08:00,8.08234977722168,22.27737808227539,22.181640625,0.015242399647831917,0.0,389.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:58:00.000+08:00,8.082901954650879,22.274097442626953,22.236328125,0.021003970876336098,0.0,389.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T05:59:00.000+08:00,7.98446798324585,22.263565063476562,22.22265625,0.011332106776535511,0.0,389.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:00:00.000+08:00,7.187365531921387,22.272720336914062,22.236328125,0.01722356490790844,0.0,389.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:01:00.000+08:00,7.70034122467041,22.26491928100586,22.22265625,0.011108656413853168,0.0,388.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:02:00.000+08:00,8.57018756866455,22.250967025756836,22.15283203125,0.006956260185688734,0.0,388.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:03:00.000+08:00,8.315176963806152,22.280658721923828,22.125,0.006004108116030693,0.0,388.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:04:00.000+08:00,8.123394012451172,22.2554874420166,22.236328125,0.006811876315623522,0.0,388.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:05:00.000+08:00,7.823485851287842,22.293258666992188,22.208984375,0.017484597861766815,0.0,388.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:06:00.000+08:00,8.144827842712402,22.25356101989746,22.208984375,0.007308844942599535,0.0,388.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:07:00.000+08:00,8.455119132995605,22.280658721923828,22.19482421875,0.0032141664996743202,0.0,388.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:08:00.000+08:00,8.011630058288574,22.369384765625,22.09716796875,0.013396291062235832,0.0,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:09:00.000+08:00,8.418838500976562,22.281347274780273,22.13916015625,0.007905513979494572,0.0,388.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:10:00.000+08:00,9.056947708129883,22.268218994140625,22.236328125,0.027382491156458855,0.0,388.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:11:00.000+08:00,8.147347450256348,22.268218994140625,22.236328125,0.04400476813316345,0.0,388.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:12:00.000+08:00,7.987273216247559,22.134593963623047,22.22265625,0.021686168387532234,0.0,388.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:13:00.000+08:00,9.068570137023926,22.25356101989746,22.236328125,0.0056146252900362015,0.0,388.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:14:00.000+08:00,8.676313400268555,22.270814895629883,22.16650390625,0.008559366688132286,0.0,388.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:15:00.000+08:00,8.17773151397705,22.272720336914062,22.20849609375,0.012139324098825455,0.0,388.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:16:00.000+08:00,8.335227012634277,22.137874603271484,22.15283203125,0.009519333019852638,0.0,388.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:17:00.000+08:00,8.626116752624512,22.258216857910156,22.236328125,0.017853114753961563,0.0,388.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:18:00.000+08:00,8.567957878112793,22.26014518737793,22.20849609375,0.010918046347796917,0.0,388.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:19:00.000+08:00,8.869661331176758,22.25945472717285,22.125,0.0,nan,389.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:20:00.000+08:00,8.927803993225098,22.25356101989746,22.1953125,0.021431121975183487,0.0,388.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:21:00.000+08:00,8.758649826049805,22.25480079650879,22.0703125,0.009426161646842957,0.0,388.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:22:00.000+08:00,8.058748245239258,22.250280380249023,22.0,0.021498702466487885,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:23:00.000+08:00,8.915627479553223,22.250967025756836,22.056640625,0.010303989984095097,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:24:00.000+08:00,8.613648414611816,22.280658721923828,22.236328125,0.03153004124760628,0.0,388.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:25:00.000+08:00,7.811900615692139,22.26218605041504,22.15283203125,0.038792889565229416,0.0,388.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:26:00.000+08:00,8.322724342346191,22.25493812561035,22.1953125,0.0320897176861763,0.0,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:27:00.000+08:00,8.716992378234863,22.362014770507812,22.0703125,0.013388138264417648,0.0,387.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:28:00.000+08:00,7.794013023376465,22.135282516479492,22.1669921875,0.016910811886191368,0.0,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:29:00.000+08:00,8.17889404296875,22.27012825012207,22.22216796875,0.009676005691289902,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:30:00.000+08:00,8.39152717590332,22.16222381591797,22.236328125,0.04856790974736214,0.0,388.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:31:00.000+08:00,8.836247444152832,22.2760009765625,22.20849609375,0.017051735892891884,0.0,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:32:00.000+08:00,8.722139358520508,22.372684478759766,22.22216796875,0.008299908600747585,0.0,387.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:33:00.000+08:00,8.23569393157959,22.37199592590332,22.111328125,0.0,nan,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:34:00.000+08:00,8.896262168884277,22.283254623413086,22.1953125,0.011915475130081177,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:35:00.000+08:00,7.574870586395264,22.130624771118164,22.208984375,0.022621840238571167,0.0,387.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:36:00.000+08:00,8.2547025680542,22.241100311279297,22.0703125,0.0022851487156003714,0.0,388.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:37:00.000+08:00,7.591111183166504,22.131175994873047,22.236328125,0.013245577923953533,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:38:00.000+08:00,8.11768627166748,22.27396011352539,22.125,0.0,nan,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:39:00.000+08:00,8.036277770996094,22.374591827392578,22.08349609375,0.02730991132557392,0.0,387.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:40:00.000+08:00,8.09439754486084,22.36993408203125,22.06982421875,0.05899554491043091,0.0,387.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:41:00.000+08:00,8.238773345947266,22.28272247314453,22.15283203125,0.0243501216173172,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:42:00.000+08:00,8.260969161987305,22.29585075378418,22.236328125,0.04771285876631737,0.0,388.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:43:00.000+08:00,7.815098285675049,22.255624771118164,22.20849609375,0.024181874468922615,0.0,388.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:44:00.000+08:00,8.398454666137695,22.264781951904297,22.22216796875,0.01700657047331333,0.0,387.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:45:00.000+08:00,7.265233039855957,22.235639572143555,22.083984375,0.008580256253480911,0.0,388.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:46:00.000+08:00,8.06729507446289,22.213863372802734,22.0703125,0.007543654181063175,0.0,388.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:47:00.000+08:00,7.8054423332214355,22.271501541137695,22.236328125,0.006599609740078449,0.0,388.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:48:00.000+08:00,7.718408584594727,22.20991325378418,22.0703125,0.03730189800262451,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:49:00.000+08:00,7.547668933868408,22.240434646606445,22.013671875,0.021497465670108795,0.0,387.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:50:00.000+08:00,7.592470169067383,nan,nan,0.005298662465065718,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T06:51:00.000+08:00,7.724601745605469,22.323655128479004,22.132568359375,0.02139599248766899,0.0,387.65000915527344,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:52:00.000+08:00,7.953582763671875,22.15047264099121,22.125,0.03578517585992813,0.0,387.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:53:00.000+08:00,8.448058128356934,22.374042510986328,22.1953125,0.04975415766239166,0.0,388.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:54:00.000+08:00,8.040380477905273,22.371171951293945,22.111328125,0.015796460211277008,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:55:00.000+08:00,7.975276470184326,22.28860092163086,22.208984375,0.00403077295050025,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:56:00.000+08:00,7.755136013031006,22.130624771118164,22.22265625,0.027501443400979042,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:57:00.000+08:00,8.425068855285645,22.227148056030273,22.0556640625,0.04144562780857086,0.0,387.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:58:00.000+08:00,7.845067977905273,22.137874603271484,22.22265625,0.012392777018249035,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T06:59:00.000+08:00,8.28600025177002,22.239059448242188,22.111328125,0.0077481637708842754,0.0,387.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:00:00.000+08:00,7.878833293914795,22.144577026367188,22.13916015625,0.03004695475101471,0.0,386.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:01:00.000+08:00,8.33335018157959,22.125967025756836,22.19482421875,0.0,nan,386.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:02:00.000+08:00,7.774979114532471,22.24165153503418,22.111328125,0.019704490900039673,0.0,386.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:03:00.000+08:00,8.300797462463379,22.13335609436035,22.236328125,0.0,nan,386.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:04:00.000+08:00,8.075898170471191,22.36665153503418,22.09765625,0.019773051142692566,0.0,386.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:05:00.000+08:00,7.76738977432251,22.217166900634766,22.09765625,0.006894896272569895,0.0,386.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:06:00.000+08:00,8.6588716506958,22.22317886352539,22.0283203125,0.02693427912890911,0.0,386.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:07:00.000+08:00,8.26756763458252,22.140470504760742,22.13916015625,0.04412563890218735,0.0,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:08:00.000+08:00,8.182533264160156,22.36665153503418,22.01416015625,0.0188664048910141,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:09:00.000+08:00,7.9654974937438965,22.243717193603516,22.02783203125,0.025027070194482803,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:10:00.000+08:00,8.203141212463379,22.22577476501465,22.083984375,0.01045316457748413,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:11:00.000+08:00,7.380521774291992,22.256175994873047,22.16650390625,0.019306711852550507,0.0,387.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:12:00.000+08:00,8.463558197021484,22.159767150878906,22.13916015625,0.03625303879380226,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:13:00.000+08:00,8.063972473144531,22.139251708984375,22.15283203125,0.0,nan,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:14:00.000+08:00,8.152151107788086,22.1610050201416,22.236328125,0.014504344202578068,0.0,387.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:15:00.000+08:00,7.910171985626221,22.159099578857422,22.1953125,0.0,nan,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:16:00.000+08:00,7.939538478851318,22.235776901245117,22.09765625,0.0,nan,387.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:17:00.000+08:00,8.23569393157959,22.2026424407959,22.06982421875,0.0,nan,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:18:00.000+08:00,8.528035163879395,22.147031784057617,22.15283203125,0.0,nan,387.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:19:00.000+08:00,8.288572311401367,22.215242385864258,22.0703125,0.026921376585960388,0.0,387.3999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:20:00.000+08:00,8.19215202331543,22.24699592590332,22.083984375,0.03086019493639469,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:21:00.000+08:00,7.981443405151367,22.20730209350586,22.0419921875,0.0,nan,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:22:00.000+08:00,8.433905601501465,22.374591827392578,22.04150390625,0.02260134369134903,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:23:00.000+08:00,9.008846282958984,22.156347274780273,22.125,0.029137758538126945,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:24:00.000+08:00,8.4366455078125,22.146501541137695,22.125,0.029892366379499435,0.0,387.70001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:25:00.000+08:00,8.338763236999512,22.12720489501953,22.1953125,0.05510983616113663,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:26:00.000+08:00,8.23569393157959,22.12801170349121,22.111328125,0.005122342146933079,0.0,387.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:27:00.000+08:00,8.398454666137695,22.22317886352539,22.06982421875,0.0,nan,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:28:00.000+08:00,8.329804420471191,22.22317886352539,22.111328125,0.0,nan,387.1000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:29:00.000+08:00,8.52866268157959,22.12856101989746,22.02783203125,0.0028231812175363302,0.0,387.29998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:30:00.000+08:00,8.142119407653809,22.21139144897461,22.22265625,0.02477439120411873,0.0,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:31:00.000+08:00,8.290456771850586,22.23895835876465,21.90283203125,0.022316385060548782,0.0,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:32:00.000+08:00,8.398454666137695,22.196081161499023,22.09716796875,0.004015493206679821,0.0,387.20001220703125,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:33:00.000+08:00,8.52866268157959,22.167570114135742,22.13916015625,0.0,nan,388.0,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:34:00.000+08:00,8.226434707641602,22.130624771118164,22.15283203125,0.05486340448260307,0.0,387.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:35:00.000+08:00,8.825894355773926,22.161636352539062,22.34765625,0.01732134073972702,0.0,387.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:36:00.000+08:00,8.33335018157959,22.212610244750977,22.20849609375,0.011405616998672485,0.0,387.8999938964844,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:37:00.000+08:00,9.17551040649414,22.268753051757812,22.208984375,0.028783364221453667,0.0,387.79998779296875,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:38:00.000+08:00,8.398454666137695,22.13911247253418,22.236328125,0.0,nan,387.6000061035156,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:39:00.000+08:00,8.593767166137695,22.365434646606445,22.111328125,7.015076698735356E-4,0.0,386.5,0.0,0.0,2549.10009765625,nan,nan,nan,65536.0
2026-09-07T07:40:00.000+08:00,8.669317245483398,22.303260803222656,22.22216796875,0.010280805639922619,0.0,386.0,1.8359999656677246,1.031999945640564,2549.10009765625,513.28125,1.990625023841858,1.039919137954712,2628.0
2026-09-07T07:41:00.000+08:00,8.203141212463379,22.328330993652344,22.02783203125,0.0,nan,385.6000061035156,1.8259999752044678,1.0260000228881836,2549.10009765625,513.28125,1.990625023841858,1.0333245992660522,2628.0
2026-09-07T07:42:00.000+08:00,8.283666610717773,22.34548568725586,21.931640625,0.04176447540521622,0.0,385.8999938964844,1.8270000219345093,1.0290000438690186,2549.10009765625,513.28125,1.990625023841858,1.0385732650756836,2628.0
2026-09-07T07:43:00.000+08:00,7.941989421844482,22.806459426879883,19.4453125,0.012778514996170998,80.83881378173828,386.1000061035156,1.8309999704360962,1.0290000438690186,2549.10009765625,513.28125,1.990625023841858,1.0395153760910034,2628.0
2026-09-07T07:44:00.000+08:00,8.715692520141602,21.23027801513672,9.9375,0.029125018045306206,36.69480895996094,386.1000061035156,1.843000054359436,1.034999966621399,2549.199951171875,513.28125,1.990625023841858,1.040726661682129,2628.0
2026-09-07T07:45:00.000+08:00,7.82670783996582,18.95806884765625,9.75,0.050842177122831345,20.23910140991211,385.6000061035156,1.8489999771118164,1.031999945640564,2549.199951171875,513.28125,1.990625023841858,1.0357470512390137,2628.0
2026-09-07T07:46:00.000+08:00,23.263437271118164,18.715919494628906,9.41015625,1.551422119140625,0.6632624268531799,385.0,1.840000033378601,1.027999997138977,2549.199951171875,513.28125,1.990625023841858,1.0373620986938477,2628.0
2026-09-07T07:47:00.000+08:00,18.137901306152344,17.080093383789062,9.0,4.025660514831543,0.2571006715297699,386.1000061035156,1.840999960899353,1.0360000133514404,2549.199951171875,513.28125,1.990625023841858,1.039919137954712,2628.0
2026-09-07T07:48:00.000+08:00,22.235763549804688,15.890007019042969,9.16015625,4.039761066436768,0.2557082176208496,386.20001220703125,1.8480000495910645,1.0390000343322754,2549.199951171875,513.28125,2.0289063453674316,1.0432837009429932,2628.0
2026-09-07T07:49:00.000+08:00,26.347007751464844,nan,nan,4.87491512298584,0.21169598400592804,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T07:50:00.000+08:00,38.214683532714844,14.354293823242188,9.17724609375,6.207492351531982,0.1668950915336609,385.8500061035156,1.8460000157356262,1.0385000109672546,2549.25,513.28125,2.0097656846046448,1.0447641015052795,2628.0
2026-09-07T07:51:00.000+08:00,27.47274398803711,13.656753540039062,8.916748046875,3.6683948040008545,0.28323015570640564,385.29998779296875,1.8509999513626099,1.0429999828338623,2549.300048828125,513.28125,1.990625023841858,1.0401883125305176,2628.0
2026-09-07T07:52:00.000+08:00,80.9440689086914,13.101322174072266,9.07666015625,8.328407287597656,0.12499389052391052,385.6000061035156,1.843000054359436,1.0379999876022339,2549.300048828125,513.28125,1.990625023841858,1.0365545749664307,2628.0
2026-09-07T07:53:00.000+08:00,44.93648910522461,13.007186889648438,9.1044921875,4.670405864715576,0.22075168788433075,385.5,1.847000002861023,1.0410000085830688,2549.300048828125,513.28125,2.0289063453674316,1.0459753274917603,2628.0
2026-09-07T07:54:00.000+08:00,92.63610076904297,13.101978302001953,9.444580078125,8.528356552124023,0.12229788303375244,385.20001220703125,1.8539999723434448,1.0369999408721924,2549.300048828125,513.28125,2.0289063453674316,1.0498782396316528,2628.0
2026-09-07T07:55:00.000+08:00,53.77976989746094,12.694385528564453,9.27099609375,4.2945427894592285,0.2417020946741104,385.0,1.8480000495910645,1.034999966621399,2549.39990234375,509.765625,2.0289063453674316,1.0450332164764404,2628.0
2026-09-07T07:56:00.000+08:00,90.5459976196289,12.74087142944336,9.375,7.281244277954102,0.14297007024288177,385.1000061035156,1.8389999866485596,1.034999966621399,2549.39990234375,513.28125,2.0289063453674316,1.0413994789123535,2628.0
2026-09-07T07:57:00.000+08:00,117.21589660644531,12.862796783447266,9.41015625,7.972431659698486,0.1303241103887558,385.6000061035156,1.8609999418258667,1.0490000247955322,2549.39990234375,513.28125,2.0289063453674316,1.0520315170288086,2628.0
2026-09-07T07:58:00.000+08:00,74.5240478515625,12.650798797607422,9.3681640625,5.061990737915039,0.20406991243362427,385.8999938964844,1.8420000076293945,1.0390000343322754,2549.39990234375,513.28125,2.0289063453674316,1.0553960800170898,2628.0
2026-09-07T07:59:00.000+08:00,76.6191177368164,12.95229721069336,9.354248046875,5.116857051849365,0.20227260887622833,386.1000061035156,1.8489999771118164,1.0449999570846558,2549.39990234375,513.28125,2.0289063453674316,1.0562036037445068,2628.0
2026-09-07T08:00:00.000+08:00,140.96302795410156,12.905044555664062,9.34765625,9.615074157714844,0.10909951478242874,385.5,1.8459999561309814,1.0420000553131104,2549.39990234375,513.28125,2.0289063453674316,1.0528390407562256,2628.0
2026-09-07T08:01:00.000+08:00,103.62027740478516,12.709346771240234,9.319580078125,6.748945236206055,0.15394999086856842,385.29998779296875,1.8480000495910645,1.0399999618530273,2549.5,513.28125,2.0289063453674316,1.0482631921768188,2628.0
2026-09-07T08:02:00.000+08:00,109.11495971679688,12.655323028564453,9.3544921875,7.789686679840088,0.13415174186229706,385.0,1.8609999418258667,1.0440000295639038,2549.5,509.765625,2.0289063453674316,1.0465136766433716,2628.0
2026-09-07T08:03:00.000+08:00,119.83938598632812,12.502845764160156,9.4033203125,8.114812850952148,0.12840715050697327,385.0,1.8519999980926514,1.0399999618530273,2549.5,509.765625,2.0289063453674316,1.0490707159042358,2628.0
2026-09-07T08:04:00.000+08:00,119.27021789550781,12.433208465576172,9.375,8.021774291992188,0.1300211101770401,385.1000061035156,1.8550000190734863,1.0429999828338623,2549.5,513.28125,2.0289063453674316,1.0498782396316528,2628.0
2026-09-07T08:05:00.000+08:00,124.5632553100586,12.38949966430664,9.319580078125,8.303400039672852,0.12573161721229553,385.0,1.8559999465942383,1.0470000505447388,2549.5,513.28125,2.0289063453674316,1.056069016456604,2628.0
2026-09-07T08:06:00.000+08:00,130.85501098632812,12.193618774414062,9.2919921875,8.099202156066895,0.12840771675109863,384.70001220703125,1.8339999914169312,1.0369999408721924,2549.5,509.765625,2.0289063453674316,1.0424761772155762,2628.0
2026-09-07T08:07:00.000+08:00,137.32579040527344,12.233932495117188,9.326416015625,8.332738876342773,0.12540894746780396,385.1000061035156,1.8609999418258667,1.0499999523162842,2549.60009765625,509.765625,2.0289063453674316,1.0490707159042358,2628.0
2026-09-07T08:08:00.000+08:00,133.51998901367188,12.156570434570312,9.4794921875,8.132833480834961,0.1287374198436737,384.70001220703125,1.847000002861023,1.0429999828338623,2549.60009765625,509.765625,2.0289063453674316,1.0547232627868652,2628.0
2026-09-07T08:09:00.000+08:00,147.32896423339844,12.017684936523438,9.3056640625,8.481999397277832,0.12225890904664993,384.79998779296875,1.847000002861023,1.0440000295639038,2549.60009765625,509.765625,2.0289063453674316,1.0527044534683228,2628.0
2026-09-07T08:10:00.000+08:00,146.2122344970703,12.079326629638672,9.2783203125,8.434794425964355,0.12448436766862869,384.70001220703125,1.8619999885559082,1.0520000457763672,2549.60009765625,509.765625,2.0289063453674316,1.0451678037643433,2628.0
2026-09-07T08:11:00.000+08:00,153.81732177734375,11.997051239013672,9.2294921875,8.170242309570312,0.12741360068321228,384.5,1.850000023841858,1.0449999570846558,2549.60009765625,509.765625,2.0289063453674316,1.048128604888916,2628.0
2026-09-07T08:12:00.000+08:00,158.22723388671875,11.998592376708984,9.361083984375,9.064332008361816,0.115176722407341,384.1000061035156,1.8509999513626099,1.0390000343322754,2549.60009765625,509.765625,2.0289063453674316,1.0423415899276733,2628.0
2026-09-07T08:13:00.000+08:00,148.9743194580078,11.904552459716797,9.28515625,8.279309272766113,0.12706373631954193,384.70001220703125,1.8450000286102295,1.0410000085830688,2549.699951171875,509.765625,2.0289063453674316,1.048936128616333,2629.0
2026-09-07T08:14:00.000+08:00,160.16380310058594,11.902435302734375,9.423828125,8.794878959655762,0.11881914734840393,384.70001220703125,1.8509999513626099,1.0440000295639038,2549.699951171875,509.765625,2.0289063453674316,1.0523006916046143,2629.0
2026-09-07T08:15:00.000+08:00,161.60031127929688,11.91275405883789,9.2783203125,8.456771850585938,0.12286011129617691,384.70001220703125,1.8519999980926514,1.0429999828338623,2549.699951171875,509.765625,2.0289063453674316,1.0473212003707886,2629.0
2026-09-07T08:16:00.000+08:00,162.6816864013672,11.85150146484375,9.423828125,8.454899787902832,0.12324215471744537,384.0,1.8420000076293945,1.0360000133514404,2549.699951171875,509.765625,2.0289063453674316,1.0455715656280518,2629.0
2026-09-07T08:17:00.000+08:00,164.7584228515625,11.756797790527344,9.4306640625,8.102591514587402,0.12884767353534698,384.70001220703125,1.8450000286102295,1.0420000553131104,2549.699951171875,509.765625,2.0289063453674316,1.0531082153320312,2629.0
2026-09-07T08:18:00.000+08:00,165.0807342529297,11.783504486083984,9.263916015625,8.392962455749512,0.12427078187465668,384.79998779296875,1.843999981880188,1.0429999828338623,2549.800048828125,509.765625,2.0289063453674316,1.0527044534683228,2629.0
2026-09-07T08:19:00.000+08:00,168.0250701904297,11.722930908203125,9.333251953125,8.093435287475586,0.1282520890235901,384.70001220703125,1.8509999513626099,1.0449999570846558,2549.800048828125,509.765625,2.0289063453674316,1.0539157390594482,2629.0
2026-09-07T08:20:00.000+08:00,176.9043426513672,11.79055404663086,9.2919921875,8.164729118347168,0.1276221126317978,386.0,1.8519999980926514,1.0470000505447388,2549.800048828125,513.28125,2.0289063453674316,1.0551269054412842,2629.0
2026-09-07T08:21:00.000+08:00,174.71267700195312,11.729686737060547,9.34765625,8.944644927978516,0.11660608649253845,386.70001220703125,1.8550000190734863,1.0540000200271606,2549.800048828125,513.28125,2.0289063453674316,1.0618560314178467,2629.0
2026-09-07T08:22:00.000+08:00,175.27317810058594,11.745227813720703,9.3408203125,8.10434341430664,0.12807947397232056,387.1000061035156,1.8660000562667847,1.0609999895095825,2549.800048828125,513.28125,2.067187547683716,1.066028118133545,2629.0
2026-09-07T08:23:00.000+08:00,174.63333129882812,11.72525405883789,9.25,8.657366752624512,0.12151500582695007,387.1000061035156,1.875,1.062999963760376,2549.800048828125,513.28125,2.067187547683716,1.0688543319702148,2629.0
2026-09-07T08:24:00.000+08:00,177.2648162841797,11.643836975097656,9.28515625,8.584959030151367,0.12277286499738693,386.6000061035156,1.871999979019165,1.0570000410079956,2549.89990234375,513.28125,2.067187547683716,1.066028118133545,2629.0
2026-09-07T08:25:00.000+08:00,180.22865295410156,11.710502624511719,9.347412109375,8.598060607910156,0.12339991331100464,386.5,1.8639999628067017,1.0579999685287476,2549.89990234375,513.28125,2.0289063453674316,1.059702754020691,2629.0
2026-09-07T08:26:00.000+08:00,179.36343383789062,11.676834106445312,9.3125,8.80891227722168,0.12067323923110962,386.5,1.8660000562667847,1.0570000410079956,2549.89990234375,513.28125,2.0289063453674316,1.0601065158843994,2629.0
2026-09-07T08:27:00.000+08:00,182.06497192382812,11.670280456542969,9.354248046875,8.79304027557373,0.12020870298147202,386.29998779296875,1.8639999628067017,1.0570000410079956,2549.89990234375,513.28125,2.0289063453674316,1.0559344291687012,2629.0
2026-09-07T08:28:00.000+08:00,178.98263549804688,11.581047058105469,9.25,8.568258285522461,0.12254533171653748,385.79998779296875,1.8650000095367432,1.0520000457763672,2549.89990234375,513.28125,2.0289063453674316,1.058760643005371,2629.0
2026-09-07T08:29:00.000+08:00,185.22923278808594,11.603710174560547,9.236328125,8.689343452453613,0.12164325267076492,385.8999938964844,1.86899995803833,1.0570000410079956,2549.89990234375,513.28125,2.0289063453674316,1.0625289678573608,2629.0
2026-09-07T08:30:00.000+08:00,184.30880737304688,11.607864379882812,9.2919921875,8.46953010559082,0.12480031698942184,385.79998779296875,1.8569999933242798,1.0509999990463257,2550.0,513.28125,2.0289063453674316,1.061183214187622,2629.0
2026-09-07T08:31:00.000+08:00,182.6260528564453,11.607593536376953,9.28515625,8.670674324035645,0.12132851779460907,385.70001220703125,1.8459999561309814,1.0499999523162842,2550.0,513.28125,2.0289063453674316,1.060375690460205,2629.0
2026-09-07T08:32:00.000+08:00,184.1598663330078,11.674320220947266,9.298828125,8.650315284729004,0.12219207733869553,386.3999938964844,1.8489999771118164,1.0549999475479126,2550.0,513.28125,2.0289063453674316,1.059568166732788,2629.0
2026-09-07T08:33:00.000+08:00,180.66372680664062,11.571609497070312,9.4306640625,8.301453590393066,0.12648387253284454,385.79998779296875,1.8650000095367432,1.055999994277954,2550.0,513.28125,2.0289063453674316,1.0583568811416626,2629.0
2026-09-07T08:34:00.000+08:00,180.68589782714844,11.593978881835938,9.4306640625,7.955394268035889,0.13248872756958008,386.29998779296875,1.8600000143051147,1.0470000505447388,2550.0,513.28125,2.0289063453674316,1.0567419528961182,2629.0
2026-09-07T08:35:00.000+08:00,181.7982940673828,11.578155517578125,9.361083984375,8.568641662597656,0.12312336266040802,385.70001220703125,1.8619999885559082,1.0440000295639038,2550.10009765625,513.28125,2.0289063453674316,1.0509549379348755,2629.0
2026-09-07T08:36:00.000+08:00,183.87413024902344,11.649066925048828,9.4306640625,8.203834533691406,0.12872028350830078,385.6000061035156,1.8669999837875366,1.0490000247955322,2550.10009765625,513.28125,2.0289063453674316,1.050551176071167,2629.0
2026-09-07T08:37:00.000+08:00,184.35313415527344,11.597160339355469,9.2783203125,7.899227619171143,0.1329243928194046,386.0,1.8650000095367432,1.0490000247955322,2550.10009765625,513.28125,2.0289063453674316,1.060375690460205,2629.0
2026-09-07T08:38:00.000+08:00,185.88084411621094,11.600044250488281,9.201416015625,8.176791191101074,0.12767843902111053,386.0,1.8849999904632568,1.059000015258789,2550.10009765625,513.28125,2.0289063453674316,1.058760643005371,2629.0
2026-09-07T08:39:00.000+08:00,186.88914489746094,11.57400131225586,9.263916015625,8.226082801818848,0.12752120196819305,385.8999938964844,1.8650000095367432,1.0529999732971191,2550.10009765625,513.28125,2.0289063453674316,1.0583568811416626,2629.0
2026-09-07T08:40:00.000+08:00,185.99331665039062,11.520210266113281,9.291748046875,8.323612213134766,0.12674784660339355,385.8999938964844,1.8539999723434448,1.0449999570846558,2550.10009765625,513.28125,2.0289063453674316,1.04974365234375,2629.0
2026-09-07T08:41:00.000+08:00,182.60809326171875,11.554996490478516,9.298828125,8.690635681152344,0.12174022942781448,386.20001220703125,1.8949999809265137,1.0750000476837158,2550.199951171875,513.28125,2.067187547683716,1.0697964429855347,2629.0
2026-09-07T08:42:00.000+08:00,187.14060974121094,11.623481750488281,9.2431640625,8.577577590942383,0.12276192754507065,385.79998779296875,1.871999979019165,1.0579999685287476,2550.199951171875,513.28125,2.0289063453674316,1.061586856842041,2629.0
2026-09-07T08:43:00.000+08:00,187.1809844970703,11.607200622558594,9.4306640625,7.981889724731445,0.1309213787317276,386.20001220703125,1.8680000305175781,1.0570000410079956,2550.199951171875,513.28125,2.0289063453674316,1.0592989921569824,2629.0
2026-09-07T08:44:00.000+08:00,186.39537048339844,11.551044464111328,9.25,8.34401798248291,0.12655773758888245,386.0,1.8630000352859497,1.0499999523162842,2550.199951171875,513.28125,2.0289063453674316,1.051358699798584,2629.0
2026-09-07T08:45:00.000+08:00,186.1269989013672,11.523563385009766,9.3125,8.790486335754395,0.12035739421844482,386.0,1.8669999837875366,1.055999994277954,2550.199951171875,513.28125,2.0289063453674316,1.058760643005371,2629.0
2026-09-07T08:46:00.000+08:00,184.23379516601562,11.5029296875,9.354248046875,8.005362510681152,0.1320365071296692,386.0,1.8619999885559082,1.0479999780654907,2550.199951171875,513.28125,2.0289063453674316,1.0575494766235352,2629.0
2026-09-07T08:47:00.000+08:00,184.4576873779297,11.589527130126953,9.28515625,8.421517372131348,0.12574930489063263,386.0,1.8580000400543213,1.0529999732971191,2550.300048828125,513.28125,2.0289063453674316,1.0607794523239136,2629.0
2026-09-07T08:48:00.000+08:00,186.67022705078125,nan,nan,8.189263343811035,0.1289493292570114,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T08:49:00.000+08:00,186.39076232910156,11.597408294677734,9.3232421875,7.946301460266113,0.12748049199581146,385.5500030517578,1.8705000281333923,1.05349999666214,2550.300048828125,513.28125,2.0289063453674316,1.0562708973884583,2629.0
2026-09-07T08:50:00.000+08:00,189.26454162597656,11.536888122558594,9.25,8.65346908569336,0.12168530374765396,385.5,1.871999979019165,1.0549999475479126,2550.300048828125,513.28125,2.0289063453674316,1.0549923181533813,2629.0
2026-09-07T08:51:00.000+08:00,190.2214813232422,11.4385986328125,9.2158203125,8.510197639465332,0.12361639738082886,385.6000061035156,1.878000020980835,1.0570000410079956,2550.300048828125,513.28125,2.0289063453674316,1.0625289678573608,2629.0
2026-09-07T08:52:00.000+08:00,189.9557647705078,11.4178466796875,9.02783203125,8.64415454864502,0.12216348946094513,385.6000061035156,1.8639999628067017,1.0449999570846558,2550.300048828125,513.28125,2.0289063453674316,1.0578186511993408,2629.0
2026-09-07T08:53:00.000+08:00,186.66461181640625,11.395214080810547,9.0283203125,8.519097328186035,0.12383941560983658,385.70001220703125,1.871999979019165,1.0570000410079956,2550.39990234375,513.28125,2.0289063453674316,1.0575494766235352,2629.0
2026-09-07T08:54:00.000+08:00,186.0621795654297,11.333511352539062,9.097412109375,8.205836296081543,0.12881074845790863,385.5,1.8569999933242798,1.0509999990463257,2550.39990234375,513.28125,2.0289063453674316,1.0521661043167114,2629.0
2026-09-07T08:55:00.000+08:00,180.61505126953125,11.341144561767578,9.0908203125,8.564915657043457,0.12306016683578491,385.70001220703125,1.8559999465942383,1.0529999732971191,2550.39990234375,513.28125,2.0289063453674316,1.0509549379348755,2629.0
2026-09-07T08:56:00.000+08:00,183.2843017578125,11.300029754638672,8.91015625,8.607412338256836,0.12268494814634323,385.70001220703125,1.871999979019165,1.0570000410079956,2550.39990234375,513.28125,2.0289063453674316,1.0571457147598267,2629.0
2026-09-07T08:57:00.000+08:00,182.59713745117188,11.308013916015625,8.882080078125,8.101280212402344,0.12973257899284363,385.6000061035156,1.8630000352859497,1.0499999523162842,2550.39990234375,513.28125,2.0289063453674316,1.0559344291687012,2629.0
2026-09-07T08:58:00.000+08:00,186.3574676513672,11.25149917602539,8.909912109375,8.234636306762695,0.127874493598938,385.20001220703125,1.8539999723434448,1.0440000295639038,2550.5,513.28125,2.0289063453674316,1.0544540882110596,2629.0
2026-09-07T08:59:00.000+08:00,185.1972198486328,11.344356536865234,8.9794921875,8.781686782836914,0.1192253828048706,385.6000061035156,1.8769999742507935,1.059999942779541,2550.5,513.28125,2.067187547683716,1.0636056661605835,2629.0
2026-09-07T09:00:00.000+08:00,179.86099243164062,11.314006805419922,9.104248046875,8.657341957092285,0.12128434330224991,385.8999938964844,1.871000051498413,1.0509999990463257,2550.5,513.28125,2.0289063453674316,1.0559344291687012,2629.0
2026-09-07T09:01:00.000+08:00,182.56053161621094,11.405467987060547,8.986328125,8.52012825012207,0.12253336608409882,385.3999938964844,1.8630000352859497,1.0529999732971191,2550.5,513.28125,2.0289063453674316,1.0500128269195557,2629.0
2026-09-07T09:02:00.000+08:00,174.1324920654297,11.407649993896484,9.048583984375,8.170613288879395,0.12912127375602722,385.3999938964844,1.8539999723434448,1.0440000295639038,2550.5,513.28125,2.0289063453674316,1.0553960800170898,2629.0
2026-09-07T09:03:00.000+08:00,180.03082275390625,11.333438873291016,9.1669921875,7.893331050872803,0.1331503838300705,385.79998779296875,1.8660000562667847,1.0499999523162842,2550.5,513.28125,2.0289063453674316,1.051358699798584,2629.0
2026-09-07T09:04:00.000+08:00,180.658447265625,11.394725799560547,8.9658203125,8.694290161132812,0.12081194669008255,385.29998779296875,1.875,1.0540000200271606,2550.60009765625,513.28125,2.0289063453674316,1.051762342453003,2629.0
