timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-07T09:05:00.000+08:00,179.40542602539062,11.341987609863281,9.0693359375,8.397388458251953,0.12575337290763855,385.20001220703125,1.8509999513626099,1.0420000553131104,2550.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2629.0
2026-09-07T09:06:00.000+08:00,178.73580932617188,11.346595764160156,9.034912109375,7.682952880859375,0.1366662085056305,385.29998779296875,1.8609999418258667,1.0540000200271606,2550.60009765625,513.28125,2.0289063453674316,1.05256986618042,2629.0
2026-09-07T09:07:00.000+08:00,178.6691436767578,11.431842803955078,8.888916015625,8.609737396240234,0.12241953611373901,385.20001220703125,1.8480000495910645,1.0440000295639038,2550.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2629.0
2026-09-07T09:08:00.000+08:00,177.99388122558594,11.327720642089844,8.986083984375,8.042963027954102,0.12955424189567566,385.6000061035156,1.8539999723434448,1.0420000553131104,2550.60009765625,513.28125,2.0289063453674316,1.0607794523239136,2629.0
2026-09-07T09:09:00.000+08:00,177.01608276367188,11.335407257080078,8.9169921875,8.119134902954102,0.12920096516609192,385.79998779296875,1.8569999933242798,1.0440000295639038,2550.60009765625,513.28125,2.0289063453674316,1.05256986618042,2630.0
2026-09-07T09:10:00.000+08:00,177.42381286621094,11.434783935546875,9.007080078125,8.951882362365723,0.11785230785608292,386.1000061035156,1.8730000257492065,1.0570000410079956,2550.699951171875,513.28125,2.0289063453674316,1.059702754020691,2630.0
2026-09-07T09:11:00.000+08:00,176.95249938964844,11.37673568725586,9.1533203125,8.135490417480469,0.12808078527450562,385.29998779296875,1.8739999532699585,1.0509999990463257,2550.699951171875,513.28125,2.0289063453674316,1.061586856842041,2630.0
2026-09-07T09:12:00.000+08:00,176.64541625976562,11.34030532836914,9.1181640625,8.476211547851562,0.1231682300567627,385.5,1.8660000562667847,1.0470000505447388,2550.699951171875,513.28125,2.0289063453674316,1.0583568811416626,2630.0
2026-09-07T09:13:00.000+08:00,176.0523223876953,11.417057037353516,8.986328125,8.480198860168457,0.12440745532512665,385.6000061035156,1.8760000467300415,1.0570000410079956,2550.699951171875,513.28125,2.0289063453674316,1.053377389907837,2630.0
2026-09-07T09:14:00.000+08:00,178.81185913085938,11.386760711669922,9.013916015625,7.886321544647217,0.13555115461349487,385.3999938964844,1.8760000467300415,1.0460000038146973,2550.699951171875,513.28125,2.0289063453674316,1.0566073656082153,2630.0
2026-09-07T09:15:00.000+08:00,183.32569885253906,11.37149429321289,9.048828125,8.45582389831543,0.1238199919462204,385.5,1.8799999952316284,1.0549999475479126,2550.800048828125,513.28125,2.0289063453674316,1.0575494766235352,2630.0
2026-09-07T09:16:00.000+08:00,179.05104064941406,11.398895263671875,9.048828125,8.66414737701416,0.1208428144454956,385.8999938964844,1.8700000047683716,1.055999994277954,2550.800048828125,513.28125,2.0289063453674316,1.0559344291687012,2630.0
2026-09-07T09:17:00.000+08:00,178.64793395996094,11.386760711669922,9.0,8.410773277282715,0.12495878338813782,386.0,1.8609999418258667,1.0490000247955322,2550.800048828125,513.28125,2.0289063453674316,1.0584914684295654,2630.0
2026-09-07T09:18:00.000+08:00,174.6103515625,11.472419738769531,9.0,8.046839714050293,0.1311073750257492,385.5,1.875,1.0549999475479126,2550.800048828125,513.28125,2.0289063453674316,1.059568166732788,2630.0
2026-09-07T09:19:00.000+08:00,175.51658630371094,11.446369171142578,9.104248046875,7.948770523071289,0.1328507363796234,384.70001220703125,1.8609999418258667,1.0470000505447388,2550.800048828125,513.28125,2.0289063453674316,1.0451678037643433,2630.0
2026-09-07T09:20:00.000+08:00,178.1781005859375,11.402576446533203,9.0419921875,8.437849998474121,0.12491334229707718,385.1000061035156,1.871000051498413,1.0520000457763672,2550.800048828125,513.28125,2.0289063453674316,1.0496090650558472,2630.0
2026-09-07T09:21:00.000+08:00,179.62042236328125,11.386760711669922,9.048828125,8.811431884765625,0.11973082274198532,384.8999938964844,1.86899995803833,1.0470000505447388,2550.89990234375,513.28125,2.0289063453674316,1.0536465644836426,2630.0
2026-09-07T09:22:00.000+08:00,179.4336700439453,11.40414047241211,9.1806640625,8.338383674621582,0.12556390464305878,384.8999938964844,1.8890000581741333,1.0499999523162842,2550.89990234375,513.28125,2.0289063453674316,1.0486669540405273,2630.0
2026-09-07T09:23:00.000+08:00,179.90036010742188,11.488807678222656,9.1044921875,8.425973892211914,0.12485203146934509,385.0,1.8680000305175781,1.0449999570846558,2550.89990234375,513.28125,2.0289063453674316,1.0492053031921387,2630.0
2026-09-07T09:24:00.000+08:00,179.71035766601562,11.469581604003906,9.048828125,8.33630657196045,0.12559519708156586,385.20001220703125,1.8600000143051147,1.0399999618530273,2550.89990234375,513.28125,2.0289063453674316,1.0528390407562256,2630.0
2026-09-07T09:25:00.000+08:00,171.68719482421875,11.46112060546875,9.0283203125,7.581230640411377,0.13849994540214539,385.0,1.871999979019165,1.0460000038146973,2550.89990234375,513.28125,2.0289063453674316,1.042610764503479,2630.0
2026-09-07T09:26:00.000+08:00,167.344482421875,11.490936279296875,9.138916015625,7.541029453277588,0.13897305727005005,385.20001220703125,1.878999948501587,1.0540000200271606,2550.89990234375,513.28125,2.067187547683716,1.0496090650558472,2630.0
2026-09-07T09:27:00.000+08:00,164.77301025390625,11.489376068115234,9.0283203125,7.914167881011963,0.13128355145454407,385.1000061035156,1.8630000352859497,1.0379999876022339,2551.0,513.28125,2.0289063453674316,1.046244502067566,2630.0
2026-09-07T09:28:00.000+08:00,165.4323272705078,11.553707122802734,9.1806640625,7.985376834869385,0.1309894323348999,384.6000061035156,1.8450000286102295,1.034999966621399,2551.0,509.765625,2.0289063453674316,1.0465136766433716,2630.0
2026-09-07T09:29:00.000+08:00,172.26783752441406,11.422008514404297,9.104248046875,8.03921890258789,0.13110725581645966,385.0,1.8609999418258667,1.0390000343322754,2551.0,509.765625,2.0289063453674316,1.0494744777679443,2630.0
2026-09-07T09:30:00.000+08:00,169.40032958984375,11.48337173461914,9.0625,8.271881103515625,0.125485360622406,384.8999938964844,1.8830000162124634,1.0540000200271606,2551.0,509.765625,2.0289063453674316,1.0502820014953613,2630.0
2026-09-07T09:31:00.000+08:00,171.31735229492188,11.545230865478516,9.166748046875,8.066322326660156,0.12831126153469086,385.1000061035156,1.8609999418258667,1.0440000295639038,2551.0,513.28125,2.0289063453674316,1.0492053031921387,2630.0
2026-09-07T09:32:00.000+08:00,173.88037109375,11.547382354736328,9.28515625,7.996274471282959,0.12956033647060394,385.0,1.8660000562667847,1.0490000247955322,2551.0,513.28125,2.0289063453674316,1.0508203506469727,2630.0
2026-09-07T09:33:00.000+08:00,172.10345458984375,11.573432922363281,9.284912109375,8.099922180175781,0.12828226387500763,385.1000061035156,1.8669999837875366,1.0460000038146973,2551.10009765625,513.28125,2.0289063453674316,1.045436978340149,2630.0
2026-09-07T09:34:00.000+08:00,170.7220458984375,11.601970672607422,9.2783203125,8.056718826293945,0.1295812875032425,385.0,1.8600000143051147,1.0499999523162842,2551.10009765625,513.28125,2.0289063453674316,1.0466482639312744,2630.0
2026-09-07T09:35:00.000+08:00,167.66824340820312,11.554725646972656,9.25,7.525847911834717,0.13938629627227783,384.8999938964844,1.843999981880188,1.0379999876022339,2551.10009765625,513.28125,2.0289063453674316,1.0498782396316528,2630.0
2026-09-07T09:36:00.000+08:00,174.33737182617188,11.589027404785156,9.208251953125,7.916148662567139,0.1322612762451172,384.70001220703125,1.8569999933242798,1.0420000553131104,2551.10009765625,509.765625,2.0289063453674316,1.0494744777679443,2630.0
2026-09-07T09:37:00.000+08:00,176.2578582763672,11.616138458251953,9.201416015625,8.126206398010254,0.12921158969402313,384.8999938964844,1.8660000562667847,1.0490000247955322,2551.10009765625,509.765625,2.0289063453674316,1.047052025794983,2630.0
2026-09-07T09:38:00.000+08:00,180.37059020996094,11.533870697021484,9.194580078125,7.956406116485596,0.1304609179496765,385.1000061035156,1.8559999465942383,1.0470000505447388,2551.199951171875,513.28125,2.0289063453674316,1.0459753274917603,2630.0
2026-09-07T09:39:00.000+08:00,178.59255981445312,11.617565155029297,9.2294921875,8.43626880645752,0.12375139445066452,384.8999938964844,1.8509999513626099,1.0420000553131104,2551.199951171875,513.28125,2.0289063453674316,1.0504165887832642,2630.0
2026-09-07T09:40:00.000+08:00,180.0535888671875,11.614185333251953,9.222412109375,8.626559257507324,0.12160120159387589,384.8999938964844,1.8569999933242798,1.0499999523162842,2551.199951171875,513.28125,2.0289063453674316,1.053242802619934,2630.0
2026-09-07T09:41:00.000+08:00,178.1912841796875,11.613746643066406,9.347412109375,8.10701847076416,0.12914736568927765,384.8999938964844,1.8660000562667847,1.0509999990463257,2551.199951171875,513.28125,2.0289063453674316,1.053242802619934,2630.0
2026-09-07T09:42:00.000+08:00,181.01803588867188,11.620319366455078,9.28515625,8.577051162719727,0.12265287339687347,384.70001220703125,1.8530000448226929,1.0420000553131104,2551.199951171875,513.28125,2.0289063453674316,1.0544540882110596,2630.0
2026-09-07T09:43:00.000+08:00,178.22630310058594,11.63979721069336,9.319580078125,8.457858085632324,0.12414490431547165,384.8999938964844,1.847000002861023,1.0379999876022339,2551.199951171875,513.28125,2.0289063453674316,1.053242802619934,2630.0
2026-09-07T09:44:00.000+08:00,178.8260955810547,11.730636596679688,9.25,8.221332550048828,0.1278381496667862,385.20001220703125,1.8569999933242798,1.0429999828338623,2551.300048828125,513.28125,2.0289063453674316,1.0553960800170898,2630.0
2026-09-07T09:45:00.000+08:00,183.00633239746094,11.672019958496094,9.319580078125,8.479142189025879,0.12312565743923187,385.0,1.8480000495910645,1.0390000343322754,2551.300048828125,513.28125,2.0289063453674316,1.05256986618042,2630.0
2026-09-07T09:46:00.000+08:00,183.42276000976562,11.644702911376953,9.298828125,8.444043159484863,0.12292689830064774,384.6000061035156,1.8600000143051147,1.0460000038146973,2551.300048828125,513.28125,2.0289063453674316,1.0528390407562256,2630.0
2026-09-07T09:47:00.000+08:00,182.72816467285156,nan,nan,8.99367618560791,0.11597038060426712,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T09:48:00.000+08:00,181.9850311279297,11.62881088256836,9.455078125,8.159136772155762,0.12734191119670868,384.8999938964844,1.8764999508857727,1.0519999861717224,2551.300048828125,513.28125,2.0480469465255737,1.0621252655982971,2630.0
2026-09-07T09:49:00.000+08:00,181.47129821777344,11.618083953857422,9.291748046875,8.613595962524414,0.12108764052391052,384.8999938964844,1.8660000562667847,1.0470000505447388,2551.300048828125,513.28125,2.0289063453674316,1.0553960800170898,2630.0
2026-09-07T09:50:00.000+08:00,181.6981658935547,11.631980895996094,9.194580078125,8.178620338439941,0.12728308141231537,385.5,1.8660000562667847,1.0549999475479126,2551.39990234375,513.28125,2.0289063453674316,1.0479941368103027,2630.0
2026-09-07T09:51:00.000+08:00,183.41888427734375,11.629474639892578,9.47265625,7.945504665374756,0.13252776861190796,385.1000061035156,1.8420000076293945,1.0420000553131104,2551.39990234375,513.28125,2.0289063453674316,1.0557998418807983,2630.0
2026-09-07T09:52:00.000+08:00,182.23870849609375,11.675186157226562,9.2919921875,8.41165828704834,0.12447009980678558,384.20001220703125,1.847000002861023,1.0360000133514404,2551.39990234375,509.765625,2.0289063453674316,1.0478595495224,2630.0
2026-09-07T09:53:00.000+08:00,180.25096130371094,11.682147979736328,9.395751953125,8.886089324951172,0.1182747557759285,385.0,1.8530000448226929,1.0390000343322754,2551.39990234375,513.28125,2.0289063453674316,1.0486669540405273,2630.0
2026-09-07T09:54:00.000+08:00,181.37173461914062,11.652816772460938,9.34033203125,7.9373650550842285,0.13127781450748444,385.3999938964844,1.8589999675750732,1.0509999990463257,2551.39990234375,513.28125,2.0289063453674316,1.0553960800170898,2630.0
2026-09-07T09:55:00.000+08:00,183.65182495117188,11.59958267211914,9.395751953125,8.68406867980957,0.11929892003536224,384.79998779296875,1.8569999933242798,1.0440000295639038,2551.39990234375,513.28125,2.0289063453674316,1.0528390407562256,2630.0
2026-09-07T09:56:00.000+08:00,186.19967651367188,11.567222595214844,9.298828125,8.446930885314941,0.12395033985376358,385.0,1.8899999856948853,1.0640000104904175,2551.5,513.28125,2.0289063453674316,1.0564727783203125,2630.0
2026-09-07T09:57:00.000+08:00,185.806884765625,11.520198822021484,9.34765625,8.52529239654541,0.12328023463487625,385.1000061035156,1.850000023841858,1.0399999618530273,2551.5,513.28125,2.0289063453674316,1.0528390407562256,2630.0
2026-09-07T09:58:00.000+08:00,185.83372497558594,11.52471923828125,9.361328125,8.317666053771973,0.12551598250865936,385.3999938964844,1.8530000448226929,1.0449999570846558,2551.5,513.28125,2.0289063453674316,1.053377389907837,2630.0
2026-09-07T09:59:00.000+08:00,183.46041870117188,11.506885528564453,9.3125,8.2571382522583,0.12885820865631104,385.20001220703125,1.8530000448226929,1.0449999570846558,2551.5,513.28125,2.0289063453674316,1.059568166732788,2630.0
2026-09-07T10:00:00.000+08:00,183.63719177246094,11.520111083984375,9.382080078125,8.178085327148438,0.12753596901893616,384.70001220703125,1.8530000448226929,1.0399999618530273,2551.5,513.28125,2.0289063453674316,1.052435278892517,2630.0
2026-09-07T10:01:00.000+08:00,181.58432006835938,11.50689697265625,9.395751953125,7.794387340545654,0.13458402454853058,384.5,1.8630000352859497,1.0420000553131104,2551.60009765625,509.765625,2.0289063453674316,1.0518969297409058,2630.0
2026-09-07T10:02:00.000+08:00,185.03062438964844,11.452957153320312,9.284912109375,8.056105613708496,0.12971527874469757,384.70001220703125,1.8630000352859497,1.0460000038146973,2551.60009765625,509.765625,2.0289063453674316,1.0482631921768188,2630.0
2026-09-07T10:03:00.000+08:00,184.32846069335938,11.596931457519531,9.222412109375,7.811559677124023,0.13441617786884308,384.70001220703125,1.8669999837875366,1.0479999780654907,2551.60009765625,509.765625,2.0289063453674316,1.0450332164764404,2630.0
2026-09-07T10:04:00.000+08:00,182.8291778564453,11.621177673339844,9.2919921875,7.65829610824585,0.13580043613910675,384.6000061035156,1.8489999771118164,1.0399999618530273,2551.60009765625,509.765625,2.0289063453674316,1.0494744777679443,2630.0
2026-09-07T10:05:00.000+08:00,183.08526611328125,11.586063385009766,9.354248046875,7.875720500946045,0.1328132450580597,385.6000061035156,1.8600000143051147,1.0509999990463257,2551.60009765625,513.28125,2.0289063453674316,1.0619906187057495,2630.0
2026-09-07T10:06:00.000+08:00,186.75477600097656,11.613475799560547,9.3408203125,8.84791088104248,0.11844604462385178,385.3999938964844,1.8669999837875366,1.0520000457763672,2551.60009765625,513.28125,2.067187547683716,1.062394380569458,2631.0
2026-09-07T10:07:00.000+08:00,190.60446166992188,11.576717376708984,9.4306640625,8.808576583862305,0.11829379945993423,384.6000061035156,1.8580000400543213,1.0440000295639038,2551.699951171875,513.28125,2.0289063453674316,1.047052025794983,2631.0
2026-09-07T10:08:00.000+08:00,189.00482177734375,11.570320129394531,9.298828125,8.36950397491455,0.12557494640350342,384.3999938964844,1.8630000352859497,1.0470000505447388,2551.699951171875,509.765625,2.0289063453674316,1.0440912246704102,2631.0
2026-09-07T10:09:00.000+08:00,189.15516662597656,11.567726135253906,9.319580078125,8.529438018798828,0.12392376363277435,384.8999938964844,1.843999981880188,1.0379999876022339,2551.699951171875,509.765625,2.0289063453674316,1.0536465644836426,2631.0
2026-09-07T10:10:00.000+08:00,192.2334442138672,11.796886444091797,9.201416015625,8.185364723205566,0.1282777339220047,384.29998779296875,1.840000033378601,1.034000039100647,2551.699951171875,509.765625,2.0289063453674316,1.04974365234375,2631.0
2026-09-07T10:11:00.000+08:00,194.0031280517578,11.630908966064453,9.229248046875,9.015728950500488,0.11613038182258606,384.29998779296875,1.8530000448226929,1.0369999408721924,2551.699951171875,509.765625,2.0289063453674316,1.0493398904800415,2631.0
2026-09-07T10:12:00.000+08:00,191.61627197265625,11.67922592163086,9.2294921875,8.547231674194336,0.12211041897535324,384.20001220703125,1.8580000400543213,1.0460000038146973,2551.699951171875,509.765625,2.0289063453674316,1.0432837009429932,2631.0
2026-09-07T10:13:00.000+08:00,173.76795959472656,11.67584228515625,9.229248046875,8.948585510253906,0.11588423699140549,384.0,1.847000002861023,1.0369999408721924,2551.800048828125,509.765625,2.0289063453674316,1.0427453517913818,2631.0
2026-09-07T10:14:00.000+08:00,196.0828094482422,11.682117462158203,9.138916015625,9.343719482421875,0.11098363250494003,384.1000061035156,1.8669999837875366,1.0410000085830688,2551.800048828125,509.765625,2.0289063453674316,1.0424761772155762,2631.0
2026-09-07T10:15:00.000+08:00,194.29888916015625,11.666778564453125,9.236083984375,9.444039344787598,0.11012236773967743,383.5,1.850000023841858,1.0329999923706055,2551.800048828125,509.765625,2.0289063453674316,1.042610764503479,2631.0
2026-09-07T10:16:00.000+08:00,193.44239807128906,11.617000579833984,9.222412109375,9.390358924865723,0.11043240875005722,384.1000061035156,1.8509999513626099,1.034000039100647,2551.800048828125,509.765625,2.0289063453674316,1.0493398904800415,2631.0
2026-09-07T10:17:00.000+08:00,193.91770935058594,11.721511840820312,9.388916015625,9.228351593017578,0.11280453950166702,383.6000061035156,1.8580000400543213,1.034999966621399,2551.800048828125,509.765625,2.0289063453674316,1.0419378280639648,2631.0
2026-09-07T10:18:00.000+08:00,196.15069580078125,11.63519287109375,9.472412109375,9.459949493408203,0.1089857742190361,383.6000061035156,1.850000023841858,1.0329999923706055,2551.800048828125,509.765625,2.0289063453674316,1.0435528755187988,2631.0
2026-09-07T10:19:00.000+08:00,194.33187866210938,11.74774169921875,9.375,9.233015060424805,0.11198942363262177,383.6000061035156,1.8550000190734863,1.0379999876022339,2551.89990234375,509.765625,2.0289063453674316,1.0423415899276733,2631.0
2026-09-07T10:20:00.000+08:00,194.27430725097656,11.703742980957031,9.3125,8.669472694396973,0.11938442289829254,383.6000061035156,1.8530000448226929,1.0379999876022339,2551.89990234375,509.765625,1.990625023841858,1.0369583368301392,2631.0
2026-09-07T10:21:00.000+08:00,197.1182098388672,11.758811950683594,9.416748046875,8.861729621887207,0.1165686696767807,383.8999938964844,1.8630000352859497,1.0440000295639038,2551.89990234375,509.765625,2.0289063453674316,1.0412650108337402,2631.0
2026-09-07T10:22:00.000+08:00,195.57386779785156,11.801246643066406,9.319580078125,9.20724868774414,0.11295448243618011,384.20001220703125,1.8580000400543213,1.0360000133514404,2551.89990234375,509.765625,2.0289063453674316,1.0485323667526245,2631.0
2026-09-07T10:23:00.000+08:00,194.20663452148438,11.786518096923828,9.41015625,9.389358520507812,0.11055068671703339,383.5,1.8530000448226929,1.0360000133514404,2551.89990234375,509.765625,2.0289063453674316,1.0427453517913818,2631.0
2026-09-07T10:24:00.000+08:00,195.1977081298828,11.785228729248047,9.2919921875,9.070725440979004,0.11443406343460083,383.79998779296875,1.8739999532699585,1.0410000085830688,2552.0,509.765625,2.0289063453674316,1.0419378280639648,2631.0
2026-09-07T10:25:00.000+08:00,195.3309326171875,11.836860656738281,9.4306640625,9.617961883544922,0.10771512985229492,383.29998779296875,1.8380000591278076,1.0379999876022339,2552.0,509.765625,2.0289063453674316,1.039784550666809,2631.0
2026-09-07T10:26:00.000+08:00,192.90121459960938,11.794425964355469,9.4169921875,9.129110336303711,0.11348313093185425,384.20001220703125,1.8489999771118164,1.034999966621399,2552.0,509.765625,2.0289063453674316,1.0439566373825073,2631.0
2026-09-07T10:27:00.000+08:00,193.97811889648438,11.774360656738281,9.4033203125,9.595880508422852,0.10879668593406677,384.5,1.8519999980926514,1.0410000085830688,2552.0,509.765625,2.0289063453674316,1.047052025794983,2631.0
2026-09-07T10:28:00.000+08:00,195.14315795898438,11.8057861328125,9.3408203125,9.31650447845459,0.11141517013311386,384.5,1.8630000352859497,1.0479999780654907,2552.0,509.765625,2.0289063453674316,1.0438220500946045,2631.0
2026-09-07T10:29:00.000+08:00,196.26040649414062,11.828453063964844,9.3544921875,9.257841110229492,0.11147307604551315,384.1000061035156,1.8660000562667847,1.0449999570846558,2552.0,509.765625,2.0289063453674316,1.0440912246704102,2631.0
2026-09-07T10:30:00.000+08:00,190.97796630859375,11.777027130126953,9.298828125,8.98443603515625,0.1156444326043129,384.0,1.8589999675750732,1.0420000553131104,2552.10009765625,509.765625,2.0289063453674316,1.045302391052246,2631.0
2026-09-07T10:31:00.000+08:00,191.4613037109375,11.794994354248047,9.382080078125,9.009319305419922,0.11588001251220703,383.8999938964844,1.86899995803833,1.0440000295639038,2552.10009765625,509.765625,2.0289063453674316,1.0502820014953613,2631.0
2026-09-07T10:32:00.000+08:00,193.36590576171875,11.779376983642578,9.4658203125,9.491641998291016,0.11009686440229416,384.3999938964844,1.8480000495910645,1.0369999408721924,2552.10009765625,509.765625,2.0289063453674316,1.0440912246704102,2631.0
2026-09-07T10:33:00.000+08:00,194.4586944580078,11.872245788574219,9.319580078125,9.56163501739502,0.10897718369960785,384.1000061035156,1.8660000562667847,1.0420000553131104,2552.10009765625,509.765625,2.0289063453674316,1.0478595495224,2631.0
2026-09-07T10:34:00.000+08:00,193.98788452148438,11.818977355957031,9.236083984375,8.90645694732666,0.11721833050251007,384.0,1.8509999513626099,1.0379999876022339,2552.10009765625,509.765625,2.0289063453674316,1.04974365234375,2631.0
2026-09-07T10:35:00.000+08:00,193.57009887695312,11.832977294921875,9.319580078125,9.022884368896484,0.11492998152971268,384.3999938964844,1.8580000400543213,1.0449999570846558,2552.10009765625,509.765625,2.0289063453674316,1.047052025794983,2631.0
2026-09-07T10:36:00.000+08:00,180.18284606933594,11.79256820678711,9.284912109375,8.58351993560791,0.12139542400836945,384.5,1.8619999885559082,1.0470000505447388,2552.199951171875,509.765625,2.0289063453674316,1.0416686534881592,2631.0
2026-09-07T10:37:00.000+08:00,182.34327697753906,11.712291717529297,9.3681640625,9.344688415527344,0.11129316687583923,384.20001220703125,1.8589999675750732,1.0420000553131104,2552.199951171875,509.765625,2.0289063453674316,1.0490707159042358,2631.0
2026-09-07T10:38:00.000+08:00,185.5673065185547,11.759197235107422,9.34765625,9.254035949707031,0.11292370408773422,383.6000061035156,1.8539999723434448,1.0329999923706055,2552.199951171875,509.765625,2.0289063453674316,1.0431491136550903,2631.0
2026-09-07T10:39:00.000+08:00,186.76426696777344,11.694480895996094,9.3056640625,8.956258773803711,0.11690148711204529,383.70001220703125,1.8550000190734863,1.0329999923706055,2552.199951171875,509.765625,2.0289063453674316,1.0393807888031006,2631.0
2026-09-07T10:40:00.000+08:00,187.6888427734375,11.776458740234375,9.2919921875,8.887234687805176,0.11769690364599228,383.5,1.8589999675750732,1.0379999876022339,2552.199951171875,509.765625,2.0289063453674316,1.0401883125305176,2631.0
2026-09-07T10:41:00.000+08:00,190.0948944091797,11.512306213378906,9.034912109375,9.095649719238281,0.11357077956199646,383.6000061035156,1.8559999465942383,1.0360000133514404,2552.199951171875,509.765625,2.0289063453674316,1.038169503211975,2631.0
2026-09-07T10:42:00.000+08:00,189.0067138671875,11.450035095214844,9.111083984375,8.95836353302002,0.11531124264001846,383.1000061035156,1.8530000448226929,1.0379999876022339,2552.300048828125,509.765625,2.0289063453674316,1.0412650108337402,2631.0
2026-09-07T10:43:00.000+08:00,187.2841339111328,11.47037124633789,9.0625,9.232147216796875,0.11221657693386078,383.20001220703125,1.8760000467300415,1.0509999990463257,2552.300048828125,509.765625,2.0289063453674316,1.0535119771957397,2631.0
2026-09-07T10:44:00.000+08:00,189.104248046875,11.538875579833984,9.03515625,9.295333862304688,0.11145377159118652,382.70001220703125,1.8580000400543213,1.0379999876022339,2552.300048828125,509.765625,2.0289063453674316,1.036285400390625,2631.0
2026-09-07T10:45:00.000+08:00,192.1976318359375,11.459590911865234,8.888916015625,9.081804275512695,0.11429447680711746,383.5,1.8559999465942383,1.0399999618530273,2552.300048828125,509.765625,2.0289063453674316,1.0401883125305176,2631.0
2026-09-07T10:46:00.000+08:00,191.77139282226562,nan,nan,9.068412780761719,0.11435297876596451,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T10:47:00.000+08:00,191.68711853027344,11.455907821655273,8.923828125,9.522417068481445,0.10900594294071198,383.34999084472656,1.8569999933242798,1.0364999771118164,2552.3499755859375,509.765625,2.0289063453674316,1.047523021697998,2631.0
2026-09-07T10:48:00.000+08:00,189.84707641601562,11.599895477294922,9.0625,9.68321704864502,0.10740232467651367,383.20001220703125,1.8550000190734863,1.031999945640564,2552.39990234375,509.765625,2.0289063453674316,1.0401883125305176,2631.0
2026-09-07T10:49:00.000+08:00,192.19943237304688,11.57537841796875,9.013916015625,9.689003944396973,0.10661569982767105,383.20001220703125,1.8530000448226929,1.0369999408721924,2552.39990234375,509.765625,2.0289063453674316,1.0380349159240723,2631.0
2026-09-07T10:50:00.000+08:00,190.7413787841797,11.59084701538086,9.076416015625,9.536849975585938,0.10884097218513489,382.70001220703125,1.8700000047683716,1.0440000295639038,2552.39990234375,509.765625,2.0289063453674316,1.046109914779663,2631.0
2026-09-07T10:51:00.000+08:00,190.4707489013672,11.591690063476562,9.09765625,9.104680061340332,0.11356796324253082,382.3999938964844,1.8329999446868896,1.0240000486373901,2552.39990234375,509.765625,1.990625023841858,1.0310367345809937,2631.0
2026-09-07T10:52:00.000+08:00,194.26686096191406,11.54446029663086,9.0908203125,9.829381942749023,0.10550002008676529,383.20001220703125,1.8509999513626099,1.0329999923706055,2552.39990234375,509.765625,1.990625023841858,1.034401297569275,2631.0
2026-09-07T10:53:00.000+08:00,188.66014099121094,11.551876068115234,9.03515625,9.412141799926758,0.11092055588960648,383.1000061035156,1.850000023841858,1.0269999504089355,2552.5,509.765625,2.0289063453674316,1.0360162258148193,2631.0
2026-09-07T10:54:00.000+08:00,193.01707458496094,11.51784896850586,9.125,9.5513916015625,0.10720950365066528,383.0,1.8559999465942383,1.0329999923706055,2552.5,509.765625,1.990625023841858,1.033593773841858,2631.0
2026-09-07T10:55:00.000+08:00,192.38079833984375,11.513595581054688,9.125,9.36571979522705,0.1102958470582962,381.79998779296875,1.8350000381469727,1.0219999551773071,2552.5,506.25,1.990625023841858,1.0303637981414795,2631.0
2026-09-07T10:56:00.000+08:00,193.32675170898438,11.548343658447266,9.145751953125,9.653736114501953,0.10638368874788284,382.3999938964844,1.840999960899353,1.0290000438690186,2552.5,506.25,1.990625023841858,1.0300946235656738,2631.0
2026-09-07T10:57:00.000+08:00,191.5264434814453,11.559783935546875,9.0283203125,9.093113899230957,0.11360244452953339,382.20001220703125,1.8380000591278076,1.0199999809265137,2552.5,506.25,1.990625023841858,1.0276721715927124,2631.0
2026-09-07T10:58:00.000+08:00,194.43472290039062,11.491695404052734,8.9658203125,9.402210235595703,0.10869784653186798,382.0,1.843000054359436,1.0190000534057617,2552.5,506.25,1.990625023841858,1.0288833379745483,2631.0
2026-09-07T10:59:00.000+08:00,193.46182250976562,11.457500457763672,8.9931640625,9.222397804260254,0.11070873588323593,382.20001220703125,1.843999981880188,1.027999997138977,2552.60009765625,506.25,1.990625023841858,1.02471125125885,2631.0
2026-09-07T11:00:00.000+08:00,194.6110382080078,11.492538452148438,8.9931640625,9.774796485900879,0.10434999316930771,382.5,1.8530000448226929,1.031999945640564,2552.60009765625,509.765625,1.990625023841858,1.033459186553955,2631.0
2026-09-07T11:01:00.000+08:00,191.602783203125,11.469306945800781,9.0556640625,9.602455139160156,0.10611869394779205,382.5,1.8420000076293945,1.031999945640564,2552.60009765625,509.765625,1.990625023841858,1.0317095518112183,2631.0
2026-09-07T11:02:00.000+08:00,190.72549438476562,11.454277038574219,9.111328125,9.07607650756836,0.11293425410985947,382.5,1.8300000429153442,1.0230000019073486,2552.60009765625,509.765625,1.990625023841858,1.0338629484176636,2631.0
2026-09-07T11:03:00.000+08:00,190.6741943359375,11.426033020019531,9.034912109375,9.455659866333008,0.1081891730427742,381.79998779296875,1.8339999914169312,1.0260000228881836,2552.60009765625,506.25,1.990625023841858,1.0284795761108398,2632.0
2026-09-07T11:04:00.000+08:00,192.72666931152344,11.494617462158203,9.173828125,9.22961139678955,0.11181402951478958,381.79998779296875,1.843000054359436,1.031000018119812,2552.60009765625,506.25,1.990625023841858,1.0321133136749268,2632.0
2026-09-07T11:05:00.000+08:00,192.41712951660156,11.561344146728516,9.132080078125,9.034809112548828,0.11334171891212463,382.20001220703125,1.8359999656677246,1.0269999504089355,2552.699951171875,506.25,1.990625023841858,1.0325170755386353,2632.0
2026-09-07T11:06:00.000+08:00,189.8549041748047,11.78145980834961,9.111083984375,9.007245063781738,0.11413035541772842,382.3999938964844,1.8380000591278076,1.0240000486373901,2552.699951171875,509.765625,1.990625023841858,1.0310367345809937,2632.0
2026-09-07T11:07:00.000+08:00,189.5478973388672,11.638324737548828,9.1806640625,8.728172302246094,0.11812324821949005,382.5,1.8370000123977661,1.0269999504089355,2552.699951171875,509.765625,1.990625023841858,1.0280758142471313,2632.0
2026-09-07T11:08:00.000+08:00,192.52328491210938,11.612480163574219,9.2431640625,9.133140563964844,0.11244762688875198,382.0,1.8329999446868896,1.0240000486373901,2552.699951171875,506.25,1.990625023841858,1.0325170755386353,2632.0
2026-09-07T11:09:00.000+08:00,134.5146942138672,11.658870697021484,9.222412109375,6.840719223022461,0.1493995040655136,382.29998779296875,1.8359999656677246,1.024999976158142,2552.699951171875,509.765625,1.990625023841858,1.0304983854293823,2632.0
2026-09-07T11:10:00.000+08:00,194.12452697753906,11.673141479492188,9.0625,9.466096878051758,0.10849244892597198,382.6000061035156,1.8480000495910645,1.031999945640564,2552.699951171875,509.765625,1.990625023841858,1.0310367345809937,2632.0
2026-09-07T11:11:00.000+08:00,190.40573120117188,11.562976837158203,9.298828125,8.951001167297363,0.11440061032772064,383.0,1.8459999561309814,1.027999997138977,2552.800048828125,509.765625,2.0289063453674316,1.0360162258148193,2632.0
2026-09-07T11:12:00.000+08:00,194.66336059570312,11.591690063476562,9.104248046875,9.410481452941895,0.1089211031794548,383.3999938964844,1.843999981880188,1.0290000438690186,2552.800048828125,509.765625,1.990625023841858,1.0356124639511108,2632.0
2026-09-07T11:13:00.000+08:00,192.5442352294922,11.60321044921875,9.1318359375,9.973471641540527,0.10347449779510498,383.3999938964844,1.8569999933242798,1.0360000133514404,2552.800048828125,509.765625,1.990625023841858,1.0373620986938477,2632.0
2026-09-07T11:14:00.000+08:00,194.27069091796875,11.682685852050781,9.173828125,8.72731876373291,0.11767645925283432,382.5,1.8480000495910645,1.031000018119812,2552.800048828125,509.765625,1.990625023841858,1.0306329727172852,2632.0
2026-09-07T11:15:00.000+08:00,194.53919982910156,11.592208862304688,9.1806640625,9.235252380371094,0.1114208847284317,382.3999938964844,1.8509999513626099,1.0260000228881836,2552.800048828125,509.765625,2.0289063453674316,1.036285400390625,2632.0
2026-09-07T11:16:00.000+08:00,191.83633422851562,11.661754608154297,9.125,9.406715393066406,0.11013408750295639,382.5,1.8329999446868896,1.031000018119812,2552.800048828125,509.765625,1.990625023841858,1.0310367345809937,2632.0
2026-09-07T11:17:00.000+08:00,194.67640686035156,11.649894714355469,9.16015625,9.690762519836426,0.10577083379030228,382.6000061035156,1.850000023841858,1.031999945640564,2552.89990234375,509.765625,2.0289063453674316,1.0323824882507324,2632.0
2026-09-07T11:18:00.000+08:00,194.2386474609375,11.673912048339844,9.1669921875,9.293933868408203,0.11050218343734741,382.20001220703125,1.8530000448226929,1.0299999713897705,2552.89990234375,509.765625,1.990625023841858,1.027268409729004,2632.0
2026-09-07T11:19:00.000+08:00,192.19937133789062,11.770545959472656,9.2919921875,9.673842430114746,0.10657605528831482,382.3999938964844,1.8489999771118164,1.0269999504089355,2552.89990234375,509.765625,1.990625023841858,1.027268409729004,2632.0
2026-09-07T11:20:00.000+08:00,193.14407348632812,11.753593444824219,9.263916015625,9.920791625976562,0.10402396321296692,382.5,1.8480000495910645,1.024999976158142,2552.89990234375,509.765625,1.990625023841858,1.0330554246902466,2632.0
2026-09-07T11:21:00.000+08:00,193.15948486328125,11.808177947998047,9.22265625,9.556480407714844,0.10725706070661545,382.79998779296875,1.843000054359436,1.0240000486373901,2552.89990234375,509.765625,2.0289063453674316,1.0368237495422363,2632.0
2026-09-07T11:22:00.000+08:00,196.64158630371094,11.769702911376953,9.3056640625,9.670352935791016,0.10620088875293732,382.3999938964844,1.8420000076293945,1.0269999504089355,2553.0,506.25,2.0289063453674316,1.0411304235458374,2632.0
2026-09-07T11:23:00.000+08:00,196.78890991210938,11.810333251953125,9.3681640625,9.802980422973633,0.10456003248691559,382.6000061035156,1.8569999933242798,1.031000018119812,2553.0,509.765625,1.990625023841858,1.032651662826538,2632.0
2026-09-07T11:24:00.000+08:00,196.19515991210938,11.82025146484375,9.3544921875,9.747297286987305,0.1047469899058342,382.20001220703125,1.8489999771118164,1.0299999713897705,2553.0,509.765625,1.990625023841858,1.0284795761108398,2632.0
2026-09-07T11:25:00.000+08:00,194.2133331298828,11.774635314941406,9.4169921875,9.495004653930664,0.1083727702498436,382.3999938964844,1.8580000400543213,1.0329999923706055,2553.0,509.765625,1.990625023841858,1.032651662826538,2632.0
2026-09-07T11:26:00.000+08:00,194.05523681640625,11.813606262207031,9.4375,9.403070449829102,0.10964503139257431,382.6000061035156,1.8660000562667847,1.034999966621399,2553.0,509.765625,2.0289063453674316,1.034266710281372,2632.0
2026-09-07T11:27:00.000+08:00,192.14181518554688,11.85574722290039,9.41015625,9.232754707336426,0.11155934631824493,382.20001220703125,1.8619999885559082,1.031000018119812,2553.0,509.765625,1.990625023841858,1.0310367345809937,2632.0
2026-09-07T11:28:00.000+08:00,189.27032470703125,11.761405944824219,9.319580078125,8.853789329528809,0.11656026542186737,382.20001220703125,1.8450000286102295,1.0260000228881836,2553.10009765625,506.25,1.990625023841858,1.0288833379745483,2632.0
2026-09-07T11:29:00.000+08:00,190.1111297607422,11.800773620605469,9.25,8.962764739990234,0.11547776311635971,382.3999938964844,1.8559999465942383,1.0269999504089355,2553.10009765625,509.765625,2.0289063453674316,1.036285400390625,2632.0
2026-09-07T11:30:00.000+08:00,193.30709838867188,11.770111083984375,9.409912109375,9.488564491271973,0.108657106757164,382.70001220703125,1.8530000448226929,1.0290000438690186,2553.10009765625,509.765625,2.0289063453674316,1.0384386777877808,2632.0
2026-09-07T11:31:00.000+08:00,195.66136169433594,11.770679473876953,9.4033203125,9.58482837677002,0.10704416781663895,383.0,1.8559999465942383,1.031999945640564,2553.10009765625,509.765625,1.990625023841858,1.0339975357055664,2632.0
2026-09-07T11:32:00.000+08:00,193.6944122314453,11.690727233886719,9.28515625,9.80296802520752,0.10517222434282303,383.29998779296875,1.8539999723434448,1.031000018119812,2553.10009765625,509.765625,2.0289063453674316,1.0409958362579346,2632.0
2026-09-07T11:33:00.000+08:00,192.69439697265625,11.71847915649414,9.27099609375,9.023734092712402,0.11447589099407196,383.29998779296875,1.8569999933242798,1.034000039100647,2553.10009765625,509.765625,1.990625023841858,1.0356124639511108,2632.0
2026-09-07T11:34:00.000+08:00,195.7747344970703,11.625995635986328,9.3544921875,9.433282852172852,0.10939987003803253,383.20001220703125,1.8530000448226929,1.031000018119812,2553.199951171875,509.765625,2.0289063453674316,1.0388424396514893,2632.0
2026-09-07T11:35:00.000+08:00,192.73574829101562,11.725818634033203,9.3056640625,9.198522567749023,0.11208321899175644,383.20001220703125,1.871000051498413,1.0410000085830688,2553.199951171875,509.765625,2.0289063453674316,1.040592074394226,2632.0
2026-09-07T11:36:00.000+08:00,190.72564697265625,11.740982055664062,9.34765625,9.261842727661133,0.11164085566997528,383.0,1.8559999465942383,1.0299999713897705,2553.199951171875,509.765625,2.0289063453674316,1.0380349159240723,2632.0
2026-09-07T11:37:00.000+08:00,190.6880340576172,11.747245788574219,9.34765625,8.594200134277344,0.11996462941169739,383.6000061035156,1.8519999980926514,1.0360000133514404,2553.199951171875,509.765625,1.990625023841858,1.0361508131027222,2632.0
2026-09-07T11:38:00.000+08:00,192.42623901367188,11.722160339355469,9.2783203125,9.24008560180664,0.11212017387151718,383.6000061035156,1.8630000352859497,1.0360000133514404,2553.199951171875,509.765625,2.0289063453674316,1.042610764503479,2632.0
2026-09-07T11:39:00.000+08:00,191.38768005371094,11.675186157226562,9.2919921875,9.088336944580078,0.1137721911072731,383.29998779296875,1.8380000591278076,1.031000018119812,2553.199951171875,509.765625,2.0289063453674316,1.0388424396514893,2632.0
2026-09-07T11:40:00.000+08:00,193.4729766845703,11.67538833618164,9.32666015625,8.855066299438477,0.11699517071247101,383.20001220703125,1.8459999561309814,1.034000039100647,2553.300048828125,509.765625,2.0289063453674316,1.0352087020874023,2632.0
2026-09-07T11:41:00.000+08:00,193.22116088867188,11.652435302734375,9.416748046875,9.216087341308594,0.11284615099430084,383.3999938964844,1.8389999866485596,1.031999945640564,2553.300048828125,509.765625,1.990625023841858,1.034401297569275,2632.0
2026-09-07T11:42:00.000+08:00,193.36900329589844,11.679725646972656,9.25,9.143549919128418,0.11308518052101135,383.5,1.847000002861023,1.0329999923706055,2553.300048828125,509.765625,2.0289063453674316,1.0393807888031006,2632.0
2026-09-07T11:43:00.000+08:00,193.44725036621094,11.569953918457031,9.319580078125,9.014962196350098,0.11469820886850357,383.1000061035156,1.840000033378601,1.0290000438690186,2553.300048828125,509.765625,2.0289063453674316,1.0368237495422363,2632.0
2026-09-07T11:44:00.000+08:00,192.19381713867188,11.716293334960938,9.472412109375,8.820377349853516,0.11632155627012253,383.79998779296875,1.8530000448226929,1.034999966621399,2553.300048828125,509.765625,2.0289063453674316,1.0377658605575562,2632.0
2026-09-07T11:45:00.000+08:00,194.30931091308594,nan,nan,9.36740779876709,0.11048948019742966,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T11:46:00.000+08:00,191.4138641357422,11.660634994506836,9.4029541015625,8.678750038146973,0.11856546252965927,383.9499969482422,1.8449999690055847,1.0370000004768372,2553.3499755859375,509.765625,2.0289063453674316,1.041466772556305,2632.0
2026-09-07T11:47:00.000+08:00,192.91766357421875,11.64876937866211,9.416748046875,8.435699462890625,0.12269285321235657,384.0,1.8530000448226929,1.0390000343322754,2553.39990234375,509.765625,2.0289063453674316,1.0387078523635864,2632.0
2026-09-07T11:48:00.000+08:00,193.80096435546875,11.588661193847656,9.298828125,8.67768669128418,0.11915618181228638,384.29998779296875,1.840000033378601,1.034000039100647,2553.39990234375,509.765625,2.0289063453674316,1.0457061529159546,2632.0
2026-09-07T11:49:00.000+08:00,195.65939331054688,11.561187744140625,9.291748046875,8.768289566040039,0.11815302819013596,384.3999938964844,1.840999960899353,1.0360000133514404,2553.39990234375,509.765625,2.0289063453674316,1.046109914779663,2632.0
2026-09-07T11:50:00.000+08:00,196.86631774902344,11.612319946289062,9.3125,8.72930908203125,0.11902431398630142,384.70001220703125,1.8589999675750732,1.0449999570846558,2553.39990234375,509.765625,2.0289063453674316,1.0416686534881592,2632.0
2026-09-07T11:51:00.000+08:00,193.84512329101562,11.521064758300781,9.33349609375,8.806985855102539,0.11740680038928986,384.6000061035156,1.8639999628067017,1.0460000038146973,2553.5,509.765625,2.0289063453674316,1.0490707159042358,2632.0
2026-09-07T11:52:00.000+08:00,196.56517028808594,11.528385162353516,9.3544921875,8.851029396057129,0.11750045418739319,384.79998779296875,1.840999960899353,1.0360000133514404,2553.5,509.765625,2.0289063453674316,1.0502820014953613,2632.0
2026-09-07T11:53:00.000+08:00,194.04098510742188,11.54150390625,9.2158203125,8.854333877563477,0.1177954152226448,384.79998779296875,1.8480000495910645,1.0379999876022339,2553.5,509.765625,2.0289063453674316,1.0440912246704102,2632.0
2026-09-07T11:54:00.000+08:00,192.85610961914062,11.502227783203125,9.229248046875,8.291329383850098,0.12615588307380676,384.70001220703125,1.8530000448226929,1.0420000553131104,2553.5,509.765625,2.0289063453674316,1.0446295738220215,2632.0
2026-09-07T11:55:00.000+08:00,194.3211212158203,11.443893432617188,9.25,8.381596565246582,0.12360413372516632,384.3999938964844,1.8550000190734863,1.0449999570846558,2553.5,509.765625,2.0289063453674316,1.0412650108337402,2632.0
2026-09-07T11:56:00.000+08:00,192.85467529296875,11.443618774414062,9.284912109375,8.899168014526367,0.11776381731033325,384.70001220703125,1.8359999656677246,1.0329999923706055,2553.5,509.765625,2.0289063453674316,1.0490707159042358,2632.0
2026-09-07T11:57:00.000+08:00,196.04112243652344,11.5621337890625,9.2431640625,9.220832824707031,0.11300497502088547,384.8999938964844,1.8580000400543213,1.0449999570846558,2553.60009765625,513.28125,2.0289063453674316,1.0498782396316528,2632.0
2026-09-07T11:58:00.000+08:00,195.86126708984375,11.517108917236328,9.361328125,8.525752067565918,0.12256983667612076,384.8999938964844,1.8630000352859497,1.0440000295639038,2553.60009765625,513.28125,2.0289063453674316,1.0518969297409058,2632.0
2026-09-07T11:59:00.000+08:00,193.5334014892578,11.546520233154297,9.270751953125,8.419454574584961,0.1226920336484909,385.0,1.8630000352859497,1.0420000553131104,2553.60009765625,513.28125,2.0289063453674316,1.0508203506469727,2632.0
2026-09-07T12:00:00.000+08:00,195.3270721435547,11.514663696289062,9.222412109375,8.987235069274902,0.1160534918308258,384.6000061035156,1.8550000190734863,1.0429999828338623,2553.60009765625,509.765625,2.0289063453674316,1.0428799390792847,2632.0
2026-09-07T12:01:00.000+08:00,193.75711059570312,11.624549865722656,9.3681640625,8.287639617919922,0.1259707361459732,385.6000061035156,1.8550000190734863,1.0440000295639038,2553.60009765625,513.28125,2.0289063453674316,1.0521661043167114,2633.0
2026-09-07T12:02:00.000+08:00,193.44248962402344,11.633609771728516,9.354248046875,8.734710693359375,0.1192941665649414,385.3999938964844,1.8580000400543213,1.0460000038146973,2553.60009765625,513.28125,2.0289063453674316,1.0518969297409058,2633.0
2026-09-07T12:03:00.000+08:00,194.02590942382812,11.671520233154297,9.27099609375,8.595401763916016,0.1213439553976059,385.8999938964844,1.878000020980835,1.0579999685287476,2553.699951171875,513.28125,2.0289063453674316,1.0555306673049927,2633.0
2026-09-07T12:04:00.000+08:00,194.2673797607422,11.67611312866211,9.1875,8.697247505187988,0.12061287462711334,386.1000061035156,1.8680000305175781,1.0509999990463257,2553.699951171875,513.28125,2.0289063453674316,1.0547232627868652,2633.0
2026-09-07T12:05:00.000+08:00,193.86265563964844,11.633041381835938,9.3681640625,9.408438682556152,0.11117678880691528,385.29998779296875,1.8580000400543213,1.0499999523162842,2553.699951171875,513.28125,2.0289063453674316,1.0537811517715454,2633.0
2026-09-07T12:06:00.000+08:00,198.3470916748047,11.713016510009766,9.41015625,9.447218894958496,0.1109321191906929,385.5,1.8580000400543213,1.0490000247955322,2553.699951171875,513.28125,2.0289063453674316,1.0562036037445068,2633.0
2026-09-07T12:07:00.000+08:00,196.6259307861328,11.76019287109375,9.47265625,9.708827018737793,0.1088699996471405,385.29998779296875,1.8509999513626099,1.0440000295639038,2553.699951171875,513.28125,2.0289063453674316,1.0537811517715454,2633.0
2026-09-07T12:08:00.000+08:00,195.64178466796875,11.848091125488281,9.5556640625,9.064485549926758,0.11583668738603592,385.6000061035156,1.8930000066757202,1.069000005722046,2553.699951171875,513.28125,2.0289063453674316,1.0567419528961182,2633.0
2026-09-07T12:09:00.000+08:00,196.80941772460938,11.85028076171875,9.534912109375,9.042762756347656,0.11600436270236969,386.1000061035156,1.8760000467300415,1.055999994277954,2553.800048828125,513.28125,2.0289063453674316,1.0543195009231567,2633.0
2026-09-07T12:10:00.000+08:00,195.52415466308594,11.828506469726562,9.597412109375,8.874361038208008,0.11764227598905563,386.0,1.8940000534057617,1.0700000524520874,2553.800048828125,513.28125,2.067187547683716,1.073968529701233,2633.0
2026-09-07T12:11:00.000+08:00,195.62255859375,11.824935913085938,9.6875,8.897809028625488,0.12014193832874298,385.8999938964844,1.878000020980835,1.062999963760376,2553.800048828125,513.28125,2.067187547683716,1.0661627054214478,2633.0
2026-09-07T12:12:00.000+08:00,195.2913818359375,11.906013488769531,9.6875,9.289658546447754,0.11367478966712952,386.0,1.8619999885559082,1.0509999990463257,2553.800048828125,513.28125,2.0289063453674316,1.05256986618042,2633.0
2026-09-07T12:13:00.000+08:00,196.11134338378906,11.972984313964844,9.6181640625,8.832954406738281,0.11955229192972183,386.20001220703125,1.8669999837875366,1.0520000457763672,2553.800048828125,513.28125,2.0289063453674316,1.0592989921569824,2633.0
2026-09-07T12:14:00.000+08:00,198.3597412109375,11.94460678100586,9.632080078125,8.619781494140625,0.12332099676132202,386.1000061035156,1.8669999837875366,1.0509999990463257,2553.89990234375,513.28125,2.0289063453674316,1.0579532384872437,2633.0
2026-09-07T12:15:00.000+08:00,196.4088134765625,12.028068542480469,9.625,8.645529747009277,0.12156570702791214,386.3999938964844,1.8799999952316284,1.0509999990463257,2553.89990234375,513.28125,2.067187547683716,1.0712769031524658,2633.0
2026-09-07T12:16:00.000+08:00,197.1836395263672,12.025314331054688,9.659912109375,9.16495132446289,0.11478511989116669,385.20001220703125,1.8480000495910645,1.0429999828338623,2553.89990234375,513.28125,2.0289063453674316,1.0483977794647217,2633.0
2026-09-07T12:17:00.000+08:00,195.52200317382812,12.028656005859375,9.6533203125,8.998675346374512,0.11679496616125107,385.3999938964844,1.8569999933242798,1.0440000295639038,2553.89990234375,513.28125,2.0289063453674316,1.0496090650558472,2633.0
2026-09-07T12:18:00.000+08:00,193.7627716064453,12.118438720703125,9.7431640625,9.238576889038086,0.11376211047172546,385.79998779296875,1.8630000352859497,1.0460000038146973,2553.89990234375,513.28125,2.0289063453674316,1.0545886754989624,2633.0
2026-09-07T12:19:00.000+08:00,193.27857971191406,12.16073989868164,9.7919921875,9.071044921875,0.11498124152421951,386.0,1.8730000257492065,1.0549999475479126,2553.89990234375,513.28125,2.0289063453674316,1.0559344291687012,2633.0
2026-09-07T12:20:00.000+08:00,194.86573791503906,12.180641174316406,9.722412109375,8.910788536071777,0.1171613484621048,385.5,1.8559999465942383,1.0429999828338623,2554.0,513.28125,2.0289063453674316,1.0537811517715454,2633.0
2026-09-07T12:21:00.000+08:00,191.82533264160156,12.087886810302734,9.8056640625,9.040414810180664,0.1165875643491745,385.8999938964844,1.8580000400543213,1.0440000295639038,2554.0,513.28125,2.0289063453674316,1.0509549379348755,2633.0
2026-09-07T12:22:00.000+08:00,195.34017944335938,12.104476928710938,9.8681640625,9.180767059326172,0.11491414159536362,386.20001220703125,1.8700000047683716,1.0509999990463257,2554.0,513.28125,2.0289063453674316,1.059702754020691,2633.0
2026-09-07T12:23:00.000+08:00,193.83920288085938,12.11556625366211,9.7783203125,9.541825294494629,0.10930822789669037,386.20001220703125,1.8660000562667847,1.0509999990463257,2554.0,513.28125,2.0289063453674316,1.0609140396118164,2633.0
