timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-07T15:46:00.000+08:00,194.35757446289062,11.934612274169922,9.534912109375,9.108357429504395,0.11999968439340591,391.29998779296875,1.9049999713897705,1.0950000286102295,2557.699951171875,520.3125,2.067187547683716,1.0915988683700562,2637.0
2026-09-07T15:47:00.000+08:00,195.37545776367188,11.94656753540039,9.7294921875,8.361770629882812,0.13334496319293976,391.79998779296875,1.8919999599456787,1.093999981880188,2557.699951171875,520.3125,2.067187547683716,1.098058819770813,2637.0
2026-09-07T15:48:00.000+08:00,198.8655242919922,11.932609558105469,9.66015625,9.18663501739502,0.11897718906402588,391.3999938964844,1.8940000534057617,1.0880000591278076,2557.699951171875,520.3125,2.067187547683716,1.093617558479309,2637.0
2026-09-07T15:49:00.000+08:00,194.05859375,11.9952392578125,9.576416015625,9.239712715148926,0.11742789298295975,391.6000061035156,1.8910000324249268,1.0920000076293945,2557.699951171875,520.3125,2.067187547683716,1.092944622039795,2637.0
2026-09-07T15:50:00.000+08:00,193.8472900390625,11.926010131835938,9.5625,8.527246475219727,0.12829464673995972,391.70001220703125,1.9049999713897705,1.0870000123977661,2557.800048828125,520.3125,2.067187547683716,1.0933483839035034,2637.0
2026-09-07T15:51:00.000+08:00,193.9717254638672,11.9952392578125,9.583251953125,8.745848655700684,0.12440187484025955,391.8999938964844,1.902999997138977,1.0959999561309814,2557.800048828125,520.3125,2.067187547683716,1.0950980186462402,2637.0
2026-09-07T15:52:00.000+08:00,195.8601531982422,11.991767883300781,9.666748046875,9.399805068969727,0.11585347354412079,391.5,1.9249999523162842,1.1059999465942383,2557.800048828125,520.3125,2.10546875,1.1074795722961426,2637.0
2026-09-07T15:53:00.000+08:00,195.60598754882812,11.92758560180664,9.701416015625,9.172932624816895,0.11860983073711395,391.70001220703125,1.8960000276565552,1.0889999866485596,2557.800048828125,520.3125,2.067187547683716,1.0971167087554932,2637.0
2026-09-07T15:54:00.000+08:00,193.73095703125,11.849563598632812,9.701416015625,8.82691764831543,0.12416566163301468,391.79998779296875,1.9040000438690186,1.0920000076293945,2557.800048828125,520.3125,2.067187547683716,1.093752145767212,2637.0
2026-09-07T15:55:00.000+08:00,196.51048278808594,11.850471496582031,9.569580078125,9.065275192260742,0.12200401723384857,391.8999938964844,1.8960000276565552,1.0880000591278076,2557.800048828125,520.3125,2.067187547683716,1.0950980186462402,2637.0
2026-09-07T15:56:00.000+08:00,194.6337890625,11.75680923461914,9.659912109375,8.596963882446289,0.12655630707740784,391.8999938964844,1.9140000343322754,1.093999981880188,2557.89990234375,520.3125,2.067187547683716,1.0967129468917847,2637.0
2026-09-07T15:57:00.000+08:00,192.1260986328125,11.755725860595703,9.7158203125,8.102690696716309,0.13464662432670593,391.79998779296875,1.906999945640564,1.0870000123977661,2557.89990234375,520.3125,2.067187547683716,1.0975204706192017,2637.0
2026-09-07T15:58:00.000+08:00,196.8650665283203,11.815650939941406,9.6806640625,8.90926456451416,0.12212006747722626,391.8999938964844,1.9140000343322754,1.093000054359436,2557.89990234375,520.3125,2.067187547683716,1.0950980186462402,2637.0
2026-09-07T15:59:00.000+08:00,195.7731475830078,11.841529846191406,9.798583984375,8.59961986541748,0.1272149235010147,392.0,1.909999966621399,1.090999960899353,2557.89990234375,520.3125,2.067187547683716,1.1010196208953857,2637.0
2026-09-07T16:00:00.000+08:00,195.0755157470703,11.871196746826172,9.7294921875,8.329931259155273,0.13049326837062836,391.8999938964844,1.9140000343322754,1.093999981880188,2557.89990234375,520.3125,2.067187547683716,1.093752145767212,2637.0
2026-09-07T16:01:00.000+08:00,195.80538940429688,11.824440002441406,9.66015625,8.294466018676758,0.13189516961574554,392.1000061035156,1.909000039100647,1.097000002861023,2558.0,520.3125,2.067187547683716,1.0996737480163574,2637.0
2026-09-07T16:02:00.000+08:00,197.74473571777344,11.770511627197266,9.798828125,8.00082778930664,0.13636088371276855,392.29998779296875,1.9149999618530273,1.093000054359436,2558.0,520.3125,2.067187547683716,1.1002120971679688,2637.0
2026-09-07T16:03:00.000+08:00,194.77455139160156,11.804557800292969,9.6533203125,8.065092086791992,0.1357702910900116,392.29998779296875,1.909999966621399,1.090999960899353,2558.0,520.3125,2.10546875,1.1006158590316772,2637.0
2026-09-07T16:04:00.000+08:00,197.5628662109375,11.755115509033203,9.6875,8.483755111694336,0.12848085165023804,392.20001220703125,1.9210000038146973,1.097000002861023,2558.0,520.3125,2.067187547683716,1.0990008115768433,2637.0
2026-09-07T16:05:00.000+08:00,198.4802703857422,11.703411102294922,9.632080078125,7.764672756195068,0.14076575636863708,392.0,1.9170000553131104,1.097000002861023,2558.0,520.3125,2.067187547683716,1.0967129468917847,2637.0
2026-09-07T16:06:00.000+08:00,196.8118133544922,11.726531982421875,9.6806640625,8.035969734191895,0.13676010072231293,391.70001220703125,1.9179999828338623,1.0959999561309814,2558.0,520.3125,2.067187547683716,1.0975204706192017,2637.0
2026-09-07T16:07:00.000+08:00,196.8631134033203,11.751472473144531,9.7158203125,7.834094524383545,0.1391354203224182,391.70001220703125,1.8990000486373901,1.0950000286102295,2558.10009765625,520.3125,2.10546875,1.1012887954711914,2637.0
2026-09-07T16:08:00.000+08:00,199.89952087402344,11.656768798828125,9.347412109375,8.215421676635742,0.13352936506271362,391.79998779296875,1.8960000276565552,1.093999981880188,2558.10009765625,520.3125,2.067187547683716,1.0955016613006592,2637.0
2026-09-07T16:09:00.000+08:00,195.80043029785156,11.561271667480469,9.1875,8.218585968017578,0.1333562731742859,391.70001220703125,1.9140000343322754,1.100000023841858,2558.10009765625,520.3125,2.10546875,1.1112478971481323,2637.0
2026-09-07T16:10:00.000+08:00,198.40011596679688,11.499069213867188,9.2294921875,7.6908087730407715,0.14237774908542633,391.70001220703125,1.8980000019073486,1.090999960899353,2558.10009765625,520.3125,2.067187547683716,1.0955016613006592,2637.0
2026-09-07T16:11:00.000+08:00,196.24432373046875,11.531269073486328,9.291748046875,8.702991485595703,0.12570390105247498,391.5,1.9040000438690186,1.090999960899353,2558.10009765625,520.3125,2.067187547683716,1.0971167087554932,2637.0
2026-09-07T16:12:00.000+08:00,196.18682861328125,11.543426513671875,9.3056640625,8.341940879821777,0.13258305191993713,391.29998779296875,1.8980000019073486,1.0880000591278076,2558.199951171875,520.3125,2.067187547683716,1.0953670740127563,2637.0
2026-09-07T16:13:00.000+08:00,196.05235290527344,11.456336975097656,9.27099609375,8.798989295959473,0.12399151921272278,391.5,1.8890000581741333,1.0870000123977661,2558.199951171875,520.3125,2.067187547683716,1.0933483839035034,2637.0
2026-09-07T16:14:00.000+08:00,192.31683349609375,11.487186431884766,9.2158203125,8.545570373535156,0.12790252268314362,391.5,1.8940000534057617,1.0880000591278076,2558.199951171875,520.3125,2.067187547683716,1.092137098312378,2637.0
2026-09-07T16:15:00.000+08:00,193.550537109375,11.55240249633789,9.361328125,8.514397621154785,0.12778356671333313,391.79998779296875,1.899999976158142,1.1019999980926514,2558.199951171875,520.3125,2.10546875,1.100077509880066,2637.0
2026-09-07T16:16:00.000+08:00,195.44241333007812,11.379085540771484,9.3125,8.711451530456543,0.12628142535686493,391.8999938964844,1.8869999647140503,1.0880000591278076,2558.199951171875,520.3125,2.067187547683716,1.098058819770813,2637.0
2026-09-07T16:17:00.000+08:00,194.0177764892578,11.412174224853516,9.3681640625,8.633296012878418,0.12602370977401733,391.8999938964844,1.8869999647140503,1.093999981880188,2558.199951171875,520.3125,2.10546875,1.1004812717437744,2637.0
2026-09-07T16:18:00.000+08:00,189.97662353515625,11.339885711669922,9.236328125,7.89762544631958,0.13814277946949005,391.6000061035156,1.8919999599456787,1.0880000591278076,2558.300048828125,520.3125,2.067187547683716,1.0963091850280762,2637.0
2026-09-07T16:19:00.000+08:00,192.06283569335938,11.331611633300781,9.2919921875,7.87526798248291,0.13840799033641815,391.70001220703125,1.8899999856948853,1.090999960899353,2558.300048828125,520.3125,2.067187547683716,1.0971167087554932,2637.0
2026-09-07T16:20:00.000+08:00,193.53143310546875,11.413455963134766,9.166748046875,7.8487982749938965,0.13938438892364502,391.5,1.8910000324249268,1.090999960899353,2558.300048828125,520.3125,2.067187547683716,1.092137098312378,2637.0
2026-09-07T16:21:00.000+08:00,193.980224609375,11.37038803100586,9.236328125,8.429805755615234,0.1290658563375473,391.6000061035156,1.8960000276565552,1.090999960899353,2558.300048828125,520.3125,2.067187547683716,1.092137098312378,2637.0
2026-09-07T16:22:00.000+08:00,192.98435974121094,11.326026916503906,9.2294921875,7.8097991943359375,0.13944020867347717,392.1000061035156,1.8919999599456787,1.0959999561309814,2558.300048828125,520.3125,2.067187547683716,1.0990008115768433,2637.0
2026-09-07T16:23:00.000+08:00,192.5210418701172,11.39284896850586,9.173828125,8.582097053527832,0.1271251142024994,391.5,1.9010000228881836,1.090999960899353,2558.39990234375,520.3125,2.067187547683716,1.0959054231643677,2637.0
2026-09-07T16:24:00.000+08:00,192.2689971923828,11.331459045410156,9.1669921875,8.497923851013184,0.1283842921257019,391.6000061035156,1.899999976158142,1.090000033378601,2558.39990234375,520.3125,2.067187547683716,1.0953670740127563,2637.0
2026-09-07T16:25:00.000+08:00,196.1412353515625,11.349483489990234,9.2431640625,8.159049034118652,0.13408423960208893,391.3999938964844,1.8880000114440918,1.0839999914169312,2558.39990234375,520.3125,2.067187547683716,1.0911951065063477,2637.0
2026-09-07T16:26:00.000+08:00,195.24806213378906,11.363956451416016,9.13916015625,8.59640121459961,0.12691356241703033,391.6000061035156,1.8969999551773071,1.0850000381469727,2558.39990234375,520.3125,2.067187547683716,1.0971167087554932,2637.0
2026-09-07T16:27:00.000+08:00,196.0384063720703,11.336349487304688,9.076416015625,8.454851150512695,0.1289200633764267,391.6000061035156,1.8960000276565552,1.0829999446868896,2558.39990234375,520.3125,2.067187547683716,1.092137098312378,2637.0
2026-09-07T16:28:00.000+08:00,196.81936645507812,11.369319915771484,9.166748046875,8.49462604522705,0.12796324491500854,391.5,1.9010000228881836,1.090000033378601,2558.39990234375,520.3125,2.067187547683716,1.092137098312378,2637.0
2026-09-07T16:29:00.000+08:00,194.45748901367188,11.314510345458984,9.173828125,8.583877563476562,0.12663275003433228,391.5,1.906999945640564,1.0920000076293945,2558.5,520.3125,2.067187547683716,1.0903875827789307,2637.0
2026-09-07T16:30:00.000+08:00,194.12547302246094,11.349674224853516,9.354248046875,8.704559326171875,0.12441756576299667,391.6000061035156,1.8949999809265137,1.0829999446868896,2558.5,520.3125,2.067187547683716,1.0959054231643677,2637.0
2026-09-07T16:31:00.000+08:00,195.6092987060547,11.313095092773438,9.111328125,8.548465728759766,0.1275082677602768,391.70001220703125,1.8969999551773071,1.0880000591278076,2558.5,520.3125,2.067187547683716,1.100077509880066,2637.0
2026-09-07T16:32:00.000+08:00,192.8238067626953,11.423381805419922,9.423583984375,8.189953804016113,0.13260148465633392,391.29998779296875,1.8910000324249268,1.0850000381469727,2558.5,520.3125,2.067187547683716,1.0899838209152222,2637.0
2026-09-07T16:33:00.000+08:00,194.86260986328125,11.395198822021484,9.3544921875,7.799838066101074,0.13884903490543365,391.1000061035156,1.8969999551773071,1.0800000429153442,2558.5,520.3125,2.067187547683716,1.0890417098999023,2637.0
2026-09-07T16:34:00.000+08:00,198.16693115234375,11.421024322509766,9.1875,8.869623184204102,0.12266585975885391,391.3999938964844,1.8980000019073486,1.0850000381469727,2558.60009765625,520.3125,2.067187547683716,1.0965783596038818,2637.0
2026-09-07T16:35:00.000+08:00,197.85693359375,11.352745056152344,9.361328125,7.850656032562256,0.13807763159275055,391.70001220703125,1.8980000019073486,1.0839999914169312,2558.60009765625,520.3125,2.067187547683716,1.0983279943466187,2638.0
2026-09-07T16:36:00.000+08:00,200.70372009277344,11.327384948730469,9.2783203125,8.240026473999023,0.13167433440685272,391.20001220703125,1.8960000276565552,1.0820000171661377,2558.60009765625,520.3125,2.067187547683716,1.0870230197906494,2638.0
2026-09-07T16:37:00.000+08:00,198.22747802734375,11.36154556274414,9.298828125,8.7095308303833,0.12411690503358841,391.20001220703125,1.902999997138977,1.0870000123977661,2558.60009765625,520.3125,2.067187547683716,1.088234305381775,2638.0
2026-09-07T16:38:00.000+08:00,196.8780517578125,11.4041748046875,9.375,7.779077053070068,0.13934814929962158,391.20001220703125,1.9110000133514404,1.0820000171661377,2558.60009765625,520.3125,2.067187547683716,1.0894454717636108,2638.0
2026-09-07T16:39:00.000+08:00,199.45448303222656,11.493000030517578,9.3544921875,8.422308921813965,0.1284683346748352,390.70001220703125,1.9010000228881836,1.0839999914169312,2558.60009765625,520.3125,2.067187547683716,1.0855425596237183,2638.0
2026-09-07T16:40:00.000+08:00,197.9078369140625,nan,nan,8.189920425415039,0.13223572075366974,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T16:41:00.000+08:00,198.82408142089844,11.451648712158203,9.28857421875,8.004920959472656,0.13516685366630554,391.3999938964844,1.9200000166893005,1.090499997138977,2558.699951171875,520.3125,2.067187547683716,1.0899838209152222,2638.0
2026-09-07T16:42:00.000+08:00,201.0589141845703,11.320819854736328,9.3681640625,8.336267471313477,0.1300342082977295,391.3999938964844,1.9049999713897705,1.090999960899353,2558.699951171875,520.3125,2.067187547683716,1.0886379480361938,2638.0
2026-09-07T16:43:00.000+08:00,199.85153198242188,11.409507751464844,9.4931640625,8.74735164642334,0.12426618486642838,391.5,1.8969999551773071,1.0829999446868896,2558.699951171875,520.3125,2.067187547683716,1.0953670740127563,2638.0
2026-09-07T16:44:00.000+08:00,200.9126739501953,11.40311050415039,9.34765625,8.47783088684082,0.12880653142929077,390.79998779296875,1.8960000276565552,1.0820000171661377,2558.699951171875,520.3125,2.067187547683716,1.0906567573547363,2638.0
2026-09-07T16:45:00.000+08:00,196.13836669921875,11.381420135498047,9.5,7.599006652832031,0.1435713917016983,391.3999938964844,1.899999976158142,1.093999981880188,2558.800048828125,520.3125,2.067187547683716,1.0933483839035034,2638.0
2026-09-07T16:46:00.000+08:00,197.41983032226562,11.432147979736328,9.409912109375,7.506418704986572,0.14467619359493256,391.1000061035156,1.9019999504089355,1.0880000591278076,2558.800048828125,520.3125,2.067187547683716,1.093617558479309,2638.0
2026-09-07T16:47:00.000+08:00,196.3646697998047,11.5557861328125,9.319580078125,8.008289337158203,0.135110005736351,391.5,1.8949999809265137,1.0889999866485596,2558.800048828125,520.3125,2.067187547683716,1.092137098312378,2638.0
2026-09-07T16:48:00.000+08:00,199.2610626220703,11.50140380859375,9.4375,7.2418389320373535,0.15023808181285858,391.5,1.8940000534057617,1.0889999866485596,2558.800048828125,520.3125,2.067187547683716,1.0950980186462402,2638.0
2026-09-07T16:49:00.000+08:00,198.74147033691406,11.600761413574219,9.59033203125,7.9742326736450195,0.13731728494167328,391.70001220703125,1.9019999504089355,1.093999981880188,2558.800048828125,520.3125,2.067187547683716,1.0950980186462402,2638.0
2026-09-07T16:50:00.000+08:00,198.90965270996094,11.703895568847656,9.7431640625,8.825437545776367,0.1229400783777237,391.79998779296875,1.8960000276565552,1.0950000286102295,2558.800048828125,520.3125,2.067187547683716,1.090118408203125,2638.0
2026-09-07T16:51:00.000+08:00,200.56100463867188,11.672660827636719,9.597412109375,8.213051795959473,0.13295911252498627,392.0,1.8880000114440918,1.0859999656677246,2558.89990234375,520.3125,2.067187547683716,1.097251296043396,2638.0
2026-09-07T16:52:00.000+08:00,202.03465270996094,11.70538330078125,9.72265625,8.008729934692383,0.1362263411283493,392.0,1.8919999599456787,1.090000033378601,2558.89990234375,520.3125,2.067187547683716,1.097251296043396,2638.0
2026-09-07T16:53:00.000+08:00,198.47265625,11.708251953125,9.625,7.94044828414917,0.13790152966976166,392.0,1.8990000486373901,1.090999960899353,2558.89990234375,520.3125,2.067187547683716,1.0984625816345215,2638.0
2026-09-07T16:54:00.000+08:00,202.3563232421875,11.77093505859375,9.78515625,8.332120895385742,0.1309390515089035,392.0,1.8880000114440918,1.0889999866485596,2558.89990234375,520.3125,2.067187547683716,1.097251296043396,2638.0
2026-09-07T16:55:00.000+08:00,198.36859130859375,11.690353393554688,9.798828125,8.125223159790039,0.1341501623392105,391.8999938964844,1.9010000228881836,1.0980000495910645,2558.89990234375,520.3125,2.067187547683716,1.0955016613006592,2638.0
2026-09-07T16:56:00.000+08:00,198.95974731445312,11.758777618408203,9.694580078125,8.453190803527832,0.1290636956691742,391.6000061035156,1.8949999809265137,1.093000054359436,2559.0,520.3125,2.067187547683716,1.093752145767212,2638.0
2026-09-07T16:57:00.000+08:00,203.73841857910156,11.73672103881836,9.70849609375,8.04534912109375,0.13597917556762695,392.3999938964844,1.8990000486373901,1.0959999561309814,2559.0,520.3125,2.067187547683716,1.1011542081832886,2638.0
2026-09-07T16:58:00.000+08:00,202.82492065429688,11.70357894897461,9.694580078125,7.612057209014893,0.14424483478069305,392.20001220703125,1.902999997138977,1.090999960899353,2559.0,520.3125,2.067187547683716,1.0952324867248535,2638.0
2026-09-07T16:59:00.000+08:00,199.33560180664062,11.791500091552734,9.798828125,8.164032936096191,0.1338799148797989,392.5,1.8980000019073486,1.093000054359436,2559.0,523.828125,2.067187547683716,1.101557970046997,2638.0
2026-09-07T17:00:00.000+08:00,201.3215789794922,11.766117095947266,9.8125,8.01547908782959,0.1371096968650818,392.3999938964844,1.906000018119812,1.1009999513626099,2559.0,520.3125,2.067187547683716,1.0985970497131348,2638.0
2026-09-07T17:01:00.000+08:00,204.19200134277344,11.80367660522461,9.77783203125,8.139299392700195,0.13416388630867004,393.0,1.902999997138977,1.1019999980926514,2559.0,523.828125,2.10546875,1.1050571203231812,2638.0
2026-09-07T17:02:00.000+08:00,205.09884643554688,11.801689147949219,9.7294921875,8.10900592803955,0.1347884088754654,392.70001220703125,1.9079999923706055,1.1009999513626099,2559.10009765625,523.828125,2.067187547683716,1.10075044631958,2638.0
2026-09-07T17:03:00.000+08:00,204.5006103515625,11.753349304199219,9.75,8.004355430603027,0.13680052757263184,392.3999938964844,1.9019999504089355,1.0959999561309814,2559.10009765625,520.3125,2.067187547683716,1.0994045734405518,2638.0
2026-09-07T17:04:00.000+08:00,204.65806579589844,11.761127471923828,9.9169921875,8.22628116607666,0.13347464799880981,392.29998779296875,1.9040000438690186,1.0959999561309814,2559.10009765625,520.3125,2.067187547683716,1.101961612701416,2638.0
2026-09-07T17:05:00.000+08:00,201.98651123046875,11.752559661865234,9.78515625,8.026741981506348,0.13716648519039154,392.20001220703125,1.8980000019073486,1.0920000076293945,2559.10009765625,520.3125,2.067187547683716,1.1002120971679688,2638.0
2026-09-07T17:06:00.000+08:00,201.70877075195312,11.826793670654297,9.861328125,7.971919059753418,0.13748258352279663,392.20001220703125,1.8940000534057617,1.0950000286102295,2559.10009765625,520.3125,2.067187547683716,1.0981934070587158,2638.0
2026-09-07T17:07:00.000+08:00,201.3369903564453,11.755908966064453,9.7783203125,7.366902828216553,0.14890925586223602,392.29998779296875,1.9049999713897705,1.0959999561309814,2559.199951171875,520.3125,2.067187547683716,1.0981934070587158,2638.0
2026-09-07T17:08:00.000+08:00,205.05516052246094,11.744522094726562,9.791748046875,8.004472732543945,0.1364237368106842,392.5,1.9079999923706055,1.0980000495910645,2559.199951171875,520.3125,2.067187547683716,1.0981934070587158,2638.0
2026-09-07T17:09:00.000+08:00,203.21527099609375,11.750293731689453,9.8056640625,7.645272254943848,0.1446392834186554,392.29998779296875,1.9119999408721924,1.0959999561309814,2559.199951171875,520.3125,2.067187547683716,1.0990008115768433,2638.0
2026-09-07T17:10:00.000+08:00,206.12371826171875,11.72042465209961,9.6875,8.146406173706055,0.13453786075115204,392.3999938964844,1.9040000438690186,1.0920000076293945,2559.199951171875,520.3125,2.10546875,1.1006158590316772,2638.0
2026-09-07T17:11:00.000+08:00,206.90609741210938,11.793891906738281,9.673828125,7.854316711425781,0.13979573547840118,392.29998779296875,1.906999945640564,1.097000002861023,2559.199951171875,520.3125,2.067187547683716,1.0984625816345215,2638.0
2026-09-07T17:12:00.000+08:00,204.11656188964844,11.842445373535156,9.76416015625,7.875601768493652,0.13916397094726562,392.1000061035156,1.8919999599456787,1.0880000591278076,2559.199951171875,520.3125,2.10546875,1.1030383110046387,2638.0
2026-09-07T17:13:00.000+08:00,204.1135711669922,11.75906753540039,9.729248046875,8.137718200683594,0.13431283831596375,392.20001220703125,1.8940000534057617,1.090999960899353,2559.300048828125,520.3125,2.067187547683716,1.0960400104522705,2638.0
2026-09-07T17:14:00.000+08:00,201.60360717773438,11.775386810302734,9.7919921875,8.285074234008789,0.13240677118301392,392.6000061035156,1.909999966621399,1.0950000286102295,2559.300048828125,520.3125,2.10546875,1.1023653745651245,2638.0
2026-09-07T17:15:00.000+08:00,199.44161987304688,11.786640167236328,9.78515625,8.224122047424316,0.13229376077651978,392.5,1.909000039100647,1.100000023841858,2559.300048828125,520.3125,2.067187547683716,1.0998083353042603,2638.0
2026-09-07T17:16:00.000+08:00,198.79605102539062,11.808052062988281,9.8056640625,8.006335258483887,0.13626709580421448,392.5,1.8919999599456787,1.090000033378601,2559.300048828125,520.3125,2.067187547683716,1.0985970497131348,2638.0
2026-09-07T17:17:00.000+08:00,200.77130126953125,11.750904083251953,9.8544921875,7.900950908660889,0.13859091699123383,392.6000061035156,1.899999976158142,1.0959999561309814,2559.300048828125,520.3125,2.067187547683716,1.0981934070587158,2638.0
2026-09-07T17:18:00.000+08:00,204.17527770996094,11.719711303710938,9.72265625,8.204635620117188,0.13297361135482788,392.5,1.8990000486373901,1.0950000286102295,2559.39990234375,520.3125,2.067187547683716,1.1011542081832886,2638.0
2026-09-07T17:19:00.000+08:00,207.04579162597656,11.693408966064453,9.757080078125,8.225896835327148,0.13323774933815002,392.5,1.906000018119812,1.093000054359436,2559.39990234375,520.3125,2.067187547683716,1.1006158590316772,2638.0
2026-09-07T17:20:00.000+08:00,201.7000274658203,11.744522094726562,9.757080078125,7.589395999908447,0.14441201090812683,392.3999938964844,1.906000018119812,1.0950000286102295,2559.39990234375,520.3125,2.067187547683716,1.0990008115768433,2638.0
2026-09-07T17:21:00.000+08:00,202.65989685058594,11.705142974853516,9.8544921875,8.246573448181152,0.13278242945671082,392.6000061035156,1.9040000438690186,1.093000054359436,2559.39990234375,520.3125,2.067187547683716,1.1023653745651245,2638.0
2026-09-07T17:22:00.000+08:00,203.21278381347656,11.742057800292969,9.6533203125,7.8072614669799805,0.14102256298065186,392.1000061035156,1.9010000228881836,1.093999981880188,2559.39990234375,520.3125,2.10546875,1.0996737480163574,2638.0
2026-09-07T17:23:00.000+08:00,203.4083251953125,11.697654724121094,9.78515625,7.8525710105896,0.13944478332996368,392.20001220703125,1.9040000438690186,1.090999960899353,2559.39990234375,520.3125,2.10546875,1.1006158590316772,2638.0
2026-09-07T17:24:00.000+08:00,201.93405151367188,11.743362426757812,9.5625,7.96445369720459,0.13723477721214294,392.70001220703125,1.9019999504089355,1.1030000448226929,2559.5,523.828125,2.10546875,1.107075810432434,2638.0
2026-09-07T17:25:00.000+08:00,202.80628967285156,11.667217254638672,9.611328125,8.404925346374512,0.12956687808036804,392.29998779296875,1.8980000019073486,1.1059999465942383,2559.5,520.3125,2.10546875,1.1144778728485107,2638.0
2026-09-07T17:26:00.000+08:00,204.12318420410156,11.63309097290039,9.6044921875,7.745724201202393,0.14085189998149872,392.3999938964844,1.8890000581741333,1.097000002861023,2559.5,520.3125,2.067187547683716,1.0998083353042603,2638.0
2026-09-07T17:27:00.000+08:00,201.0622100830078,11.56268310546875,9.597412109375,8.515687942504883,0.12952564656734467,392.29998779296875,1.8949999809265137,1.0980000495910645,2559.5,520.3125,2.067187547683716,1.0994045734405518,2638.0
2026-09-07T17:28:00.000+08:00,204.19586181640625,11.684894561767578,9.6875,8.488077163696289,0.12982916831970215,392.20001220703125,1.8880000114440918,1.097000002861023,2559.5,520.3125,2.067187547683716,1.0990008115768433,2638.0
2026-09-07T17:29:00.000+08:00,200.38323974609375,11.666126251220703,9.673583984375,8.065403938293457,0.1361370086669922,392.0,1.899999976158142,1.1019999980926514,2559.60009765625,520.3125,2.067187547683716,1.0934829711914062,2639.0
2026-09-07T17:30:00.000+08:00,203.6282196044922,11.620647430419922,9.5419921875,7.940155506134033,0.13790662586688995,392.0,1.899999976158142,1.090999960899353,2559.60009765625,520.3125,2.067187547683716,1.0984625816345215,2639.0
2026-09-07T17:31:00.000+08:00,201.6929473876953,11.567928314208984,9.70849609375,7.36745548248291,0.14849089086055756,392.0,1.8910000324249268,1.0889999866485596,2559.60009765625,520.3125,2.067187547683716,1.1010196208953857,2639.0
2026-09-07T17:32:00.000+08:00,202.70602416992188,11.581871032714844,9.6181640625,8.003262519836426,0.13744394481182098,392.1000061035156,1.8949999809265137,1.090000033378601,2559.60009765625,520.3125,2.067187547683716,1.0996737480163574,2639.0
2026-09-07T17:33:00.000+08:00,204.06689453125,11.584648132324219,9.736328125,8.601166725158691,0.12684325873851776,392.1000061035156,1.909999966621399,1.100000023841858,2559.60009765625,520.3125,2.10546875,1.1059991121292114,2639.0
2026-09-07T17:34:00.000+08:00,205.99923706054688,11.613025665283203,9.5419921875,7.6000165939331055,0.14421020448207855,391.79998779296875,1.8940000534057617,1.090000033378601,2559.699951171875,520.3125,2.10546875,1.100077509880066,2639.0
2026-09-07T17:35:00.000+08:00,206.2729949951172,11.571182250976562,9.576416015625,8.30045223236084,0.131318137049675,391.79998779296875,1.8819999694824219,1.0889999866485596,2559.699951171875,520.3125,2.067187547683716,1.0967129468917847,2639.0
2026-09-07T17:36:00.000+08:00,206.98358154296875,11.582664489746094,9.659912109375,7.9026899337768555,0.1383073329925537,392.1000061035156,1.8830000162124634,1.090000033378601,2559.699951171875,520.3125,2.10546875,1.1010196208953857,2639.0
2026-09-07T17:37:00.000+08:00,203.64219665527344,11.51995849609375,9.59765625,8.368035316467285,0.13037708401679993,392.1000061035156,1.8949999809265137,1.090000033378601,2559.699951171875,520.3125,2.10546875,1.1014233827590942,2639.0
2026-09-07T17:38:00.000+08:00,204.13424682617188,11.616191864013672,9.444580078125,8.079351425170898,0.13478805124759674,392.29998779296875,1.9010000228881836,1.097000002861023,2559.699951171875,520.3125,2.067187547683716,1.094425082206726,2639.0
2026-09-07T17:39:00.000+08:00,203.18165588378906,nan,nan,7.652896404266357,0.14242973923683167,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T17:40:00.000+08:00,207.6634521484375,11.56332015991211,9.60791015625,8.147830963134766,0.13451431691646576,392.25,1.9054999947547913,1.0995000004768372,2559.75,522.0703125,2.067187547683716,1.0987989902496338,2639.0
2026-09-07T17:41:00.000+08:00,205.2107696533203,11.51907730102539,9.5625,8.842008590698242,0.12327516078948975,392.20001220703125,1.9129999876022339,1.0950000286102295,2559.800048828125,520.3125,2.10546875,1.1002120971679688,2639.0
2026-09-07T17:42:00.000+08:00,205.2750701904297,11.547161102294922,9.53515625,7.6595611572265625,0.14295858144760132,392.1000061035156,1.9019999504089355,1.090000033378601,2559.800048828125,520.3125,2.10546875,1.1068066358566284,2639.0
2026-09-07T17:43:00.000+08:00,205.5482635498047,11.437980651855469,9.6181640625,8.219342231750488,0.1343173086643219,392.29998779296875,1.9160000085830688,1.090000033378601,2559.800048828125,520.3125,2.067187547683716,1.0990008115768433,2639.0
2026-09-07T17:44:00.000+08:00,204.66661071777344,11.446815490722656,9.4658203125,7.945342063903809,0.13781659305095673,392.20001220703125,1.9129999876022339,1.090999960899353,2559.800048828125,520.3125,2.067187547683716,1.0984625816345215,2639.0
2026-09-07T17:45:00.000+08:00,204.8744354248047,11.495349884033203,9.53515625,8.151925086975098,0.13371074199676514,392.29998779296875,1.909000039100647,1.0950000286102295,2559.800048828125,520.3125,2.067187547683716,1.0990008115768433,2639.0
2026-09-07T17:46:00.000+08:00,202.98670959472656,11.479717254638672,9.6044921875,7.624444007873535,0.14296124875545502,392.0,1.902999997138977,1.0920000076293945,2559.89990234375,520.3125,2.067187547683716,1.0960400104522705,2639.0
2026-09-07T17:47:00.000+08:00,202.69821166992188,11.463508605957031,9.4931640625,7.967130184173584,0.13743969798088074,392.0,1.8960000276565552,1.090999960899353,2559.89990234375,520.3125,2.067187547683716,1.0984625816345215,2639.0
2026-09-07T17:48:00.000+08:00,205.08291625976562,11.493064880371094,9.59765625,8.033838272094727,0.13629849255084991,391.8999938964844,1.909000039100647,1.093999981880188,2559.89990234375,520.3125,2.067187547683716,1.0955016613006592,2639.0
2026-09-07T17:49:00.000+08:00,205.03952026367188,11.41912841796875,9.388916015625,7.876636028289795,0.13863785564899445,392.20001220703125,1.8980000019073486,1.0880000591278076,2559.89990234375,520.3125,2.067187547683716,1.0976550579071045,2639.0
2026-09-07T17:50:00.000+08:00,203.394775390625,11.293426513671875,9.2783203125,8.116880416870117,0.13465763628482819,392.1000061035156,1.9010000228881836,1.093999981880188,2559.89990234375,520.3125,2.067187547683716,1.0984625816345215,2639.0
2026-09-07T17:51:00.000+08:00,207.13693237304688,11.235176086425781,9.284912109375,7.552814960479736,0.14484666287899017,392.1000061035156,1.8910000324249268,1.090999960899353,2560.0,520.3125,2.067187547683716,1.0996737480163574,2639.0
2026-09-07T17:52:00.000+08:00,205.44467163085938,11.230480194091797,9.125,8.275704383850098,0.13171085715293884,392.1000061035156,1.9010000228881836,1.097000002861023,2560.0,520.3125,2.067187547683716,1.0960400104522705,2639.0
2026-09-07T17:53:00.000+08:00,204.59402465820312,11.184249877929688,9.284912109375,7.945342540740967,0.13743901252746582,392.1000061035156,1.8990000486373901,1.090999960899353,2560.0,520.3125,2.067187547683716,1.0967129468917847,2639.0
2026-09-07T17:54:00.000+08:00,204.71836853027344,11.135635375976562,9.27099609375,8.161985397338867,0.1336684674024582,392.1000061035156,1.8880000114440918,1.0859999656677246,2560.0,520.3125,2.067187547683716,1.0996737480163574,2639.0
2026-09-07T17:55:00.000+08:00,203.53240966796875,11.143688201904297,9.125,8.502630233764648,0.12890128791332245,392.1000061035156,1.8980000019073486,1.090999960899353,2560.0,520.3125,2.067187547683716,1.0996737480163574,2639.0
2026-09-07T17:56:00.000+08:00,205.09429931640625,11.143115997314453,9.132080078125,7.7290191650390625,0.14115633070468903,392.29998779296875,1.899999976158142,1.093000054359436,2560.10009765625,520.3125,2.067187547683716,1.0952324867248535,2639.0
2026-09-07T17:57:00.000+08:00,204.30535888671875,11.159160614013672,9.20849609375,7.558631420135498,0.14367680251598358,392.29998779296875,1.9010000228881836,1.0950000286102295,2560.10009765625,520.3125,2.067187547683716,1.1002120971679688,2639.0
2026-09-07T17:58:00.000+08:00,203.94007873535156,11.203224182128906,9.284912109375,8.501508712768555,0.12809491157531738,392.20001220703125,1.899999976158142,1.093000054359436,2560.10009765625,520.3125,2.067187547683716,1.0976550579071045,2639.0
2026-09-07T17:59:00.000+08:00,201.14462280273438,11.132820129394531,9.2919921875,8.025957107543945,0.13655692338943481,392.3999938964844,1.9299999475479126,1.1089999675750732,2560.10009765625,520.3125,2.10546875,1.1131319999694824,2639.0
2026-09-07T18:00:00.000+08:00,204.61326599121094,11.168773651123047,9.2431640625,7.919266700744629,0.13827037811279297,392.3999938964844,1.9049999713897705,1.0980000495910645,2560.10009765625,520.3125,2.067187547683716,1.0981934070587158,2639.0
2026-09-07T18:01:00.000+08:00,202.14100646972656,11.156566619873047,9.3056640625,7.968637943267822,0.1371627151966095,391.8999938964844,1.906000018119812,1.097000002861023,2560.10009765625,520.3125,2.10546875,1.1042495965957642,2639.0
2026-09-07T18:02:00.000+08:00,207.9029541015625,11.170459747314453,9.201416015625,7.593508243560791,0.1452556550502777,392.29998779296875,1.8910000324249268,1.0959999561309814,2560.199951171875,520.3125,2.10546875,1.1011542081832886,2639.0
2026-09-07T18:03:00.000+08:00,205.67776489257812,11.039253234863281,9.236328125,7.858219623565674,0.1395990401506424,392.5,1.8949999809265137,1.0989999771118164,2560.199951171875,520.3125,2.067187547683716,1.1023653745651245,2639.0
2026-09-07T18:04:00.000+08:00,214.38479614257812,10.971267700195312,9.013916015625,8.105257987976074,0.1353442370891571,392.1000061035156,1.8849999904632568,1.0889999866485596,2560.199951171875,520.3125,2.067187547683716,1.1014233827590942,2639.0
2026-09-07T18:05:00.000+08:00,212.771728515625,10.939804077148438,9.1806640625,8.31261920928955,0.13184773921966553,392.29998779296875,1.9019999504089355,1.0959999561309814,2560.199951171875,520.3125,2.067187547683716,1.1002120971679688,2639.0
2026-09-07T18:06:00.000+08:00,210.81471252441406,10.99014663696289,9.0625,7.541316986083984,0.14573051035404205,392.29998779296875,1.9049999713897705,1.0980000495910645,2560.199951171875,520.3125,2.067187547683716,1.0968475341796875,2639.0
2026-09-07T18:07:00.000+08:00,213.56619262695312,10.903419494628906,9.0419921875,8.492240905761719,0.12823469936847687,392.5,1.8910000324249268,1.0950000286102295,2560.300048828125,520.3125,2.10546875,1.10357666015625,2639.0
2026-09-07T18:08:00.000+08:00,213.28440856933594,10.887092590332031,8.9375,7.758421421051025,0.1412658542394638,392.1000061035156,1.8919999599456787,1.090999960899353,2560.300048828125,520.3125,2.067187547683716,1.0984625816345215,2639.0
2026-09-07T18:09:00.000+08:00,209.33709716796875,10.957714080810547,9.0556640625,8.006490707397461,0.13626444339752197,392.5,1.8949999809265137,1.093999981880188,2560.300048828125,520.3125,2.067187547683716,1.1006158590316772,2639.0
2026-09-07T18:10:00.000+08:00,212.9766387939453,10.96246337890625,9.0908203125,7.865868091583252,0.1389547884464264,392.20001220703125,1.8960000276565552,1.093999981880188,2560.300048828125,520.3125,2.067187547683716,1.0976550579071045,2639.0
2026-09-07T18:11:00.000+08:00,210.1116180419922,10.961177825927734,8.9931640625,8.127604484558105,0.13423390686511993,392.3999938964844,1.9010000228881836,1.0989999771118164,2560.300048828125,520.3125,2.067187547683716,1.0968475341796875,2639.0
2026-09-07T18:12:00.000+08:00,208.37327575683594,10.948036193847656,9.111328125,7.78555965423584,0.14051654934883118,392.29998779296875,1.8960000276565552,1.090999960899353,2560.300048828125,520.3125,2.067187547683716,1.0990008115768433,2639.0
2026-09-07T18:13:00.000+08:00,208.7083282470703,10.993328094482422,9.048828125,7.750529766082764,0.14115163683891296,392.3999938964844,1.899999976158142,1.0959999561309814,2560.39990234375,520.3125,2.067187547683716,1.1006158590316772,2639.0
2026-09-07T18:14:00.000+08:00,207.2988739013672,11.044239044189453,9.034912109375,8.09456729888916,0.1353994458913803,392.3999938964844,1.8960000276565552,1.093999981880188,2560.39990234375,520.3125,2.10546875,1.101961612701416,2639.0
2026-09-07T18:15:00.000+08:00,206.75274658203125,11.033939361572266,9.1669921875,8.203018188476562,0.13299983739852905,392.5,1.9049999713897705,1.0950000286102295,2560.39990234375,520.3125,2.067187547683716,1.101961612701416,2639.0
2026-09-07T18:16:00.000+08:00,202.6014404296875,11.055828094482422,9.0,7.568492889404297,0.14481087028980255,392.20001220703125,1.906000018119812,1.0950000286102295,2560.39990234375,520.3125,2.067187547683716,1.0942904949188232,2639.0
2026-09-07T18:17:00.000+08:00,204.6173095703125,11.108074188232422,9.1181640625,8.157584190368652,0.13410833477973938,391.8999938964844,1.8940000534057617,1.0920000076293945,2560.39990234375,520.3125,2.067187547683716,1.093752145767212,2639.0
2026-09-07T18:18:00.000+08:00,202.5738983154297,11.167366027832031,9.222412109375,7.503849506378174,0.1459251046180725,392.70001220703125,1.906000018119812,1.0980000495910645,2560.5,520.3125,2.067187547683716,1.0994045734405518,2639.0
2026-09-07T18:19:00.000+08:00,198.88137817382812,11.158660888671875,9.166748046875,7.873993396759033,0.13906539976596832,392.29998779296875,1.9110000133514404,1.097000002861023,2560.5,520.3125,2.067187547683716,1.0976550579071045,2639.0
2026-09-07T18:20:00.000+08:00,197.53834533691406,11.169239044189453,9.013916015625,7.284247398376465,0.15018710494041443,392.29998779296875,1.906999945640564,1.0950000286102295,2560.5,520.3125,2.067187547683716,1.097251296043396,2639.0
2026-09-07T18:21:00.000+08:00,190.70852661132812,11.2254638671875,9.111083984375,7.359495162963867,0.14919501543045044,391.79998779296875,1.8960000276565552,1.0829999446868896,2560.5,520.3125,2.067187547683716,1.0959054231643677,2639.0
2026-09-07T18:22:00.000+08:00,191.64688110351562,11.226680755615234,9.291748046875,7.780970573425293,0.14098498225212097,392.20001220703125,1.899999976158142,1.0889999866485596,2560.5,520.3125,2.067187547683716,1.0990008115768433,2639.0
2026-09-07T18:23:00.000+08:00,188.27920532226562,11.257617950439453,9.22265625,8.129143714904785,0.13470052182674408,392.5,1.9019999504089355,1.0920000076293945,2560.5,520.3125,2.10546875,1.1031728982925415,2640.0
2026-09-07T18:24:00.000+08:00,189.8831329345703,11.310035705566406,9.361328125,7.965958118438721,0.13708332180976868,392.3999938964844,1.899999976158142,1.0920000076293945,2560.60009765625,520.3125,2.067187547683716,1.096443772315979,2640.0
2026-09-07T18:25:00.000+08:00,185.15260314941406,11.281269073486328,9.2783203125,7.265255928039551,0.14989148080348969,392.70001220703125,1.909999966621399,1.0989999771118164,2560.60009765625,523.828125,2.067187547683716,1.1003466844558716,2640.0
2026-09-07T18:26:00.000+08:00,189.10472106933594,11.283370971679688,9.16015625,7.699613571166992,0.14182530343532562,392.3999938964844,1.9010000228881836,1.090000033378601,2560.60009765625,520.3125,2.10546875,1.10357666015625,2640.0
2026-09-07T18:27:00.000+08:00,185.21624755859375,11.335502624511719,9.3125,7.161340713500977,0.1530439704656601,392.20001220703125,1.9010000228881836,1.0920000076293945,2560.60009765625,520.3125,2.067187547683716,1.0984625816345215,2640.0
2026-09-07T18:28:00.000+08:00,183.92938232421875,11.315799713134766,9.298828125,7.3095316886901855,0.1493939757347107,392.5,1.9019999504089355,1.093999981880188,2560.60009765625,520.3125,2.067187547683716,1.0981934070587158,2640.0
2026-09-07T18:29:00.000+08:00,186.719482421875,11.494647979736328,9.4306640625,7.923543453216553,0.13756471872329712,392.3999938964844,1.8940000534057617,1.0920000076293945,2560.699951171875,520.3125,2.067187547683716,1.096443772315979,2640.0
2026-09-07T18:30:00.000+08:00,182.34100341796875,11.45596694946289,9.409912109375,6.9734086990356445,0.1565948724746704,392.3999938964844,1.8980000019073486,1.097000002861023,2560.699951171875,520.3125,2.067187547683716,1.0981934070587158,2640.0
2026-09-07T18:31:00.000+08:00,178.05735778808594,11.554779052734375,9.5556640625,7.1257123947143555,0.15352851152420044,392.20001220703125,1.8969999551773071,1.0950000286102295,2560.699951171875,520.3125,2.067187547683716,1.0976550579071045,2640.0
2026-09-07T18:32:00.000+08:00,177.55587768554688,11.570098876953125,9.5419921875,7.271265029907227,0.15045525133609772,392.29998779296875,1.8899999856948853,1.090999960899353,2560.699951171875,520.3125,2.067187547683716,1.096443772315979,2640.0
2026-09-07T18:33:00.000+08:00,173.2788848876953,11.567523956298828,9.6181640625,7.516782760620117,0.14594009518623352,392.1000061035156,1.9079999923706055,1.097000002861023,2560.699951171875,520.3125,2.10546875,1.1085562705993652,2640.0
2026-09-07T18:34:00.000+08:00,178.47764587402344,11.67819595336914,9.72265625,7.07929801940918,0.1536257117986679,392.20001220703125,1.8919999599456787,1.090999960899353,2560.699951171875,520.3125,2.067187547683716,1.0984625816345215,2640.0
2026-09-07T18:35:00.000+08:00,176.22007751464844,11.625480651855469,9.58349609375,7.091118812561035,0.15441851317882538,392.1000061035156,1.8969999551773071,1.090999960899353,2560.800048828125,520.3125,2.067187547683716,1.0976550579071045,2640.0
2026-09-07T18:36:00.000+08:00,177.67774963378906,11.724861145019531,9.72265625,6.872166156768799,0.16050252318382263,391.79998779296875,1.9049999713897705,1.0859999656677246,2560.800048828125,520.3125,2.067187547683716,1.090118408203125,2640.0
2026-09-07T18:37:00.000+08:00,179.63475036621094,11.668891906738281,9.6669921875,6.721195697784424,0.1623222976922989,392.29998779296875,1.8960000276565552,1.0920000076293945,2560.800048828125,520.3125,2.067187547683716,1.095636248588562,2640.0
2026-09-07T18:38:00.000+08:00,177.02105712890625,nan,nan,7.129889488220215,0.15357881784439087,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T18:39:00.000+08:00,181.997314453125,11.722984313964844,9.7674560546875,7.230062961578369,0.15131264925003052,392.34999084472656,1.9075000286102295,1.0945000052452087,2560.800048828125,520.3125,2.086328148841858,1.1044514775276184,2640.0
2026-09-07T18:40:00.000+08:00,183.42703247070312,11.748897552490234,9.7294921875,7.285749912261963,0.14988161623477936,392.3999938964844,1.8940000534057617,1.0920000076293945,2560.89990234375,520.3125,2.067187547683716,1.101961612701416,2640.0
2026-09-07T18:41:00.000+08:00,187.42236328125,11.811767578125,9.8408203125,7.064580917358398,0.15471547842025757,392.20001220703125,1.9299999475479126,1.1089999675750732,2560.89990234375,520.3125,2.10546875,1.1077487468719482,2640.0
2026-09-07T18:42:00.000+08:00,184.4607696533203,11.761077880859375,9.78515625,6.7322587966918945,0.1626497209072113,392.5,1.9140000343322754,1.100000023841858,2560.89990234375,520.3125,2.067187547683716,1.0998083353042603,2640.0
2026-09-07T18:43:00.000+08:00,189.473876953125,11.794841766357422,9.7919921875,7.591742038726807,0.1438405066728592,392.6000061035156,1.9140000343322754,1.100000023841858,2560.89990234375,523.828125,2.067187547683716,1.1029037237167358,2640.0
2026-09-07T18:44:00.000+08:00,187.83621215820312,11.800323486328125,9.7783203125,7.197072505950928,0.15325675904750824,392.6000061035156,1.9149999618530273,1.0989999771118164,2560.89990234375,520.3125,2.067187547683716,1.0985970497131348,2640.0
2026-09-07T18:45:00.000+08:00,189.2251739501953,11.775989532470703,9.757080078125,7.418519496917725,0.14692959189414978,392.29998779296875,1.8869999647140503,1.0920000076293945,2560.89990234375,520.3125,2.067187547683716,1.0994045734405518,2640.0
2026-09-07T18:46:00.000+08:00,187.90809631347656,11.824527740478516,9.882080078125,7.46727991104126,0.1473093330860138,391.6000061035156,1.9019999504089355,1.0880000591278076,2561.0,520.3125,2.067187547683716,1.0903875827789307,2640.0
2026-09-07T18:47:00.000+08:00,185.0616912841797,11.855815887451172,9.784912109375,7.097530364990234,0.1548425853252411,391.6000061035156,1.9010000228881836,1.090999960899353,2561.0,520.3125,2.067187547683716,1.0915988683700562,2640.0
2026-09-07T18:48:00.000+08:00,188.1204071044922,11.824661254882812,9.861328125,7.374537944793701,0.1480770707130432,391.6000061035156,1.8910000324249268,1.0800000429153442,2561.0,520.3125,2.067187547683716,1.0903875827789307,2640.0
2026-09-07T18:49:00.000+08:00,188.48773193359375,11.788337707519531,9.819580078125,6.90141487121582,0.1585182249546051,391.8999938964844,1.8949999809265137,1.0920000076293945,2561.0,520.3125,2.067187547683716,1.0930792093276978,2640.0
2026-09-07T18:50:00.000+08:00,186.5261688232422,11.839874267578125,9.8408203125,7.486241817474365,0.1457340121269226,392.20001220703125,1.8880000114440918,1.090999960899353,2561.0,520.3125,2.067187547683716,1.0996737480163574,2640.0
2026-09-07T18:51:00.000+08:00,186.08956909179688,11.811344146728516,9.909912109375,7.63935661315918,0.1413731724023819,392.1000061035156,1.8919999599456787,1.0950000286102295,2561.10009765625,520.3125,2.067187547683716,1.0952324867248535,2640.0
2026-09-07T18:52:00.000+08:00,190.07315063476562,11.81869888305664,9.798828125,7.424746513366699,0.1464022994041443,391.8999938964844,1.8860000371932983,1.090000033378601,2561.10009765625,520.3125,2.067187547683716,1.0967129468917847,2640.0
2026-09-07T18:53:00.000+08:00,185.74610900878906,11.79922103881836,9.72265625,7.455932140350342,0.1456558257341385,391.79998779296875,1.9079999923706055,1.0880000591278076,2561.10009765625,520.3125,2.067187547683716,1.0950980186462402,2640.0
2026-09-07T18:54:00.000+08:00,187.6104278564453,11.704795837402344,9.736328125,6.868340969085693,0.15942713618278503,392.1000061035156,1.9010000228881836,1.0889999866485596,2561.10009765625,520.3125,2.067187547683716,1.0967129468917847,2640.0
2026-09-07T18:55:00.000+08:00,190.36892700195312,11.636367797851562,9.8056640625,7.629362106323242,0.14286908507347107,392.0,1.9110000133514404,1.0959999561309814,2561.10009765625,520.3125,2.067187547683716,1.0960400104522705,2640.0
2026-09-07T18:56:00.000+08:00,192.52474975585938,11.696975708007812,9.645751953125,7.521226406097412,0.14465725421905518,392.0,1.909999966621399,1.0950000286102295,2561.10009765625,520.3125,2.067187547683716,1.0942904949188232,2640.0
2026-09-07T18:57:00.000+08:00,191.85858154296875,11.70556640625,9.798828125,7.493386268615723,0.14506125450134277,391.79998779296875,1.8990000486373901,1.0920000076293945,2561.199951171875,520.3125,2.067187547683716,1.0913296937942505,2640.0
2026-09-07T18:58:00.000+08:00,190.42356872558594,11.69171142578125,9.72265625,6.916833877563477,0.15845400094985962,391.8999938964844,1.9019999504089355,1.090999960899353,2561.199951171875,520.3125,2.067187547683716,1.0933483839035034,2640.0
2026-09-07T18:59:00.000+08:00,189.13160705566406,11.63241195678711,9.7783203125,7.687166213989258,0.14244520664215088,391.5,1.9010000228881836,1.0880000591278076,2561.199951171875,520.3125,2.067187547683716,1.092944622039795,2640.0
2026-09-07T19:00:00.000+08:00,188.66368103027344,11.688186645507812,9.66015625,7.13753080368042,0.1532742977142334,391.70001220703125,1.8990000486373901,1.093000054359436,2561.199951171875,520.3125,2.067187547683716,1.0907913446426392,2640.0
2026-09-07T19:01:00.000+08:00,188.10287475585938,11.748897552490234,9.722412109375,7.348892688751221,0.14845773577690125,392.1000061035156,1.9079999923706055,1.0920000076293945,2561.199951171875,520.3125,2.067187547683716,1.0967129468917847,2640.0
2026-09-07T19:02:00.000+08:00,184.36663818359375,11.587200164794922,9.659912109375,7.226367473602295,0.1512516587972641,392.0,1.8990000486373901,1.090000033378601,2561.300048828125,520.3125,2.067187547683716,1.0955016613006592,2640.0
2026-09-07T19:03:00.000+08:00,187.40966796875,11.685794830322266,9.7294921875,7.5411057472229,0.14440852403640747,391.8999938964844,1.9140000343322754,1.090000033378601,2561.300048828125,520.3125,2.067187547683716,1.0942904949188232,2640.0
2026-09-07T19:04:00.000+08:00,186.7205810546875,11.673637390136719,9.736328125,7.507654666900635,0.14571794867515564,392.20001220703125,1.9079999923706055,1.0950000286102295,2561.300048828125,520.3125,2.067187547683716,1.0960400104522705,2640.0
2026-09-07T19:05:00.000+08:00,187.090576171875,11.665523529052734,9.63916015625,7.154300212860107,0.15235592424869537,392.29998779296875,1.9049999713897705,1.093999981880188,2561.300048828125,520.3125,2.067187547683716,1.0946942567825317,2640.0
2026-09-07T19:06:00.000+08:00,186.35035705566406,11.679855346679688,9.6806640625,7.09651517868042,0.15416017174720764,392.20001220703125,1.9010000228881836,1.090000033378601,2561.300048828125,520.3125,2.067187547683716,1.0984625816345215,2640.0
2026-09-07T19:07:00.000+08:00,188.2047576904297,11.57088851928711,9.6044921875,7.23432731628418,0.15080876648426056,392.20001220703125,1.9019999504089355,1.0920000076293945,2561.300048828125,520.3125,2.067187547683716,1.097251296043396,2640.0
