timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-07T19:08:00.000+08:00,182.57965087890625,11.53134536743164,9.5419921875,7.3407135009765625,0.1490318328142166,392.20001220703125,1.8980000019073486,1.090000033378601,2561.39990234375,520.3125,2.067187547683716,1.096443772315979,2640.0
2026-09-07T19:09:00.000+08:00,183.6626434326172,11.522350311279297,9.4375,7.285238265991211,0.14948035776615143,392.0,1.8990000486373901,1.0889999866485596,2561.39990234375,520.3125,2.10546875,1.1004812717437744,2640.0
2026-09-07T19:10:00.000+08:00,181.96018981933594,11.5567626953125,9.4375,7.23175573348999,0.15086239576339722,392.20001220703125,1.8980000019073486,1.0889999866485596,2561.39990234375,520.3125,2.067187547683716,1.1002120971679688,2640.0
2026-09-07T19:11:00.000+08:00,180.91665649414062,11.523506164550781,9.47265625,7.254736423492432,0.15024666488170624,392.0,1.9040000438690186,1.090999960899353,2561.39990234375,520.3125,2.10546875,1.0996737480163574,2640.0
2026-09-07T19:12:00.000+08:00,181.2066650390625,11.543792724609375,9.507080078125,7.495794296264648,0.14528147876262665,392.29998779296875,1.9040000438690186,1.1019999980926514,2561.39990234375,520.3125,2.067187547683716,1.099269986152649,2640.0
2026-09-07T19:13:00.000+08:00,181.0553741455078,11.514717102050781,9.4931640625,7.613157272338867,0.1431731879711151,392.1000061035156,1.8949999809265137,1.0959999561309814,2561.5,520.3125,2.067187547683716,1.0984625816345215,2640.0
2026-09-07T19:14:00.000+08:00,187.95835876464844,11.528972625732422,9.3544921875,7.985732555389404,0.13661864399909973,392.0,1.8910000324249268,1.093999981880188,2561.5,520.3125,2.067187547683716,1.1010196208953857,2640.0
2026-09-07T19:15:00.000+08:00,185.3601837158203,11.48617172241211,9.41015625,7.432682991027832,0.14624598622322083,392.3999938964844,1.8849999904632568,1.0920000076293945,2561.5,520.3125,2.10546875,1.1031728982925415,2640.0
2026-09-07T19:16:00.000+08:00,186.36875915527344,11.501789093017578,9.409912109375,7.756936550140381,0.14129288494586945,392.29998779296875,1.8930000066757202,1.0959999561309814,2561.5,520.3125,2.10546875,1.10640287399292,2640.0
2026-09-07T19:17:00.000+08:00,184.47227478027344,11.378437042236328,9.4033203125,7.999500274658203,0.13675853610038757,392.29998779296875,1.8880000114440918,1.0959999561309814,2561.5,520.3125,2.067187547683716,1.0968475341796875,2641.0
2026-09-07T19:18:00.000+08:00,191.7825927734375,11.453094482421875,9.4375,7.899659156799316,0.13848698139190674,392.3999938964844,1.8869999647140503,1.093999981880188,2561.5,520.3125,2.067187547683716,1.0981934070587158,2641.0
2026-09-07T19:19:00.000+08:00,187.21942138671875,11.409507751464844,9.4375,7.7706193923950195,0.14104409515857697,392.6000061035156,1.8869999647140503,1.0959999561309814,2561.60009765625,520.3125,2.10546875,1.1049225330352783,2641.0
2026-09-07T19:20:00.000+08:00,194.61434936523438,11.453224182128906,9.28515625,7.82809591293335,0.14000849425792694,392.5,1.8899999856948853,1.0980000495910645,2561.60009765625,520.3125,2.10546875,1.10357666015625,2641.0
2026-09-07T19:21:00.000+08:00,190.52516174316406,11.380294799804688,9.257080078125,7.5284647941589355,0.14584647119045258,392.3999938964844,1.8940000534057617,1.0959999561309814,2561.60009765625,520.3125,2.10546875,1.101961612701416,2641.0
2026-09-07T19:22:00.000+08:00,187.9119415283203,11.380516052246094,9.361083984375,7.352441310882568,0.14906613528728485,392.5,1.899999976158142,1.0989999771118164,2561.60009765625,520.3125,2.067187547683716,1.0968475341796875,2641.0
2026-09-07T19:23:00.000+08:00,186.61358642578125,11.485584259033203,9.409912109375,8.013443946838379,0.13701973855495453,392.6000061035156,1.9010000228881836,1.097000002861023,2561.60009765625,520.3125,2.067187547683716,1.1011542081832886,2641.0
2026-09-07T19:24:00.000+08:00,189.24459838867188,11.477474212646484,9.3408203125,7.8381028175354,0.13982975482940674,392.5,1.9040000438690186,1.1030000448226929,2561.699951171875,520.3125,2.067187547683716,1.1006158590316772,2641.0
2026-09-07T19:25:00.000+08:00,182.62649536132812,11.289253234863281,9.1875,7.317481517791748,0.1499149650335312,392.5,1.8869999647140503,1.0920000076293945,2561.699951171875,520.3125,2.10546875,1.1023653745651245,2641.0
2026-09-07T19:26:00.000+08:00,182.40707397460938,11.209110260009766,9.0419921875,7.512232780456543,0.14602848887443542,392.6000061035156,1.8949999809265137,1.0950000286102295,2561.699951171875,520.3125,2.10546875,1.1023653745651245,2641.0
2026-09-07T19:27:00.000+08:00,182.28489685058594,11.244102478027344,9.104248046875,7.402813911437988,0.14899739623069763,392.3999938964844,1.8949999809265137,1.0959999561309814,2561.699951171875,520.3125,2.067187547683716,1.0976550579071045,2641.0
2026-09-07T19:28:00.000+08:00,187.15847778320312,11.284042358398438,9.020751953125,7.506718635559082,0.14546968042850494,392.8999938964844,1.9079999923706055,1.1030000448226929,2561.699951171875,523.828125,2.10546875,1.1033074855804443,2641.0
2026-09-07T19:29:00.000+08:00,184.92645263671875,11.253620147705078,8.9931640625,7.951520919799805,0.13770949840545654,392.6000061035156,1.9019999504089355,1.093000054359436,2561.699951171875,520.3125,2.10546875,1.1081525087356567,2641.0
2026-09-07T19:30:00.000+08:00,178.187255859375,11.30215072631836,9.03515625,7.565357208251953,0.14473870396614075,392.70001220703125,1.9079999923706055,1.1009999513626099,2561.800048828125,520.3125,2.067187547683716,1.0994045734405518,2641.0
2026-09-07T19:31:00.000+08:00,173.97323608398438,11.249740600585938,8.8408203125,7.943120956420898,0.13886229693889618,392.6000061035156,1.899999976158142,1.0920000076293945,2561.800048828125,520.3125,2.10546875,1.1049225330352783,2641.0
2026-09-07T19:32:00.000+08:00,172.30201721191406,11.306941986083984,9.0556640625,8.06764030456543,0.13547952473163605,392.70001220703125,1.9040000438690186,1.093999981880188,2561.800048828125,520.3125,2.10546875,1.101961612701416,2641.0
2026-09-07T19:33:00.000+08:00,165.94346618652344,11.264732360839844,8.9306640625,7.46412992477417,0.14750546216964722,392.6000061035156,1.9010000228881836,1.093999981880188,2561.800048828125,520.3125,2.067187547683716,1.0981934070587158,2641.0
2026-09-07T19:34:00.000+08:00,166.66366577148438,11.37203598022461,8.95849609375,7.965846538543701,0.13708524405956268,392.5,1.9079999923706055,1.097000002861023,2561.800048828125,520.3125,2.067187547683716,1.0976550579071045,2641.0
2026-09-07T19:35:00.000+08:00,169.3849334716797,11.391559600830078,9.041748046875,7.723465442657471,0.14164626598358154,392.29998779296875,1.902999997138977,1.093999981880188,2561.89990234375,520.3125,2.10546875,1.1026345491409302,2641.0
2026-09-07T19:36:00.000+08:00,170.26800537109375,11.421142578125,9.0625,8.136882781982422,0.13469532132148743,392.6000061035156,1.8980000019073486,1.093999981880188,2561.89990234375,520.3125,2.067187547683716,1.0973858833312988,2641.0
2026-09-07T19:37:00.000+08:00,162.42559814453125,nan,nan,7.778172492980957,0.14116427302360535,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T19:38:00.000+08:00,163.923828125,11.341642379760742,9.166748046875,7.472469806671143,0.14640407264232635,392.4499969482422,1.8980000019073486,1.093500018119812,2561.89990234375,520.3125,2.067187547683716,1.0960400104522705,2641.0
2026-09-07T19:39:00.000+08:00,161.13587951660156,11.393390655517578,9.125,7.266631126403809,0.15096405148506165,392.6000061035156,1.899999976158142,1.090999960899353,2561.89990234375,520.3125,2.10546875,1.101961612701416,2641.0
2026-09-07T19:40:00.000+08:00,175.4351348876953,11.369441986083984,9.0283203125,7.528020858764648,0.14585506916046143,392.6000061035156,1.9190000295639038,1.1050000190734863,2561.89990234375,520.3125,2.067187547683716,1.094425082206726,2641.0
2026-09-07T19:41:00.000+08:00,177.97091674804688,11.338581085205078,9.1181640625,7.722975730895996,0.14178472757339478,392.6000061035156,1.899999976158142,1.093000054359436,2562.0,520.3125,2.067187547683716,1.1011542081832886,2641.0
2026-09-07T19:42:00.000+08:00,175.29722595214844,11.416919708251953,9.097412109375,7.96778678894043,0.13705186545848846,392.79998779296875,1.899999976158142,1.090000033378601,2562.0,523.828125,2.067187547683716,1.099135398864746,2641.0
2026-09-07T19:43:00.000+08:00,175.99435424804688,11.427936553955078,9.0908203125,8.175066947937012,0.1334545612335205,392.79998779296875,1.9040000438690186,1.1019999980926514,2562.0,520.3125,2.067187547683716,1.1011542081832886,2641.0
2026-09-07T19:44:00.000+08:00,174.07530212402344,11.4471435546875,9.173828125,7.669027328491211,0.14252133667469025,392.79998779296875,1.906000018119812,1.0980000495910645,2562.0,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T19:45:00.000+08:00,174.89447021484375,11.498573303222656,9.1669921875,7.7884602546691895,0.13995064795017242,393.0,1.9119999408721924,1.1019999980926514,2562.0,523.828125,2.067187547683716,1.1033074855804443,2641.0
2026-09-07T19:46:00.000+08:00,171.34170532226562,11.457477569580078,9.291748046875,7.6379499435424805,0.1433630734682083,392.6000061035156,1.906000018119812,1.0959999561309814,2562.10009765625,520.3125,2.10546875,1.1006158590316772,2641.0
2026-09-07T19:47:00.000+08:00,173.55844116210938,11.495956420898438,9.1875,7.828418254852295,0.14051368832588196,392.70001220703125,1.9040000438690186,1.1039999723434448,2562.10009765625,523.828125,2.10546875,1.1216107606887817,2641.0
2026-09-07T19:48:00.000+08:00,173.624267578125,11.56119155883789,9.319580078125,8.032108306884766,0.13719934225082397,392.20001220703125,1.9049999713897705,1.093000054359436,2562.10009765625,520.3125,2.067187547683716,1.097251296043396,2641.0
2026-09-07T19:49:00.000+08:00,173.5442657470703,11.53017807006836,9.291748046875,7.203157424926758,0.151600182056427,392.79998779296875,1.8930000066757202,1.093999981880188,2562.10009765625,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T19:50:00.000+08:00,173.3537139892578,11.565849304199219,9.548828125,7.4890899658203125,0.147414430975914,392.79998779296875,1.8960000276565552,1.0980000495910645,2562.10009765625,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T19:51:00.000+08:00,172.88140869140625,11.566730499267578,9.53515625,7.6891303062438965,0.1426689326763153,392.79998779296875,1.8949999809265137,1.0950000286102295,2562.10009765625,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T19:52:00.000+08:00,170.3622283935547,11.57632827758789,9.59765625,7.508230209350586,0.1463727056980133,392.8999938964844,1.8949999809265137,1.0959999561309814,2562.199951171875,523.828125,2.067187547683716,1.1037112474441528,2641.0
2026-09-07T19:53:00.000+08:00,177.00222778320312,11.65079116821289,9.694580078125,7.456298828125,0.14725804328918457,392.79998779296875,1.909000039100647,1.0980000495910645,2562.199951171875,523.828125,2.10546875,1.101557970046997,2641.0
2026-09-07T19:54:00.000+08:00,177.31546020507812,11.63083267211914,9.6044921875,7.502106189727783,0.1459590047597885,392.70001220703125,1.9019999504089355,1.1009999513626099,2562.199951171875,520.3125,2.10546875,1.0998083353042603,2641.0
2026-09-07T19:55:00.000+08:00,181.2233123779297,11.770347595214844,9.72265625,7.1146979331970215,0.15489062666893005,392.70001220703125,1.8969999551773071,1.093999981880188,2562.199951171875,523.828125,2.10546875,1.1053261756896973,2641.0
2026-09-07T19:56:00.000+08:00,184.51235961914062,11.671371459960938,9.784912109375,7.291320323944092,0.15053734183311462,392.79998779296875,1.8919999599456787,1.0950000286102295,2562.199951171875,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T19:57:00.000+08:00,180.329833984375,11.795764923095703,9.757080078125,7.716912746429443,0.14254404604434967,392.70001220703125,1.8960000276565552,1.0959999561309814,2562.300048828125,523.828125,2.067187547683716,1.1053261756896973,2641.0
2026-09-07T19:58:00.000+08:00,180.58468627929688,11.80731201171875,9.798583984375,7.336923599243164,0.15006288886070251,392.3999938964844,1.9119999408721924,1.0950000286102295,2562.300048828125,520.3125,2.10546875,1.1014233827590942,2641.0
2026-09-07T19:59:00.000+08:00,177.72853088378906,11.698265075683594,9.784912109375,6.652320861816406,0.16460420191287994,392.29998779296875,1.9210000038146973,1.1030000448226929,2562.300048828125,520.3125,2.10546875,1.112728238105774,2641.0
2026-09-07T20:00:00.000+08:00,178.5897979736328,11.79449462890625,9.66015625,6.682746410369873,0.16400443017482758,392.5,1.9149999618530273,1.0989999771118164,2562.300048828125,520.3125,2.10546875,1.118919014930725,2641.0
2026-09-07T20:01:00.000+08:00,180.2617950439453,11.709148406982422,9.6669921875,7.1844482421875,0.15213415026664734,392.6000061035156,1.8919999599456787,1.0889999866485596,2562.300048828125,520.3125,2.10546875,1.1031728982925415,2641.0
2026-09-07T20:02:00.000+08:00,179.6083526611328,11.703411102294922,9.673828125,6.818521499633789,0.16117863357067108,392.6000061035156,1.9040000438690186,1.0980000495910645,2562.300048828125,520.3125,2.067187547683716,1.0994045734405518,2641.0
2026-09-07T20:03:00.000+08:00,182.06784057617188,11.746952056884766,9.798828125,7.36074686050415,0.14930549263954163,392.6000061035156,1.9149999618530273,1.0989999771118164,2562.39990234375,520.3125,2.067187547683716,1.0998083353042603,2641.0
2026-09-07T20:04:00.000+08:00,184.3953857421875,11.792530059814453,9.72265625,7.40524435043335,0.14746305346488953,392.5,1.906000018119812,1.100000023841858,2562.39990234375,520.3125,2.067187547683716,1.0994045734405518,2641.0
2026-09-07T20:05:00.000+08:00,183.45118713378906,11.781929016113281,9.847412109375,7.3874735832214355,0.14876534044742584,392.5,1.8960000276565552,1.0920000076293945,2562.39990234375,520.3125,2.067187547683716,1.095636248588562,2641.0
2026-09-07T20:06:00.000+08:00,185.0467987060547,11.757915496826172,9.861328125,7.152646541595459,0.15364941954612732,393.0,1.9010000228881836,1.1030000448226929,2562.39990234375,523.828125,2.10546875,1.1088253259658813,2641.0
2026-09-07T20:07:00.000+08:00,182.89100646972656,11.837390899658203,9.7431640625,7.4134063720703125,0.1483798325061798,393.0,1.899999976158142,1.097000002861023,2562.39990234375,523.828125,2.10546875,1.101557970046997,2641.0
2026-09-07T20:08:00.000+08:00,179.59384155273438,11.83926773071289,9.8125,6.586056232452393,0.16580483317375183,393.1000061035156,1.9049999713897705,1.0959999561309814,2562.5,523.828125,2.10546875,1.106268286705017,2641.0
2026-09-07T20:09:00.000+08:00,182.0680389404297,11.832271575927734,9.8544921875,6.851334571838379,0.16099053621292114,393.20001220703125,1.909000039100647,1.0989999771118164,2562.5,523.828125,2.10546875,1.1037112474441528,2641.0
2026-09-07T20:10:00.000+08:00,183.94058227539062,11.897937774658203,10.0908203125,7.755610942840576,0.14170385897159576,393.1000061035156,1.899999976158142,1.093999981880188,2562.5,523.828125,2.10546875,1.106268286705017,2641.0
2026-09-07T20:11:00.000+08:00,183.11965942382812,11.983539581298828,10.111328125,7.315176486968994,0.14982549846172333,393.0,1.906000018119812,1.0980000495910645,2562.5,523.828125,2.067187547683716,1.101557970046997,2641.0
2026-09-07T20:12:00.000+08:00,181.33090209960938,11.6004638671875,9.423828125,7.115710258483887,0.16227953135967255,393.20001220703125,1.906999945640564,1.100000023841858,2562.5,523.828125,2.10546875,1.106268286705017,2642.0
2026-09-07T20:13:00.000+08:00,189.4443359375,11.500995635986328,9.319580078125,6.792608737945557,0.16208794713020325,393.1000061035156,1.9119999408721924,1.1030000448226929,2562.60009765625,523.828125,2.10546875,1.1058645248413086,2642.0
2026-09-07T20:14:00.000+08:00,187.84439086914062,11.517898559570312,9.375,6.977851867675781,0.15735502541065216,393.5,1.9170000553131104,1.1050000190734863,2562.60009765625,523.828125,2.10546875,1.1092290878295898,2642.0
2026-09-07T20:15:00.000+08:00,184.77622985839844,11.59671401977539,9.47265625,7.979955196380615,0.13784538209438324,393.29998779296875,1.9019999504089355,1.100000023841858,2562.60009765625,523.828125,2.10546875,1.1195919513702393,2642.0
2026-09-07T20:16:00.000+08:00,173.66688537597656,11.594135284423828,9.5,7.261758804321289,0.15175387263298035,393.3999938964844,1.902999997138977,1.1039999723434448,2562.60009765625,523.828125,2.10546875,1.1092290878295898,2642.0
2026-09-07T20:17:00.000+08:00,178.95233154296875,11.668502807617188,9.53515625,7.608649730682373,0.14496658742427826,393.5,1.9010000228881836,1.0959999561309814,2562.60009765625,523.828125,2.067187547683716,1.1004812717437744,2642.0
2026-09-07T20:18:00.000+08:00,182.63356018066406,11.598384857177734,9.534912109375,8.005635261535645,0.137403205037117,393.29998779296875,1.9049999713897705,1.100000023841858,2562.60009765625,523.828125,2.10546875,1.1037112474441528,2642.0
2026-09-07T20:19:00.000+08:00,185.21353149414062,11.60916519165039,9.486083984375,7.310631275177002,0.15101295709609985,393.3999938964844,1.9149999618530273,1.1059999465942383,2562.699951171875,523.828125,2.10546875,1.1066720485687256,2642.0
2026-09-07T20:20:00.000+08:00,183.5747833251953,11.616775512695312,9.4794921875,7.7703938484191895,0.14349336922168732,393.29998779296875,1.909000039100647,1.1019999980926514,2562.699951171875,523.828125,2.10546875,1.1037112474441528,2642.0
2026-09-07T20:21:00.000+08:00,181.8686981201172,11.568809509277344,9.41015625,7.208132266998291,0.15260541439056396,393.3999938964844,1.899999976158142,1.100000023841858,2562.699951171875,523.828125,2.10546875,1.1066720485687256,2642.0
2026-09-07T20:22:00.000+08:00,176.4066162109375,11.538753509521484,9.4931640625,7.2870073318481445,0.15136529505252838,393.29998779296875,1.9040000438690186,1.0989999771118164,2562.699951171875,523.828125,2.10546875,1.106268286705017,2642.0
2026-09-07T20:23:00.000+08:00,179.42530822753906,11.53738021850586,9.39599609375,7.608768939971924,0.14483289420604706,393.3999938964844,1.9019999504089355,1.100000023841858,2562.699951171875,523.828125,2.10546875,1.1074795722961426,2642.0
2026-09-07T20:24:00.000+08:00,177.73194885253906,11.520767211914062,9.3544921875,7.612318992614746,0.14450260996818542,393.3999938964844,1.9049999713897705,1.1019999980926514,2562.800048828125,523.828125,2.10546875,1.1117862462997437,2642.0
2026-09-07T20:25:00.000+08:00,176.36338806152344,11.448055267333984,9.395751953125,7.193957328796387,0.1527670919895172,393.0,1.906000018119812,1.1009999513626099,2562.800048828125,523.828125,2.067187547683716,1.10075044631958,2642.0
2026-09-07T20:26:00.000+08:00,177.72935485839844,11.524925231933594,9.4306640625,7.551311016082764,0.14527279138565063,392.8999938964844,1.8940000534057617,1.093999981880188,2562.800048828125,520.3125,2.067187547683716,1.1003466844558716,2642.0
2026-09-07T20:27:00.000+08:00,179.48922729492188,11.543926239013672,9.361328125,7.71472692489624,0.14284367859363556,392.79998779296875,1.906000018119812,1.097000002861023,2562.800048828125,523.828125,2.10546875,1.1029037237167358,2642.0
2026-09-07T20:28:00.000+08:00,177.9214324951172,11.495956420898438,9.298828125,7.640311241149902,0.14410407841205597,393.1000061035156,1.9110000133514404,1.1019999980926514,2562.800048828125,523.828125,2.067187547683716,1.1012887954711914,2642.0
2026-09-07T20:29:00.000+08:00,173.89524841308594,11.502357482910156,9.409912109375,7.35814905166626,0.1489505022764206,393.29998779296875,1.9140000343322754,1.1009999513626099,2562.800048828125,523.828125,2.10546875,1.1074795722961426,2642.0
2026-09-07T20:30:00.000+08:00,176.0834197998047,11.525291442871094,9.361328125,7.868594646453857,0.139414981007576,393.29998779296875,1.909000039100647,1.100000023841858,2562.89990234375,523.828125,2.10546875,1.106268286705017,2642.0
2026-09-07T20:31:00.000+08:00,176.1573486328125,11.53262710571289,9.4169921875,7.669315814971924,0.14355908334255219,393.29998779296875,1.9110000133514404,1.0980000495910645,2562.89990234375,523.828125,2.10546875,1.1074795722961426,2642.0
2026-09-07T20:32:00.000+08:00,177.740234375,11.510265350341797,9.388916015625,7.9736809730529785,0.13745220005512238,393.6000061035156,1.9140000343322754,1.1050000190734863,2562.89990234375,523.828125,2.10546875,1.1097674369812012,2642.0
2026-09-07T20:33:00.000+08:00,176.3341827392578,11.462516784667969,9.3544921875,7.928661346435547,0.13873717188835144,393.1000061035156,1.9190000295639038,1.1030000448226929,2562.89990234375,523.828125,2.10546875,1.106268286705017,2642.0
2026-09-07T20:34:00.000+08:00,173.8477020263672,11.47012710571289,9.3125,7.273043155670166,0.1504184603691101,393.1000061035156,1.9019999504089355,1.0989999771118164,2562.89990234375,523.828125,2.067187547683716,1.1045187711715698,2642.0
2026-09-07T20:35:00.000+08:00,170.8743896484375,nan,nan,7.192134380340576,0.15364007651805878,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T20:36:00.000+08:00,172.27696228027344,11.448019027709961,9.2674560546875,7.246161460876465,0.1522185206413269,393.0500030517578,1.9070000052452087,1.096500039100647,2563.0,523.828125,2.067187547683716,1.1004139184951782,2642.0
2026-09-07T20:37:00.000+08:00,174.6207733154297,11.497901916503906,9.298828125,7.760767936706543,0.14160969853401184,393.0,1.909000039100647,1.1009999513626099,2563.0,523.828125,2.10546875,1.10075044631958,2642.0
2026-09-07T20:38:00.000+08:00,169.8209991455078,11.54587173461914,9.388916015625,7.399930000305176,0.1477040946483612,393.1000061035156,1.9229999780654907,1.1080000400543213,2563.0,523.828125,2.10546875,1.1088253259658813,2642.0
2026-09-07T20:39:00.000+08:00,178.0521240234375,11.452301025390625,9.395751953125,7.648268699645996,0.14316965639591217,393.1000061035156,1.902999997138977,1.097000002861023,2563.0,523.828125,2.10546875,1.1088253259658813,2642.0
2026-09-07T20:40:00.000+08:00,175.601318359375,11.46221923828125,9.361328125,7.478147029876709,0.14749643206596375,393.20001220703125,1.9129999876022339,1.1030000448226929,2563.0,523.828125,2.10546875,1.1088253259658813,2642.0
2026-09-07T20:41:00.000+08:00,178.2567596435547,11.501270294189453,9.319580078125,7.628792762756348,0.1432729959487915,393.70001220703125,1.9129999876022339,1.1080000400543213,2563.10009765625,523.828125,2.10546875,1.1081525087356567,2642.0
2026-09-07T20:42:00.000+08:00,177.2883758544922,11.527545928955078,9.416748046875,7.1603007316589355,0.15320585668087006,394.1000061035156,1.906999945640564,1.1009999513626099,2563.10009765625,523.828125,2.10546875,1.1103057861328125,2642.0
2026-09-07T20:43:00.000+08:00,172.88375854492188,11.525222778320312,9.416748046875,7.192007541656494,0.15336468815803528,394.1000061035156,1.906000018119812,1.1089999675750732,2563.10009765625,523.828125,2.10546875,1.109902024269104,2642.0
2026-09-07T20:44:00.000+08:00,176.43272399902344,11.528972625732422,9.326416015625,7.637317180633545,0.14455337822437286,394.1000061035156,1.9119999408721924,1.1100000143051147,2563.10009765625,523.828125,2.10546875,1.1111133098602295,2642.0
2026-09-07T20:45:00.000+08:00,179.28781127929688,11.517013549804688,9.409912109375,7.508721828460693,0.14756174385547638,394.1000061035156,1.9110000133514404,1.1080000400543213,2563.10009765625,523.828125,2.10546875,1.1140741109848022,2642.0
2026-09-07T20:46:00.000+08:00,178.3911590576172,11.545650482177734,9.3544921875,7.509650230407715,0.14767664670944214,394.0,1.909999966621399,1.1080000400543213,2563.199951171875,523.828125,2.10546875,1.1073449850082397,2642.0
2026-09-07T20:47:00.000+08:00,180.05819702148438,11.551834106445312,9.347412109375,7.332950592041016,0.1513715386390686,394.1000061035156,1.9179999828338623,1.1109999418258667,2563.199951171875,523.828125,2.10546875,1.1158236265182495,2642.0
2026-09-07T20:48:00.000+08:00,178.0594482421875,11.546737670898438,9.409912109375,7.1483564376831055,0.15500065684318542,394.1000061035156,1.9019999504089355,1.1100000143051147,2563.199951171875,523.828125,2.10546875,1.1103057861328125,2642.0
2026-09-07T20:49:00.000+08:00,180.42581176757812,11.521625518798828,9.333251953125,7.641992568969727,0.14498837292194366,394.20001220703125,1.909999966621399,1.1109999418258667,2563.199951171875,523.828125,2.10546875,1.1183807849884033,2642.0
2026-09-07T20:50:00.000+08:00,177.1154022216797,11.564491271972656,9.4794921875,7.74675178527832,0.1434149444103241,394.1000061035156,1.9140000343322754,1.1050000190734863,2563.199951171875,523.828125,2.10546875,1.1128628253936768,2642.0
2026-09-07T20:51:00.000+08:00,178.29144287109375,11.597297668457031,9.4375,7.479313373565674,0.14787453413009644,394.3999938964844,1.9079999923706055,1.1050000190734863,2563.199951171875,523.828125,2.10546875,1.115016222000122,2642.0
2026-09-07T20:52:00.000+08:00,179.52359008789062,11.558914184570312,9.409912109375,7.945756912231445,0.1398230493068695,394.29998779296875,1.9160000085830688,1.1100000143051147,2563.300048828125,523.828125,2.10546875,1.1158236265182495,2642.0
2026-09-07T20:53:00.000+08:00,176.063720703125,11.580604553222656,9.47265625,7.524770259857178,0.14684833586215973,394.29998779296875,1.9110000133514404,1.1089999675750732,2563.300048828125,523.828125,2.10546875,1.1138049364089966,2642.0
2026-09-07T20:54:00.000+08:00,180.2534637451172,11.553691864013672,9.4375,7.622045516967773,0.14589259028434753,394.1000061035156,1.9040000438690186,1.1030000448226929,2563.300048828125,523.828125,2.10546875,1.1140741109848022,2642.0
2026-09-07T20:55:00.000+08:00,179.1900634765625,11.51019287109375,9.444580078125,7.6404571533203125,0.14501750469207764,394.5,1.9190000295639038,1.1089999675750732,2563.300048828125,523.828125,2.10546875,1.1193227767944336,2642.0
2026-09-07T20:56:00.000+08:00,180.85958862304688,11.539051055908203,9.47265625,7.739542007446289,0.14329013228416443,394.29998779296875,1.9279999732971191,1.1059999465942383,2563.300048828125,523.828125,2.10546875,1.116227388381958,2642.0
2026-09-07T20:57:00.000+08:00,176.6549530029297,11.556941986083984,9.3681640625,7.1789751052856445,0.15642902255058289,394.29998779296875,1.937999963760376,1.1109999418258667,2563.39990234375,523.828125,2.10546875,1.115016222000122,2642.0
2026-09-07T20:58:00.000+08:00,175.15127563476562,11.604331970214844,9.451416015625,7.178452014923096,0.15476875007152557,394.5,1.9420000314712524,1.1150000095367432,2563.39990234375,523.828125,2.10546875,1.115419864654541,2642.0
2026-09-07T20:59:00.000+08:00,180.94528198242188,11.612533569335938,9.479248046875,7.743907451629639,0.14282195270061493,394.3999938964844,1.934999942779541,1.1109999418258667,2563.39990234375,523.828125,2.10546875,1.1187844276428223,2642.0
2026-09-07T21:00:00.000+08:00,179.7653045654297,11.600963592529297,9.46533203125,7.880873203277588,0.140974223613739,394.0,1.9249999523162842,1.1100000143051147,2563.39990234375,523.828125,2.10546875,1.1152853965759277,2642.0
2026-09-07T21:01:00.000+08:00,178.58863830566406,11.593734741210938,9.507080078125,7.628681659698486,0.14524134993553162,394.20001220703125,1.9170000553131104,1.1119999885559082,2563.39990234375,523.828125,2.10546875,1.1158236265182495,2642.0
2026-09-07T21:02:00.000+08:00,173.4234619140625,11.656837463378906,9.569580078125,7.34049654006958,0.1513521671295166,393.70001220703125,1.9140000343322754,1.1009999513626099,2563.5,523.828125,2.10546875,1.1093636751174927,2642.0
2026-09-07T21:03:00.000+08:00,178.4799346923828,11.621028900146484,9.4658203125,7.866954326629639,0.14109653234481812,393.6000061035156,1.9279999732971191,1.1089999675750732,2563.5,523.828125,2.10546875,1.1089599132537842,2642.0
2026-09-07T21:04:00.000+08:00,183.80923461914062,11.581077575683594,9.5,7.693756103515625,0.14440281689167023,393.70001220703125,1.9179999828338623,1.1039999723434448,2563.5,523.828125,2.10546875,1.1101711988449097,2642.0
2026-09-07T21:05:00.000+08:00,178.6153106689453,11.593345642089844,9.4931640625,7.397130489349365,0.14951743185520172,393.6000061035156,1.9249999523162842,1.1080000400543213,2563.5,523.828125,2.10546875,1.1089599132537842,2643.0
2026-09-07T21:06:00.000+08:00,179.74368286132812,11.514717102050781,9.47265625,7.686197280883789,0.14428460597991943,393.3999938964844,1.9170000553131104,1.093999981880188,2563.5,523.828125,2.067187547683716,1.1046533584594727,2643.0
2026-09-07T21:07:00.000+08:00,181.99310302734375,11.492347717285156,9.159912109375,7.495569229125977,0.1472870111465454,393.6000061035156,1.934000015258789,1.1169999837875366,2563.5,523.828125,2.143749952316284,1.1290127038955688,2643.0
2026-09-07T21:08:00.000+08:00,177.17869567871094,11.475395202636719,9.173828125,7.383069038391113,0.1500730961561203,393.5,1.9190000295639038,1.1059999465942383,2563.60009765625,523.828125,2.10546875,1.1076141595840454,2643.0
2026-09-07T21:09:00.000+08:00,180.9513702392578,11.487552642822266,9.1669921875,8.034781455993652,0.13678032159805298,393.3999938964844,1.9210000038146973,1.1059999465942383,2563.60009765625,523.828125,2.10546875,1.107210397720337,2643.0
2026-09-07T21:10:00.000+08:00,171.05587768554688,11.380020141601562,9.263916015625,7.595120429992676,0.1470681130886078,393.5,1.9170000553131104,1.1080000400543213,2563.60009765625,523.828125,2.10546875,1.1046533584594727,2643.0
2026-09-07T21:11:00.000+08:00,171.86587524414062,11.409008026123047,9.097412109375,7.848413467407227,0.14092020690441132,393.3999938964844,1.9110000133514404,1.0989999771118164,2563.60009765625,523.828125,2.10546875,1.1092290878295898,2643.0
2026-09-07T21:12:00.000+08:00,168.2847900390625,11.436965942382812,9.132080078125,7.7095770835876465,0.14280939102172852,393.6000061035156,1.906000018119812,1.1009999513626099,2563.60009765625,523.828125,2.10546875,1.1113824844360352,2643.0
2026-09-07T21:13:00.000+08:00,166.8011932373047,11.496589660644531,9.2158203125,7.360037326812744,0.1505427211523056,393.3999938964844,1.909000039100647,1.100000023841858,2563.699951171875,523.828125,2.10546875,1.1092290878295898,2643.0
2026-09-07T21:14:00.000+08:00,171.06593322753906,11.440021514892578,9.236328125,7.845922946929932,0.1400727480649948,393.3999938964844,1.9010000228881836,1.1030000448226929,2563.699951171875,523.828125,2.10546875,1.107210397720337,2643.0
2026-09-07T21:15:00.000+08:00,171.04815673828125,11.41986083984375,9.284912109375,7.844162464141846,0.14035914838314056,393.1000061035156,1.9119999408721924,1.1039999723434448,2563.699951171875,523.828125,2.10546875,1.1050571203231812,2643.0
2026-09-07T21:16:00.000+08:00,171.4278564453125,11.43612289428711,9.0625,7.765495300292969,0.1421673595905304,393.6000061035156,1.9079999923706055,1.1019999980926514,2563.699951171875,523.828125,2.10546875,1.105595350265503,2643.0
2026-09-07T21:17:00.000+08:00,172.77684020996094,11.346729278564453,9.166748046875,7.554492473602295,0.14600583910942078,393.79998779296875,1.9040000438690186,1.1059999465942383,2563.699951171875,523.828125,2.10546875,1.1068066358566284,2643.0
2026-09-07T21:18:00.000+08:00,172.2033233642578,11.4324951171875,9.0,7.170296669006348,0.15396852791309357,393.79998779296875,1.9179999828338623,1.1050000190734863,2563.699951171875,523.828125,2.10546875,1.1105749607086182,2643.0
2026-09-07T21:19:00.000+08:00,171.94664001464844,11.370731353759766,9.159912109375,7.587416172027588,0.1451086848974228,393.70001220703125,1.9170000553131104,1.1019999980926514,2563.800048828125,523.828125,2.10546875,1.1105749607086182,2643.0
2026-09-07T21:20:00.000+08:00,167.84326171875,11.32955551147461,9.111083984375,7.259809970855713,0.15234558284282684,393.79998779296875,1.9220000505447388,1.1150000095367432,2563.800048828125,523.828125,2.143749952316284,1.127801537513733,2643.0
2026-09-07T21:21:00.000+08:00,170.9144287109375,11.391464233398438,9.0693359375,7.7740864753723145,0.14213888347148895,393.8999938964844,1.9199999570846558,1.1050000190734863,2563.800048828125,523.828125,2.10546875,1.1093636751174927,2643.0
2026-09-07T21:22:00.000+08:00,170.4867706298828,11.406688690185547,9.1533203125,7.520145416259766,0.14680567383766174,393.8999938964844,1.9229999780654907,1.1109999418258667,2563.800048828125,523.828125,2.10546875,1.1085562705993652,2643.0
2026-09-07T21:23:00.000+08:00,165.4167938232422,11.44064712524414,9.145751953125,7.281184673309326,0.15327176451683044,394.0,1.9149999618530273,1.1069999933242798,2563.800048828125,523.828125,2.10546875,1.1103057861328125,2643.0
2026-09-07T21:24:00.000+08:00,161.6691436767578,11.415111541748047,9.20166015625,7.867156505584717,0.1404573619365692,394.0,1.9270000457763672,1.1080000400543213,2563.89990234375,523.828125,2.10546875,1.1212069988250732,2643.0
2026-09-07T21:25:00.000+08:00,164.3827667236328,11.38345718383789,9.22265625,7.358234405517578,0.1501718908548355,393.8999938964844,1.9390000104904175,1.1169999837875366,2563.89990234375,523.828125,2.143749952316284,1.1299548149108887,2643.0
2026-09-07T21:26:00.000+08:00,165.5921173095703,11.50286865234375,9.159912109375,7.887972354888916,0.14059379696846008,394.1000061035156,1.9160000085830688,1.1039999723434448,2563.89990234375,523.828125,2.10546875,1.1140741109848022,2643.0
2026-09-07T21:27:00.000+08:00,157.9349365234375,11.454086303710938,9.1875,6.911545753479004,0.16291579604148865,394.20001220703125,1.9229999780654907,1.1109999418258667,2563.89990234375,523.828125,2.10546875,1.1183807849884033,2643.0
2026-09-07T21:28:00.000+08:00,168.02220153808594,11.472846984863281,9.173828125,7.320810317993164,0.15189576148986816,394.3999938964844,1.934999942779541,1.1260000467300415,2563.89990234375,523.828125,2.143749952316284,1.1283398866653442,2643.0
2026-09-07T21:29:00.000+08:00,162.30198669433594,11.441726684570312,9.236328125,7.544955253601074,0.14632293581962585,394.3999938964844,1.9119999408721924,1.1080000400543213,2564.0,523.828125,2.10546875,1.116227388381958,2643.0
2026-09-07T21:30:00.000+08:00,161.90847778320312,11.397415161132812,9.111328125,7.305148124694824,0.15167385339736938,394.5,1.909000039100647,1.1109999418258667,2564.0,523.828125,2.10546875,1.115016222000122,2643.0
2026-09-07T21:31:00.000+08:00,166.9120635986328,11.444320678710938,9.125,7.617859840393066,0.14662910997867584,394.29998779296875,1.9140000343322754,1.1069999933242798,2564.0,523.828125,2.10546875,1.1138049364089966,2643.0
2026-09-07T21:32:00.000+08:00,165.0064697265625,11.4669189453125,9.166748046875,7.953518867492676,0.13930940628051758,394.5,1.9149999618530273,1.1109999418258667,2564.0,523.828125,2.10546875,1.1129974126815796,2643.0
2026-09-07T21:33:00.000+08:00,159.52359008789062,11.51150131225586,9.291748046875,7.039229393005371,0.15782977640628815,394.5,1.9170000553131104,1.1050000190734863,2564.0,523.828125,2.10546875,1.114208698272705,2643.0
2026-09-07T21:34:00.000+08:00,164.65219116210938,nan,nan,7.503528118133545,0.14753060042858124,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T21:35:00.000+08:00,165.84780883789062,11.516342163085938,9.22607421875,7.56899881362915,0.14612236618995667,394.0,1.9175000190734863,1.109499990940094,2564.050048828125,523.828125,2.10546875,1.115285336971283,2643.0
2026-09-07T21:36:00.000+08:00,163.17657470703125,11.46511459350586,9.298583984375,7.34402322769165,0.15046249330043793,393.5,1.909999966621399,1.1009999513626099,2564.10009765625,523.828125,2.10546875,1.1089599132537842,2643.0
2026-09-07T21:37:00.000+08:00,164.1925506591797,11.567451477050781,9.3681640625,7.376338958740234,0.1508878618478775,393.79998779296875,1.9149999618530273,1.1080000400543213,2564.10009765625,523.828125,2.10546875,1.111517071723938,2643.0
2026-09-07T21:38:00.000+08:00,152.79928588867188,11.517311096191406,9.4033203125,6.657170295715332,0.1656860113143921,394.0,1.9390000104904175,1.1239999532699585,2564.10009765625,523.828125,2.10546875,1.119053602218628,2643.0
2026-09-07T21:39:00.000+08:00,160.2010955810547,11.66922378540039,9.34765625,6.886505603790283,0.15987789630889893,394.1000061035156,1.9220000505447388,1.1100000143051147,2564.10009765625,523.828125,2.10546875,1.1103057861328125,2643.0
2026-09-07T21:40:00.000+08:00,158.67466735839844,11.588375091552734,9.361083984375,7.0144758224487305,0.15753136575222015,394.1000061035156,1.9179999828338623,1.1069999933242798,2564.199951171875,523.828125,2.10546875,1.115016222000122,2643.0
2026-09-07T21:41:00.000+08:00,152.2856903076172,11.670650482177734,9.3681640625,6.387497901916504,0.1747162938117981,394.20001220703125,1.9140000343322754,1.1080000400543213,2564.199951171875,523.828125,2.10546875,1.1146124601364136,2643.0
2026-09-07T21:42:00.000+08:00,156.5790252685547,11.612396240234375,9.34033203125,7.212461471557617,0.15390029549598694,393.8999938964844,1.9149999618530273,1.1059999465942383,2564.199951171875,523.828125,2.10546875,1.1111133098602295,2643.0
2026-09-07T21:43:00.000+08:00,166.4572296142578,11.643688201904297,9.4375,7.460932731628418,0.14850690960884094,394.0,1.9119999408721924,1.1139999628067017,2564.199951171875,523.828125,2.10546875,1.1179770231246948,2643.0
2026-09-07T21:44:00.000+08:00,166.15562438964844,11.568313598632812,9.3056640625,7.5906805992126465,0.14623194932937622,394.3999938964844,1.9129999876022339,1.1160000562667847,2564.199951171875,523.828125,2.10546875,1.1159582138061523,2643.0
2026-09-07T21:45:00.000+08:00,166.2847442626953,11.68185806274414,9.4169921875,7.4962077140808105,0.14754126965999603,389.5,1.8639999628067017,1.0729999542236328,2564.199951171875,516.796875,2.067187547683716,1.0778714418411255,2643.0
2026-09-07T21:46:00.000+08:00,164.82225036621094,11.74078369140625,9.65283203125,7.214845180511475,0.15440386533737183,389.3999938964844,1.88100004196167,1.0779999494552612,2564.300048828125,516.796875,2.067187547683716,1.086619257926941,2643.0
2026-09-07T21:47:00.000+08:00,161.14340209960938,11.721305847167969,9.6806640625,7.2343316078186035,0.1542644202709198,389.29998779296875,1.8669999837875366,1.0709999799728394,2564.300048828125,516.796875,2.067187547683716,1.078678846359253,2643.0
2026-09-07T21:48:00.000+08:00,168.34085083007812,11.770751953125,9.666748046875,7.230035305023193,0.14799374341964722,389.29998779296875,1.8700000047683716,1.0720000267028809,2564.300048828125,516.796875,2.067187547683716,1.0836584568023682,2643.0
2026-09-07T21:49:00.000+08:00,171.5741729736328,11.717239379882812,9.7431640625,7.034833908081055,0.153237447142601,389.0,1.8839999437332153,1.0740000009536743,2564.300048828125,516.796875,2.067187547683716,1.07854425907135,2643.0
2026-09-07T21:50:00.000+08:00,168.6560516357422,11.782718658447266,9.58349609375,6.828688621520996,0.1568383127450943,389.3999938964844,1.8869999647140503,1.0759999752044678,2564.300048828125,516.796875,2.067187547683716,1.078678846359253,2643.0
2026-09-07T21:51:00.000+08:00,170.4755859375,11.795982360839844,9.625,7.116678237915039,0.15203721821308136,389.29998779296875,1.88100004196167,1.0740000009536743,2564.39990234375,516.796875,2.067187547683716,1.07948637008667,2643.0
2026-09-07T21:52:00.000+08:00,168.69129943847656,11.820098876953125,9.8125,6.726937770843506,0.1596565991640091,389.3999938964844,1.8910000324249268,1.0809999704360962,2564.39990234375,516.796875,2.067187547683716,1.0848697423934937,2643.0
2026-09-07T21:53:00.000+08:00,170.85459899902344,11.829277038574219,9.986328125,7.455287933349609,0.14379055798053741,389.1000061035156,1.8830000162124634,1.0679999589920044,2564.39990234375,516.796875,2.067187547683716,1.0815051794052124,2643.0
2026-09-07T21:54:00.000+08:00,175.3478240966797,11.829906463623047,9.986328125,7.5531005859375,0.1421932578086853,389.3999938964844,1.871000051498413,1.069000005722046,2564.39990234375,516.796875,2.067187547683716,1.078275203704834,2643.0
2026-09-07T21:55:00.000+08:00,178.470458984375,11.85125732421875,9.784912109375,7.317080020904541,0.14773651957511902,389.29998779296875,1.8739999532699585,1.0709999799728394,2564.39990234375,516.796875,2.067187547683716,1.0789480209350586,2643.0
2026-09-07T21:56:00.000+08:00,177.24029541015625,11.831134796142578,9.9931640625,6.481034755706787,0.1663314551115036,386.1000061035156,1.8669999837875366,1.0509999990463257,2564.39990234375,513.28125,2.0289063453674316,1.053377389907837,2643.0
2026-09-07T21:57:00.000+08:00,179.2255401611328,11.900917053222656,9.97265625,6.555866241455078,0.1639752835035324,385.6000061035156,1.8609999418258667,1.0460000038146973,2564.5,513.28125,2.0289063453674316,1.0508203506469727,2643.0
2026-09-07T21:58:00.000+08:00,177.54360961914062,11.806285858154297,9.888916015625,7.279080390930176,0.1471339613199234,385.6000061035156,1.8519999980926514,1.0399999618530273,2564.5,513.28125,2.0289063453674316,1.0463790893554688,2643.0
2026-09-07T21:59:00.000+08:00,176.98388671875,11.915210723876953,9.972412109375,6.6959147453308105,0.15681202709674835,385.5,1.8459999561309814,1.0379999876022339,2564.5,513.28125,2.0289063453674316,1.0504165887832642,2643.0
2026-09-07T22:00:00.000+08:00,179.70558166503906,11.168376922607422,9.875,6.875367641448975,0.15213730931282043,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:01:00.000+08:00,172.8082733154297,11.143508911132812,10.0556640625,6.574141025543213,0.15819557011127472,388.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:02:00.000+08:00,177.6415557861328,11.193832397460938,9.9375,6.4429612159729,0.16265812516212463,388.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:03:00.000+08:00,18.103893280029297,11.284324645996094,10.0419921875,0.47320032119750977,0.0,388.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:04:00.000+08:00,5.133523464202881,11.269611358642578,10.083251953125,0.12179568409919739,0.0,388.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:05:00.000+08:00,5.631582736968994,11.281166076660156,10.1181640625,0.13259539008140564,0.0,387.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:06:00.000+08:00,5.586941242218018,11.366470336914062,10.111083984375,0.1297132968902588,0.0,388.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:07:00.000+08:00,5.348732948303223,11.407268524169922,10.16015625,0.1259029060602188,0.0,388.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:08:00.000+08:00,5.625954627990723,11.39731216430664,10.1181640625,0.13662227988243103,0.0,388.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:09:00.000+08:00,5.139309883117676,11.414234161376953,10.173583984375,0.1365782767534256,0.0,388.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:10:00.000+08:00,5.838154315948486,11.439571380615234,10.3681640625,0.14624811708927155,0.0,388.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:11:00.000+08:00,5.659868240356445,11.527095794677734,10.34765625,0.1464916467666626,0.0,388.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:12:00.000+08:00,5.447669506072998,11.540691375732422,10.347412109375,0.13409996032714844,0.0,388.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:13:00.000+08:00,5.128005027770996,11.535198211669922,10.40283203125,0.12345287203788757,0.0,388.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:14:00.000+08:00,5.128885746002197,11.57708740234375,10.3681640625,0.12479665875434875,0.0,387.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:15:00.000+08:00,5.50663948059082,11.57113265991211,10.47265625,0.13037589192390442,0.0,388.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:16:00.000+08:00,4.877288341522217,11.616661071777344,10.3681640625,0.10491050034761429,0.0,388.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:17:00.000+08:00,4.9115309715271,11.667774200439453,10.375,0.11781056225299835,0.0,387.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:18:00.000+08:00,5.443441390991211,11.73126220703125,10.5283203125,0.12901557981967926,0.0,387.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:19:00.000+08:00,4.969871997833252,11.704696655273438,10.59765625,0.13649654388427734,0.0,388.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:20:00.000+08:00,5.028934001922607,11.695655822753906,10.507080078125,0.13296329975128174,0.0,388.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:21:00.000+08:00,4.461577415466309,11.814041137695312,10.673828125,0.10648825019598007,0.0,388.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:22:00.000+08:00,5.020540237426758,11.760913848876953,10.694580078125,0.11027637869119644,0.0,387.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:23:00.000+08:00,5.195815563201904,11.757461547851562,10.625,0.12001895159482956,0.0,388.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:24:00.000+08:00,4.777707576751709,11.90603256225586,10.7431640625,0.11744942516088486,0.0,388.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:25:00.000+08:00,5.205367088317871,11.88543701171875,10.66015625,0.11670238524675369,0.0,388.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:26:00.000+08:00,4.458558082580566,11.921390533447266,10.659912109375,0.10503731667995453,0.0,387.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:27:00.000+08:00,4.614175319671631,11.94509506225586,10.8125,0.11583664268255234,0.0,388.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:28:00.000+08:00,4.981195449829102,12.061038970947266,10.861328125,0.12109822779893875,0.0,388.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:29:00.000+08:00,4.927406311035156,12.003490447998047,10.7919921875,0.1184188574552536,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:30:00.000+08:00,5.5947957038879395,12.028038024902344,10.8681640625,0.12022382020950317,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:31:00.000+08:00,4.941670894622803,12.109012603759766,10.986328125,0.1078801229596138,0.0,389.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:32:00.000+08:00,5.045013904571533,12.083625793457031,10.861328125,0.12127010524272919,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:33:00.000+08:00,5.441577911376953,nan,nan,0.12522880733013153,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T22:34:00.000+08:00,5.515711784362793,12.154502868652344,10.96533203125,0.12416784465312958,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:35:00.000+08:00,5.23480224609375,12.22576904296875,10.9658203125,0.12122222781181335,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:36:00.000+08:00,5.8047194480896,12.22623062133789,11.041748046875,0.12343956530094147,0.0,389.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:37:00.000+08:00,6.047278881072998,12.209922790527344,10.9375,0.13897804915905,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:38:00.000+08:00,6.657541275024414,12.312259674072266,11.1181640625,0.16643142700195312,0.0,389.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:39:00.000+08:00,5.9010210037231445,12.251129150390625,11.1044921875,0.14017203450202942,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:40:00.000+08:00,5.678280830383301,12.344261169433594,11.2431640625,0.1446959525346756,0.0,389.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:41:00.000+08:00,5.8989996910095215,12.34249496459961,11.236328125,0.13976101577281952,0.0,390.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:42:00.000+08:00,5.970827102661133,12.359626770019531,11.111328125,0.13584043085575104,0.0,389.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:43:00.000+08:00,5.608614921569824,12.406761169433594,11.236328125,0.1394851803779602,0.0,390.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:44:00.000+08:00,5.304859161376953,12.48276138305664,11.298828125,0.11642951518297195,0.0,390.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:45:00.000+08:00,5.356488227844238,12.378242492675781,11.26416015625,0.13266833126544952,0.0,390.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:46:00.000+08:00,5.259807586669922,12.523025512695312,11.347412109375,0.12275394052267075,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:47:00.000+08:00,4.651031494140625,12.525699615478516,11.236328125,0.11818022280931473,0.0,389.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:48:00.000+08:00,0.0,12.558982849121094,11.382080078125,0.0,nan,389.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:49:00.000+08:00,4.5695624351501465,12.53139877319336,11.423583984375,0.10658785700798035,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:50:00.000+08:00,5.111340045928955,12.58645248413086,11.444580078125,0.13076196610927582,0.0,390.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:51:00.000+08:00,4.926625728607178,12.679080963134766,11.41015625,0.10573272407054901,0.0,390.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:52:00.000+08:00,0.0,12.633922576904297,11.5556640625,0.0,nan,389.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:53:00.000+08:00,4.61452579498291,12.658271789550781,11.4375,0.11184006929397583,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:54:00.000+08:00,4.53306770324707,12.652641296386719,11.5556640625,0.10917960107326508,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:55:00.000+08:00,5.022252082824707,12.717041015625,11.59765625,0.1149640679359436,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:56:00.000+08:00,5.436838626861572,12.697032928466797,11.486328125,0.12906236946582794,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:57:00.000+08:00,5.076085090637207,12.800407409667969,11.59765625,0.11747804284095764,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:58:00.000+08:00,5.533954620361328,12.750659942626953,11.53515625,0.1298774778842926,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T22:59:00.000+08:00,5.913247108459473,12.799442291259766,11.625,0.14204727113246918,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:00:00.000+08:00,5.587095737457275,12.851520538330078,11.66015625,0.1333308070898056,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:01:00.000+08:00,5.100080966949463,12.812503814697266,11.8056640625,0.12299910932779312,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:02:00.000+08:00,5.700217247009277,12.876472473144531,11.798828125,0.1280793398618698,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:03:00.000+08:00,5.814602851867676,12.884273529052734,11.736328125,0.12904445827007294,0.0,389.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:04:00.000+08:00,6.011755466461182,12.891094207763672,11.722412109375,0.12009647488594055,0.0,389.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:05:00.000+08:00,5.382743835449219,12.98489761352539,11.8056640625,0.1150926947593689,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:06:00.000+08:00,5.98063850402832,12.951053619384766,11.916748046875,0.13621890544891357,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:07:00.000+08:00,5.6136908531188965,12.981670379638672,11.7431640625,0.1301707774400711,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:08:00.000+08:00,5.538257598876953,13.043930053710938,11.798583984375,0.12710288166999817,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:09:00.000+08:00,5.83564567565918,13.08157730102539,11.9658203125,0.11975850909948349,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:10:00.000+08:00,5.650807857513428,13.029293060302734,11.8681640625,0.1388600617647171,0.0,388.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:11:00.000+08:00,6.134811878204346,13.118488311767578,11.909912109375,0.15158627927303314,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:12:00.000+08:00,5.890592575073242,13.150802612304688,11.923828125,0.12419610470533371,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:13:00.000+08:00,5.81328821182251,13.1483154296875,11.882080078125,0.13330614566802979,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:14:00.000+08:00,5.493778228759766,13.151344299316406,12.007080078125,0.1317388117313385,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:15:00.000+08:00,5.890645980834961,13.204673767089844,12.0625,0.14340591430664062,0.0,388.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:16:00.000+08:00,4.852838516235352,13.198387145996094,12.0419921875,0.1219210997223854,0.0,388.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:17:00.000+08:00,5.6903181076049805,13.2178955078125,12.0625,0.12646794319152832,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:18:00.000+08:00,5.07902193069458,13.229644775390625,12.125,0.12147019058465958,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:19:00.000+08:00,5.8334221839904785,13.252082824707031,12.111328125,0.1338437795639038,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:20:00.000+08:00,5.457056045532227,13.357471466064453,12.1669921875,0.12510010600090027,0.0,388.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:21:00.000+08:00,5.65645694732666,13.355884552001953,12.111328125,0.12397545576095581,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:22:00.000+08:00,4.8936991691589355,13.362712860107422,12.2783203125,0.11076387017965317,0.0,388.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:23:00.000+08:00,4.8016037940979,13.43701171875,12.236083984375,0.10558409243822098,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:24:00.000+08:00,5.077828884124756,13.435050964355469,12.173828125,0.12673313915729523,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:25:00.000+08:00,4.8668975830078125,13.476604461669922,12.28515625,0.10542187839746475,0.0,389.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:26:00.000+08:00,5.159912109375,13.439083099365234,12.409912109375,0.11377587914466858,0.0,389.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:27:00.000+08:00,5.459311485290527,13.555309295654297,12.298828125,0.13661497831344604,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:28:00.000+08:00,4.766058921813965,13.473541259765625,12.4306640625,0.11266867071390152,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:29:00.000+08:00,4.964353084564209,13.539180755615234,12.354248046875,0.1093195304274559,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:30:00.000+08:00,5.809878826141357,13.5712890625,12.4931640625,0.141362264752388,0.0,389.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:31:00.000+08:00,5.482138156890869,13.512222290039062,12.3125,0.11343622207641602,0.0,389.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:32:00.000+08:00,4.979012966156006,nan,nan,0.11705919355154037,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-07T23:33:00.000+08:00,5.733889579772949,13.589847564697266,12.51416015625,0.12265549600124359,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:34:00.000+08:00,5.917571067810059,13.678417205810547,12.409912109375,0.16008871793746948,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:35:00.000+08:00,5.724212646484375,13.6783447265625,12.34765625,0.12589462101459503,0.0,388.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:36:00.000+08:00,6.411491870880127,13.576011657714844,12.4794921875,0.13267025351524353,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:37:00.000+08:00,6.262730598449707,13.670185089111328,12.451416015625,0.15762479603290558,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:38:00.000+08:00,6.00579309463501,13.72564697265625,12.58349609375,0.15856792032718658,0.0,389.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:39:00.000+08:00,6.226848125457764,13.692028045654297,12.59765625,0.1503407508134842,0.0,389.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:40:00.000+08:00,6.711580276489258,13.763580322265625,12.5283203125,0.14602826535701752,0.0,389.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:41:00.000+08:00,6.64836311340332,13.808773040771484,12.659912109375,0.14499901235103607,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:42:00.000+08:00,6.663756370544434,13.769142150878906,12.6181640625,0.14288704097270966,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:43:00.000+08:00,6.46640682220459,13.853843688964844,12.6181640625,0.17510870099067688,0.0,389.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:44:00.000+08:00,5.724433422088623,13.786262512207031,12.7294921875,0.13048739731311798,0.0,389.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:45:00.000+08:00,5.053468227386475,13.845619201660156,12.8056640625,0.12408457696437836,0.0,389.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:46:00.000+08:00,6.208257675170898,13.881935119628906,12.659912109375,0.14431194961071014,0.0,389.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:47:00.000+08:00,5.703724384307861,13.93741226196289,12.757080078125,0.11728780716657639,0.0,390.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:48:00.000+08:00,5.081605434417725,13.892295837402344,12.78515625,0.10546418279409409,0.0,390.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:49:00.000+08:00,4.969773769378662,13.912433624267578,12.736083984375,0.1122901439666748,0.0,389.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:50:00.000+08:00,4.673909664154053,13.94460678100586,12.875,0.10553339123725891,0.0,390.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:51:00.000+08:00,5.272753715515137,13.9896240234375,12.8056640625,0.11876510828733444,0.0,390.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:52:00.000+08:00,4.698945045471191,14.02520751953125,12.7783203125,0.10952825844287872,0.0,390.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:53:00.000+08:00,5.053164005279541,14.035102844238281,12.791748046875,0.11042653769254684,0.0,390.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:54:00.000+08:00,4.902461051940918,14.009414672851562,12.83349609375,0.11516480147838593,0.0,388.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:55:00.000+08:00,4.607661724090576,14.08865737915039,12.9794921875,0.10925306379795074,0.0,387.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:56:00.000+08:00,4.780793190002441,14.026901245117188,12.9306640625,0.11904215067625046,0.0,387.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:57:00.000+08:00,4.684345722198486,14.130260467529297,13.0556640625,0.10778500884771347,0.0,387.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:58:00.000+08:00,5.49594259262085,14.17696762084961,13.034912109375,0.129563570022583,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-07T23:59:00.000+08:00,5.503081321716309,nan,nan,0.11969584226608276,0.0,nan,nan,nan,nan,nan,nan,nan,nan
