timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-08T00:00:00.000+08:00,5.337080001831055,14.180931091308594,13.048828125,0.12862515449523926,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:01:00.000+08:00,5.620116233825684,14.13698959350586,13.03515625,0.12780451774597168,0.0,383.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:02:00.000+08:00,5.515446662902832,14.155914306640625,12.97265625,0.11863144487142563,0.0,383.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:03:00.000+08:00,6.270934104919434,14.239425659179688,12.972412109375,0.14503128826618195,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:04:00.000+08:00,6.405997276306152,14.203834533691406,13.034912109375,0.1503954827785492,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:05:00.000+08:00,5.932506561279297,14.214679718017578,13.173828125,0.14000751078128815,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:06:00.000+08:00,5.990939617156982,14.27029800415039,13.034912109375,0.15318968892097473,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:07:00.000+08:00,6.139756679534912,14.274490356445312,13.22265625,0.1378360092639923,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:08:00.000+08:00,6.770705699920654,14.275592803955078,13.22265625,0.16699276864528656,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:09:00.000+08:00,6.462181568145752,14.266578674316406,13.2158203125,0.13253404200077057,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:10:00.000+08:00,6.406662464141846,14.345321655273438,13.1533203125,0.13384515047073364,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:11:00.000+08:00,6.353592872619629,14.327800750732422,13.173828125,0.13246184587478638,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:12:00.000+08:00,5.836606979370117,14.347286224365234,13.2919921875,0.1297854781150818,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:13:00.000+08:00,5.029960632324219,14.371036529541016,13.298583984375,0.11721157282590866,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:14:00.000+08:00,5.38920783996582,14.42999267578125,13.291748046875,0.11873028427362442,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:15:00.000+08:00,6.207023620605469,14.493682861328125,13.222412109375,0.1453741192817688,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:16:00.000+08:00,5.675473213195801,14.442302703857422,13.423828125,0.12207301706075668,0.0,383.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:17:00.000+08:00,5.407155513763428,14.45267105102539,13.34765625,0.12589195370674133,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:18:00.000+08:00,5.193848133087158,14.44500732421875,13.3056640625,0.11136826127767563,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:19:00.000+08:00,5.15889310836792,14.51626968383789,13.4169921875,0.11310797184705734,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:20:00.000+08:00,5.100621700286865,14.517498016357422,13.39599609375,0.11530450731515884,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:21:00.000+08:00,5.556634426116943,14.623161315917969,13.423828125,0.12582550942897797,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:22:00.000+08:00,5.35157585144043,14.566261291503906,13.47265625,0.12863588333129883,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:23:00.000+08:00,5.063119411468506,14.526718139648438,13.548583984375,0.10984660685062408,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:24:00.000+08:00,4.921070098876953,14.591053009033203,13.423828125,0.1105252206325531,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:25:00.000+08:00,5.058687686920166,14.580413818359375,13.39599609375,0.09815139323472977,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:26:00.000+08:00,5.715107440948486,14.664020538330078,13.548828125,0.13398407399654388,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:27:00.000+08:00,5.680093288421631,14.692756652832031,13.53515625,0.14217296242713928,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:28:00.000+08:00,6.059918403625488,14.636741638183594,13.6044921875,0.13408653438091278,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:29:00.000+08:00,5.564311504364014,14.626941680908203,13.5908203125,0.127802312374115,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:30:00.000+08:00,6.256447792053223,14.737987518310547,13.597412109375,0.128138929605484,0.0,383.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:31:00.000+08:00,5.280312538146973,14.71548843383789,13.5908203125,0.10855225473642349,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:32:00.000+08:00,5.189218044281006,14.78506851196289,13.59765625,0.11743418127298355,0.0,383.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:33:00.000+08:00,6.473445415496826,14.736148834228516,13.6806640625,0.14445362985134125,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:34:00.000+08:00,6.524012565612793,14.727386474609375,13.659912109375,0.15370391309261322,0.0,384.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:35:00.000+08:00,5.668425559997559,14.861991882324219,13.66015625,0.12021087110042572,0.0,384.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:36:00.000+08:00,6.132611274719238,14.789886474609375,13.66015625,0.12988874316215515,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:37:00.000+08:00,5.453252792358398,14.840084075927734,13.72265625,0.13003771007061005,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:38:00.000+08:00,5.85247802734375,14.884490966796875,13.7919921875,0.1311846822500229,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:39:00.000+08:00,5.935708045959473,14.8607177734375,13.625,0.14168290793895721,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:40:00.000+08:00,5.796323299407959,14.834281921386719,13.72265625,0.12564411759376526,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:41:00.000+08:00,5.789117336273193,14.884902954101562,13.763916015625,0.14193850755691528,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:42:00.000+08:00,5.790052890777588,14.974273681640625,13.78515625,0.12770552933216095,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:43:00.000+08:00,5.168562412261963,14.884361267089844,13.9658203125,0.11495792865753174,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:44:00.000+08:00,5.524296283721924,14.981216430664062,13.9306640625,0.13033777475357056,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:45:00.000+08:00,6.056307315826416,15.045963287353516,13.8056640625,0.12742367386817932,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:46:00.000+08:00,5.527191638946533,14.947723388671875,13.979248046875,0.10874341428279877,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:47:00.000+08:00,5.49065637588501,15.049922943115234,13.798828125,0.13511990010738373,0.0,383.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:48:00.000+08:00,6.348194122314453,14.941524505615234,13.909912109375,0.12198525667190552,0.0,384.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:49:00.000+08:00,6.48779821395874,15.0247802734375,13.91015625,0.1610483080148697,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:50:00.000+08:00,6.346262454986572,15.022098541259766,14.0283203125,0.13817346096038818,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:51:00.000+08:00,6.105116844177246,15.024330139160156,13.944580078125,0.12504689395427704,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:52:00.000+08:00,5.265406608581543,15.094711303710938,14.1181640625,0.11312860250473022,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:53:00.000+08:00,5.932242393493652,15.068305969238281,14.1533203125,0.1205667182803154,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:54:00.000+08:00,6.185884952545166,15.12420654296875,14.0,0.12668903172016144,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:55:00.000+08:00,6.495041847229004,15.133411407470703,14.1806640625,0.12332537025213242,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:56:00.000+08:00,6.419488906860352,15.134788513183594,14.0556640625,0.15101397037506104,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:57:00.000+08:00,6.3169097900390625,15.157180786132812,14.194580078125,0.11941283941268921,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:58:00.000+08:00,6.093113899230957,15.168621063232422,14.08349609375,0.13046061992645264,0.0,384.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T00:59:00.000+08:00,5.906691074371338,15.207366943359375,14.159912109375,0.11281296610832214,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:00:00.000+08:00,6.486354351043701,15.245651245117188,14.2431640625,0.13965259492397308,0.0,384.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:01:00.000+08:00,6.591598987579346,15.202953338623047,14.1875,0.13968093693256378,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:02:00.000+08:00,6.306490421295166,15.257987976074219,14.1875,0.12543974816799164,0.0,384.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:03:00.000+08:00,5.808743476867676,15.300666809082031,14.22265625,0.11703365296125412,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:04:00.000+08:00,5.734289646148682,15.295825958251953,14.2158203125,0.121795155107975,0.0,384.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:05:00.000+08:00,5.257253170013428,15.258853912353516,14.298828125,0.11139240860939026,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:06:00.000+08:00,5.9080400466918945,15.348648071289062,14.298828125,0.12549184262752533,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:07:00.000+08:00,5.9299235343933105,15.369766235351562,14.2783203125,0.11687018722295761,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:08:00.000+08:00,5.611126899719238,15.367118835449219,14.284912109375,0.1168781965970993,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:09:00.000+08:00,5.865814208984375,15.397937774658203,14.3125,0.12702789902687073,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:10:00.000+08:00,5.811491966247559,15.429191589355469,14.3544921875,0.12478616833686829,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:11:00.000+08:00,5.052480697631836,15.46261978149414,14.4306640625,0.09902255982160568,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:12:00.000+08:00,4.976368427276611,15.472320556640625,14.41015625,0.10825943201780319,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:13:00.000+08:00,4.707218647003174,15.487712860107422,14.41015625,0.08952067047357559,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:14:00.000+08:00,4.869421005249023,15.485088348388672,14.39599609375,0.10559190809726715,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:15:00.000+08:00,5.6081414222717285,15.4459228515625,14.47265625,0.12164308875799179,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:16:00.000+08:00,5.684572219848633,15.5413818359375,14.486328125,0.1123199313879013,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:17:00.000+08:00,5.7860612869262695,15.504425048828125,14.5556640625,0.11119791865348816,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:18:00.000+08:00,5.466433525085449,15.557670593261719,14.486328125,0.11665622144937515,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:19:00.000+08:00,5.694079399108887,15.518108367919922,14.541748046875,0.120717853307724,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:20:00.000+08:00,5.767978668212891,15.540969848632812,14.5283203125,0.1226084977388382,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:21:00.000+08:00,5.437686443328857,15.611392974853516,14.5556640625,0.1042175441980362,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:22:00.000+08:00,6.555408954620361,15.606067657470703,14.604248046875,0.13016760349273682,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:23:00.000+08:00,6.4289870262146,15.588520050048828,14.569580078125,0.13466773927211761,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:24:00.000+08:00,5.636723041534424,15.611381530761719,14.59765625,0.11204302310943604,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:25:00.000+08:00,5.898233413696289,15.672523498535156,14.611328125,0.11924472451210022,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:26:00.000+08:00,5.762477397918701,15.635139465332031,14.64599609375,0.1149744763970375,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:27:00.000+08:00,6.5261335372924805,15.679180145263672,14.6669921875,0.13986888527870178,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:28:00.000+08:00,6.8068928718566895,15.673507690429688,14.6806640625,0.13359086215496063,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:29:00.000+08:00,6.289163112640381,15.704296112060547,14.701416015625,0.12630559504032135,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:30:00.000+08:00,5.917647838592529,15.69546890258789,14.722412109375,0.11657316237688065,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:31:00.000+08:00,6.808628082275391,15.739036560058594,14.72265625,0.1354806274175644,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:32:00.000+08:00,7.231332778930664,15.809009552001953,14.736328125,0.13961276412010193,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:33:00.000+08:00,6.7992072105407715,15.780326843261719,14.7919921875,0.13758735358715057,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:34:00.000+08:00,6.052770137786865,15.770267486572266,14.757080078125,0.11954052746295929,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:35:00.000+08:00,6.3709564208984375,15.782154083251953,14.757080078125,0.12401924282312393,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:36:00.000+08:00,5.959199905395508,15.802425384521484,14.757080078125,0.11979711055755615,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:37:00.000+08:00,6.430473327636719,15.826183319091797,14.847412109375,0.13404229283332825,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:38:00.000+08:00,6.540223598480225,15.833183288574219,14.84765625,0.13075463473796844,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:39:00.000+08:00,6.822024822235107,15.83526611328125,14.923828125,0.1291389912366867,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:40:00.000+08:00,6.202873229980469,15.81821060180664,14.9169921875,0.12154821306467056,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:41:00.000+08:00,6.105927467346191,15.827526092529297,14.91015625,0.11041989922523499,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:42:00.000+08:00,6.168514728546143,15.9287109375,14.875,0.1231379359960556,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:43:00.000+08:00,6.267367839813232,15.93709945678711,14.9033203125,0.11509218066930771,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:44:00.000+08:00,5.51854133605957,15.900482177734375,14.972412109375,0.11575956642627716,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:45:00.000+08:00,6.12407112121582,15.972293853759766,14.944580078125,0.11168432235717773,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:46:00.000+08:00,6.101245403289795,15.989524841308594,14.95849609375,0.11234865337610245,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:47:00.000+08:00,5.692795753479004,15.963851928710938,15.013916015625,0.11608240008354187,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:48:00.000+08:00,5.300731658935547,15.95871353149414,15.007080078125,0.10792127996683121,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:49:00.000+08:00,5.843270301818848,16.05364227294922,15.048828125,0.1101333498954773,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:50:00.000+08:00,5.600689888000488,16.096969604492188,15.0283203125,0.10166341066360474,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:51:00.000+08:00,5.554244518280029,16.01062774658203,15.0908203125,0.11073357611894608,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:52:00.000+08:00,6.155276775360107,16.077255249023438,15.1044921875,0.1305122822523117,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:53:00.000+08:00,5.986824035644531,16.04840087890625,15.097412109375,0.10844819247722626,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:54:00.000+08:00,5.87703800201416,16.01750946044922,15.159912109375,0.11343163251876831,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:55:00.000+08:00,6.126643657684326,16.042205810546875,15.145751953125,0.11560232937335968,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:56:00.000+08:00,6.399465560913086,16.16022491455078,15.173828125,0.10597994178533554,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:57:00.000+08:00,5.864326000213623,16.21662139892578,15.1806640625,0.10191220790147781,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:58:00.000+08:00,5.209625244140625,16.215682983398438,15.125,0.10195927321910858,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T01:59:00.000+08:00,5.537490367889404,16.161026000976562,15.1875,0.11382127553224564,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:00:00.000+08:00,5.990130424499512,16.181564331054688,15.1875,0.12962937355041504,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:01:00.000+08:00,6.694278717041016,16.20062255859375,15.208251953125,0.1293063759803772,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:02:00.000+08:00,6.135699272155762,16.23705291748047,15.2294921875,0.1210172176361084,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:03:00.000+08:00,6.568725109100342,16.15393829345703,15.2919921875,0.12933723628520966,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:04:00.000+08:00,6.4274749755859375,16.185623168945312,15.284912109375,0.12849321961402893,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:05:00.000+08:00,6.266809940338135,16.32740020751953,15.27099609375,0.10717543214559555,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:06:00.000+08:00,6.361245632171631,16.28443145751953,15.3681640625,0.11368318647146225,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:07:00.000+08:00,6.1284613609313965,16.301254272460938,15.34765625,0.12676261365413666,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:08:00.000+08:00,5.791711807250977,16.30823516845703,15.361328125,0.10529258102178574,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:09:00.000+08:00,6.480356693267822,16.358001708984375,15.333251953125,0.12261196225881577,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:10:00.000+08:00,6.050807476043701,16.25959014892578,15.382080078125,0.11535388976335526,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:11:00.000+08:00,6.622611999511719,16.25359344482422,15.41015625,0.13361230492591858,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:12:00.000+08:00,6.459205150604248,16.329017639160156,15.4306640625,0.11379998922348022,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:13:00.000+08:00,6.501312255859375,16.479705810546875,15.4306640625,0.10829940438270569,0.0,384.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:14:00.000+08:00,6.262843608856201,16.401268005371094,15.45849609375,0.11256644874811172,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:15:00.000+08:00,6.320459365844727,16.412063598632812,15.4658203125,0.13043925166130066,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:16:00.000+08:00,6.355400562286377,16.41492462158203,15.479248046875,0.11888256669044495,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:17:00.000+08:00,6.422693252563477,16.48242950439453,15.486328125,0.1189969927072525,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:18:00.000+08:00,5.811892032623291,16.398033142089844,15.534912109375,0.11545673757791519,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:19:00.000+08:00,6.765550136566162,16.404029846191406,15.5283203125,0.13554877042770386,0.0,384.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:20:00.000+08:00,6.572460651397705,16.468406677246094,15.53515625,0.11255591362714767,0.0,384.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:21:00.000+08:00,6.40972375869751,16.610198974609375,15.53515625,0.11136994510889053,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:22:00.000+08:00,6.432436466217041,16.37604522705078,15.59765625,0.11823591589927673,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:23:00.000+08:00,5.970127105712891,16.50994873046875,15.6044921875,0.1113702654838562,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:24:00.000+08:00,6.034982681274414,16.576438903808594,15.5625,0.10071852803230286,0.0,384.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:25:00.000+08:00,5.902700424194336,16.59326934814453,15.569580078125,0.11096219718456268,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:26:00.000+08:00,6.1844587326049805,16.52275848388672,15.673828125,0.12441767007112503,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:27:00.000+08:00,6.487824440002441,16.5504150390625,15.625,0.12766771018505096,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:28:00.000+08:00,6.505910873413086,16.531661987304688,15.666748046875,0.11292892694473267,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:29:00.000+08:00,6.189005374908447,16.505630493164062,15.736328125,0.11181268095970154,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:30:00.000+08:00,6.0553483963012695,16.510650634765625,15.70166015625,0.10642532259225845,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:31:00.000+08:00,6.226377010345459,16.546234130859375,15.6875,0.09528765827417374,0.0,385.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:32:00.000+08:00,6.478479862213135,16.69500732421875,15.7158203125,0.10398845374584198,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:33:00.000+08:00,5.842698097229004,16.723800659179688,15.6875,0.09332867711782455,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:34:00.000+08:00,5.745141506195068,16.71587371826172,15.694580078125,0.10828208923339844,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:35:00.000+08:00,5.783897399902344,16.646339416503906,15.7783203125,0.11892548948526382,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:36:00.000+08:00,6.539087295532227,16.719619750976562,15.757080078125,0.13481758534908295,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:37:00.000+08:00,6.759504318237305,16.716720581054688,15.784912109375,0.11641600728034973,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:38:00.000+08:00,6.355860710144043,16.732566833496094,15.75,0.11803294718265533,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:39:00.000+08:00,5.857047080993652,16.66899871826172,15.847412109375,0.10828641802072525,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:40:00.000+08:00,5.77922248840332,16.691787719726562,15.833251953125,0.11266787350177765,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:41:00.000+08:00,5.8960185050964355,16.7293701171875,15.847412109375,0.09387693554162979,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:42:00.000+08:00,6.634621620178223,16.763023376464844,15.916748046875,0.11112067103385925,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:43:00.000+08:00,6.24880313873291,16.779930114746094,15.91015625,0.10934862494468689,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:44:00.000+08:00,6.110997200012207,16.838340759277344,15.9169921875,0.10261063277721405,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:45:00.000+08:00,6.605522632598877,16.850265502929688,15.875,0.11221617460250854,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:46:00.000+08:00,6.281351089477539,16.871055603027344,15.923828125,0.1147228330373764,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:47:00.000+08:00,6.046056747436523,16.763877868652344,15.95849609375,0.11699402332305908,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:48:00.000+08:00,5.774850845336914,16.80054473876953,15.9931640625,0.10853345692157745,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:49:00.000+08:00,6.681784152984619,16.839187622070312,15.97265625,0.10677333921194077,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:50:00.000+08:00,5.953197479248047,16.880374908447266,16.0703125,0.09536680579185486,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:51:00.000+08:00,5.565127372741699,16.893733978271484,16.01416015625,0.09558041393756866,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:52:00.000+08:00,5.639911651611328,16.904640197753906,16.0,0.08856295049190521,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:53:00.000+08:00,5.726367950439453,16.930885314941406,16.083984375,0.09228312969207764,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:54:00.000+08:00,6.501031398773193,16.948219299316406,16.083984375,0.10832129418849945,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:55:00.000+08:00,5.755505084991455,16.95565414428711,16.083984375,0.09671295434236526,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:56:00.000+08:00,6.260345458984375,16.955162048339844,16.01416015625,0.10734917223453522,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:57:00.000+08:00,6.35643196105957,16.983386993408203,16.111328125,0.10698530077934265,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:58:00.000+08:00,6.419942855834961,16.994274139404297,16.09765625,0.10745950043201447,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T02:59:00.000+08:00,6.46651554107666,16.887611389160156,16.125,0.11036321520805359,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:00:00.000+08:00,6.0069403648376465,16.91336441040039,16.208984375,0.10908401757478714,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:01:00.000+08:00,5.989678859710693,17.03985595703125,16.22265625,0.09063071757555008,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:02:00.000+08:00,6.708498477935791,17.05917739868164,16.208984375,0.12210080027580261,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:03:00.000+08:00,6.340368270874023,17.071552276611328,16.208984375,0.1155262291431427,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:04:00.000+08:00,6.354860305786133,17.09583282470703,16.1953125,0.10375162214040756,0.0,385.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:05:00.000+08:00,6.69661283493042,17.11760711669922,16.1953125,0.11824169754981995,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:06:00.000+08:00,7.420146465301514,17.122570037841797,16.22216796875,0.13257895410060883,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:07:00.000+08:00,6.924044132232666,17.001529693603516,16.29150390625,0.12684305012226105,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:08:00.000+08:00,6.406519412994385,17.028263092041016,16.31982421875,0.12014523148536682,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:09:00.000+08:00,6.35995626449585,17.037696838378906,16.333984375,0.08843711018562317,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:10:00.000+08:00,6.628805160522461,17.053035736083984,16.333984375,0.09317646920681,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:11:00.000+08:00,6.720245361328125,17.198787689208984,16.2919921875,0.09383156895637512,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:12:00.000+08:00,7.0597004890441895,17.20282745361328,16.361328125,0.1304791271686554,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:13:00.000+08:00,6.572710037231445,17.222637176513672,16.25,0.11241640895605087,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:14:00.000+08:00,7.004091739654541,17.13574981689453,16.44482421875,0.12982510030269623,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:15:00.000+08:00,6.94795560836792,17.15606689453125,16.4453125,0.1340838521718979,0.0,385.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:16:00.000+08:00,7.670443534851074,17.140731811523438,16.458984375,0.1051526814699173,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:17:00.000+08:00,6.736050128936768,17.17041015625,16.458984375,0.08836395293474197,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:18:00.000+08:00,7.135303020477295,17.16846466064453,16.458984375,0.09729160368442535,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:19:00.000+08:00,7.047739028930664,17.210025787353516,16.458984375,0.10160531848669052,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:20:00.000+08:00,6.065428733825684,17.211536407470703,16.4453125,0.08592085540294647,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:21:00.000+08:00,6.0146918296813965,17.337047576904297,16.486328125,0.10397948324680328,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:22:00.000+08:00,5.909886360168457,17.35442352294922,16.4033203125,0.08984696865081787,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:23:00.000+08:00,6.219489097595215,17.366722106933594,16.47265625,0.10498074442148209,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:24:00.000+08:00,6.108315467834473,17.264087677001953,16.58349609375,0.1145126223564148,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:25:00.000+08:00,6.405280590057373,17.262042999267578,16.5,0.12206073105335236,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:26:00.000+08:00,6.208155155181885,17.302173614501953,16.51416015625,0.08447820693254471,0.0,386.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:27:00.000+08:00,6.306479454040527,17.290287017822266,16.5703125,0.0953531563282013,0.0,386.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:28:00.000+08:00,6.729511737823486,17.312000274658203,16.56982421875,0.09132101386785507,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:29:00.000+08:00,6.386497974395752,17.454395294189453,16.59716796875,0.09100604802370071,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:30:00.000+08:00,6.575262069702148,17.35418701171875,16.5,0.09703028947114944,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:31:00.000+08:00,6.376267910003662,17.477149963378906,16.513671875,0.11078091710805893,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:32:00.000+08:00,5.90711784362793,17.494529724121094,16.58349609375,0.10011454671621323,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:33:00.000+08:00,6.2340240478515625,17.489681243896484,16.5,0.10660151392221451,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:34:00.000+08:00,6.047798156738281,17.402774810791016,16.63916015625,0.08853065222501755,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:35:00.000+08:00,6.898573875427246,17.420013427734375,16.72265625,0.12095871567726135,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:36:00.000+08:00,6.328187465667725,17.421031951904297,16.70849609375,0.09568377584218979,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:37:00.000+08:00,6.29664421081543,17.431903839111328,16.6953125,0.08541496843099594,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:38:00.000+08:00,6.206600666046143,17.452739715576172,16.72265625,0.08774636685848236,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:39:00.000+08:00,6.080073833465576,17.470500946044922,16.708984375,0.08802613615989685,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:40:00.000+08:00,6.066178798675537,17.473087310791016,16.72216796875,0.087873175740242,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:41:00.000+08:00,6.302075386047363,17.622909545898438,16.708984375,0.09522073715925217,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:42:00.000+08:00,6.593362808227539,17.505306243896484,16.75,0.0982355922460556,0.0,386.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:43:00.000+08:00,6.312891960144043,17.52649688720703,16.84765625,0.11889778077602386,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:44:00.000+08:00,6.432147979736328,17.527027130126953,16.83349609375,0.09639348834753036,0.0,386.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:45:00.000+08:00,6.931076526641846,17.557361602783203,16.84765625,0.09583311527967453,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:46:00.000+08:00,6.81546688079834,17.55339813232422,16.81982421875,0.09571873396635056,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:47:00.000+08:00,6.772121906280518,17.568740844726562,16.83349609375,0.09453538805246353,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:48:00.000+08:00,6.702879905700684,17.594406127929688,16.76416015625,0.09756048023700714,0.0,386.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:49:00.000+08:00,6.662275314331055,17.58991241455078,16.8203125,0.09548141807317734,0.0,386.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:50:00.000+08:00,5.851511001586914,17.604412078857422,16.806640625,0.09645232558250427,0.0,387.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:51:00.000+08:00,6.012718677520752,17.616832733154297,16.79150390625,0.09165150672197342,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:52:00.000+08:00,6.273711204528809,17.63184356689453,16.9169921875,0.09463024884462357,0.0,386.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:53:00.000+08:00,6.085690498352051,17.64697265625,16.9033203125,0.09965646266937256,0.0,386.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:54:00.000+08:00,6.929508209228516,17.661785125732422,16.931640625,0.09828489273786545,0.0,387.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:55:00.000+08:00,6.540623188018799,17.666278839111328,16.958984375,0.0965067446231842,0.0,387.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:56:00.000+08:00,6.371379852294922,17.685569763183594,16.97265625,0.09230195730924606,0.0,387.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:57:00.000+08:00,6.9392805099487305,17.692142486572266,16.958984375,0.0973830297589302,0.0,387.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:58:00.000+08:00,6.54178524017334,17.70456314086914,16.986328125,0.10078256577253342,0.0,386.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T03:59:00.000+08:00,6.522021293640137,17.7352294921875,16.88916015625,0.09487427026033401,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:00:00.000+08:00,6.975558280944824,17.716747283935547,16.958984375,0.09940635412931442,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:01:00.000+08:00,6.9160261154174805,17.743690490722656,16.90283203125,0.11609972268342972,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:02:00.000+08:00,6.594326019287109,17.634815216064453,17.0419921875,0.09914534538984299,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:03:00.000+08:00,6.679643154144287,17.76483917236328,17.0,0.07035118341445923,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:04:00.000+08:00,6.590483665466309,17.780696868896484,17.083984375,0.09061358869075775,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:05:00.000+08:00,6.826948165893555,17.805004119873047,17.056640625,0.09414328634738922,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:06:00.000+08:00,6.804122447967529,17.798648834228516,17.02783203125,0.09405768662691116,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:07:00.000+08:00,6.843288898468018,17.82535171508789,17.08349609375,0.10161224752664566,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:08:00.000+08:00,6.734598159790039,17.830902099609375,17.0556640625,0.0952593982219696,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:09:00.000+08:00,6.504416465759277,17.857589721679688,17.0703125,0.10600477457046509,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:10:00.000+08:00,6.69385290145874,17.838829040527344,17.01416015625,0.10477343201637268,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:11:00.000+08:00,6.756804943084717,17.865516662597656,17.01416015625,0.10554499924182892,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:12:00.000+08:00,6.4045491218566895,17.778030395507812,17.208984375,0.10479408502578735,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:13:00.000+08:00,6.482520580291748,17.772754669189453,17.1669921875,0.10095779597759247,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:14:00.000+08:00,6.942106246948242,17.7801513671875,17.208984375,0.07518675923347473,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:15:00.000+08:00,7.010874271392822,17.898284912109375,17.19482421875,0.08426421135663986,0.0,386.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:16:00.000+08:00,7.1183552742004395,17.942668914794922,17.236328125,0.08066986501216888,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:17:00.000+08:00,6.172214508056641,17.93130874633789,17.1953125,0.08614884316921234,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:18:00.000+08:00,6.676652431488037,17.964622497558594,17.13916015625,0.09868971258401871,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:19:00.000+08:00,6.707970142364502,17.97939682006836,17.19482421875,0.09982433915138245,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:20:00.000+08:00,7.053718566894531,17.995250701904297,17.22265625,0.11552713066339493,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:21:00.000+08:00,7.123684883117676,17.990524291992188,17.13916015625,0.11089358478784561,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:22:00.000+08:00,6.94674825668335,17.87978744506836,17.31982421875,0.0736696645617485,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:23:00.000+08:00,7.133359909057617,17.888774871826172,17.3203125,0.1170383021235466,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:24:00.000+08:00,6.834383487701416,17.903038024902344,17.2919921875,0.10704804956912994,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:25:00.000+08:00,6.649176597595215,17.914936065673828,17.26416015625,0.0766371637582779,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:26:00.000+08:00,6.33817195892334,18.06371307373047,17.34765625,0.07092883437871933,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:27:00.000+08:00,6.148798942565918,18.06714630126953,17.306640625,0.0748680904507637,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:28:00.000+08:00,6.847597599029541,18.101207733154297,17.3203125,0.07868830114603043,0.0,386.5,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:29:00.000+08:00,6.763406753540039,18.09018325805664,17.263671875,0.10874876379966736,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:30:00.000+08:00,6.750107765197754,18.098854064941406,17.31982421875,0.10373958945274353,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:31:00.000+08:00,6.838223934173584,18.110214233398438,17.31982421875,0.11154743283987045,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:32:00.000+08:00,6.42685079574585,18.01113510131836,17.486328125,0.09933926165103912,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:33:00.000+08:00,6.534432411193848,18.010055541992188,17.486328125,0.10247499495744705,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:34:00.000+08:00,6.636515140533447,18.02069091796875,17.47265625,0.1062358096241951,0.0,386.29998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:35:00.000+08:00,6.700870513916016,18.04070281982422,17.375,0.08359551429748535,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:36:00.000+08:00,7.080504417419434,18.051517486572266,17.4453125,0.07699115574359894,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:37:00.000+08:00,6.6303887367248535,18.07186508178711,17.431640625,0.08921057730913162,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:38:00.000+08:00,6.425502300262451,18.070056915283203,17.458984375,0.07728499174118042,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:39:00.000+08:00,6.48699951171875,18.219562530517578,17.486328125,0.07962284982204437,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:40:00.000+08:00,6.120367527008057,18.220111846923828,17.4033203125,0.07288805395364761,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:41:00.000+08:00,6.454267501831055,18.23975372314453,17.4453125,0.09389844536781311,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:42:00.000+08:00,6.661433219909668,18.12790298461914,17.51416015625,0.1079561784863472,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:43:00.000+08:00,6.591648101806641,18.128982543945312,17.51416015625,0.10390211641788483,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:44:00.000+08:00,6.001249313354492,18.136905670166016,17.583984375,0.07307969033718109,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:45:00.000+08:00,6.172128677368164,18.165752410888672,17.5703125,0.07577767223119736,0.0,385.79998779296875,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:46:00.000+08:00,6.471397876739502,18.167007446289062,17.59765625,0.0712050050497055,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:47:00.000+08:00,6.256572723388672,18.18105697631836,17.611328125,0.07490081340074539,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:48:00.000+08:00,6.412320613861084,18.19241714477539,17.611328125,0.0724375993013382,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:49:00.000+08:00,6.426391124725342,18.20087432861328,17.59716796875,0.07264470309019089,0.0,385.6000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:50:00.000+08:00,6.07073450088501,18.194751739501953,17.59765625,0.07094746828079224,0.0,386.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:51:00.000+08:00,6.454492568969727,18.34406280517578,17.5,0.08495039492845535,0.0,386.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:52:00.000+08:00,6.687423229217529,18.35308837890625,17.58349609375,0.08978815376758575,0.0,385.70001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:53:00.000+08:00,5.79548454284668,18.25528335571289,17.63916015625,0.08765153586864471,0.0,386.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:54:00.000+08:00,6.518870830535889,18.25473403930664,17.736328125,0.09902828186750412,0.0,385.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:55:00.000+08:00,6.236964702606201,18.260879516601562,17.708984375,0.09586840867996216,0.0,385.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:56:00.000+08:00,6.531425952911377,18.285911560058594,17.72216796875,0.09988094121217728,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:57:00.000+08:00,6.374093532562256,18.306259155273438,17.6953125,0.0775471180677414,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:58:00.000+08:00,6.602963447570801,18.29150390625,17.6669921875,0.08114916831254959,0.0,385.20001220703125,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T04:59:00.000+08:00,6.419626712799072,18.314186096191406,17.72265625,0.07992704957723618,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:00:00.000+08:00,6.996286392211914,18.328960418701172,17.708984375,0.07714293897151947,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:01:00.000+08:00,6.648979187011719,18.323760986328125,17.70849609375,0.07803693413734436,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:02:00.000+08:00,6.668359756469727,18.47991943359375,17.63916015625,0.08202807605266571,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:03:00.000+08:00,6.2472453117370605,18.476505279541016,17.708984375,0.09007144719362259,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:04:00.000+08:00,6.424666404724121,18.475406646728516,17.625,0.1071743443608284,0.0,384.3999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:05:00.000+08:00,6.661647796630859,18.375835418701172,17.81982421875,0.10144729912281036,0.0,384.8999938964844,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:06:00.000+08:00,7.0063629150390625,18.378173828125,17.81982421875,0.11821915954351425,0.0,385.1000061035156,0.0,0.0,2564.5,nan,nan,nan,65536.0
2026-09-08T05:07:00.000+08:00,6.984636306762695,18.38610076904297,17.861328125,0.07705412805080414,0.0,385.0,0.0,0.0,2564.5,nan,nan,nan,65536.0
