timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-08T09:22:00.000+08:00,142.4785614013672,12.119152069091797,9.6806640625,6.560809135437012,0.15714524686336517,382.70001220703125,1.840000033378601,1.0299999713897705,2566.199951171875,509.765625,1.990625023841858,1.0306329727172852,2645.0
2026-09-08T09:23:00.000+08:00,145.87416076660156,12.071880340576172,9.7431640625,6.678900718688965,0.1533186435699463,382.3999938964844,1.8530000448226929,1.0290000438690186,2566.300048828125,509.765625,1.990625023841858,1.0298254489898682,2645.0
2026-09-08T09:24:00.000+08:00,141.7992401123047,12.103515625,9.7431640625,6.860616207122803,0.14998652040958405,382.79998779296875,1.8550000190734863,1.031999945640564,2566.300048828125,509.765625,1.990625023841858,1.0282104015350342,2645.0
2026-09-08T09:25:00.000+08:00,139.71018981933594,12.104000091552734,9.8056640625,6.300084114074707,0.1631724238395691,382.79998779296875,1.8450000286102295,1.0260000228881836,2566.300048828125,509.765625,1.990625023841858,1.0310367345809937,2645.0
2026-09-08T09:26:00.000+08:00,138.2495880126953,12.07080078125,9.673828125,6.741748809814453,0.15307600796222687,382.79998779296875,1.8600000143051147,1.0390000343322754,2566.300048828125,509.765625,2.0289063453674316,1.0428799390792847,2645.0
2026-09-08T09:27:00.000+08:00,139.60736083984375,12.051689147949219,9.7294921875,6.357430458068848,0.16185784339904785,382.8999938964844,1.8380000591278076,1.0329999923706055,2566.300048828125,509.765625,2.0289063453674316,1.0364199876785278,2645.0
2026-09-08T09:28:00.000+08:00,138.88067626953125,12.113712310791016,9.625,6.605010032653809,0.15624502301216125,383.3999938964844,1.8370000123977661,1.031000018119812,2566.300048828125,509.765625,1.990625023841858,1.0339975357055664,2645.0
2026-09-08T09:29:00.000+08:00,141.40235900878906,12.097984313964844,9.6044921875,6.359662055969238,0.16211552917957306,383.0,1.8380000591278076,1.024999976158142,2566.39990234375,509.765625,1.990625023841858,1.033593773841858,2645.0
2026-09-08T09:30:00.000+08:00,140.42457580566406,12.065650939941406,9.625,6.405135631561279,0.16096459329128265,383.3999938964844,1.8509999513626099,1.0369999408721924,2566.39990234375,509.765625,1.990625023841858,1.033593773841858,2645.0
2026-09-08T09:31:00.000+08:00,136.55328369140625,12.130115509033203,9.7431640625,6.683461666107178,0.15426138043403625,383.5,1.8380000591278076,1.0379999876022339,2566.39990234375,509.765625,1.990625023841858,1.032786250114441,2645.0
2026-09-08T09:32:00.000+08:00,131.9580841064453,12.091659545898438,9.72265625,6.390138149261475,0.16134236752986908,382.8999938964844,1.8480000495910645,1.0369999408721924,2566.39990234375,509.765625,1.990625023841858,1.031978726387024,2645.0
2026-09-08T09:33:00.000+08:00,132.34365844726562,12.133888244628906,9.66015625,6.2678022384643555,0.16560828685760498,383.0,1.8339999914169312,1.031000018119812,2566.39990234375,509.765625,1.990625023841858,1.0352087020874023,2645.0
2026-09-08T09:34:00.000+08:00,131.38906860351562,12.108264923095703,9.78515625,6.067615985870361,0.16975365579128265,383.20001220703125,1.8370000123977661,1.0299999713897705,2566.39990234375,509.765625,1.990625023841858,1.0339975357055664,2645.0
2026-09-08T09:35:00.000+08:00,139.7897186279297,12.065959930419922,9.7919921875,6.861143112182617,0.1499750167131424,383.0,1.840000033378601,1.031000018119812,2566.5,509.765625,1.990625023841858,1.0364199876785278,2645.0
2026-09-08T09:36:00.000+08:00,140.7879180908203,12.026687622070312,9.736328125,6.401823997497559,0.16026681661605835,383.0,1.8480000495910645,1.0329999923706055,2566.5,509.765625,1.990625023841858,1.0303637981414795,2645.0
2026-09-08T09:37:00.000+08:00,139.84713745117188,12.068225860595703,9.729248046875,6.5720648765563965,0.15611532330513,383.1000061035156,1.843999981880188,1.0299999713897705,2566.5,509.765625,1.990625023841858,1.031978726387024,2646.0
2026-09-08T09:38:00.000+08:00,143.0004119873047,12.06427001953125,9.736328125,6.498446464538574,0.15849941968917847,383.1000061035156,1.8350000381469727,1.031000018119812,2566.5,509.765625,1.990625023841858,1.0349395275115967,2646.0
2026-09-08T09:39:00.000+08:00,142.1335906982422,12.049034118652344,9.6533203125,6.838075160980225,0.15135838091373444,383.0,1.8480000495910645,1.0329999923706055,2566.5,509.765625,1.990625023841858,1.0331900119781494,2646.0
2026-09-08T09:40:00.000+08:00,144.19447326660156,12.11490249633789,9.625,6.808550834655762,0.15128035843372345,383.20001220703125,1.8359999656677246,1.0290000438690186,2566.5,509.765625,1.990625023841858,1.033593773841858,2646.0
2026-09-08T09:41:00.000+08:00,143.67233276367188,12.029739379882812,9.736328125,6.536843299865723,0.15787436068058014,383.0,1.843999981880188,1.034000039100647,2566.60009765625,509.765625,1.990625023841858,1.031978726387024,2646.0
2026-09-08T09:42:00.000+08:00,142.20608520507812,12.062980651855469,9.611328125,7.0253682136535645,0.1470385491847992,383.20001220703125,1.843999981880188,1.034000039100647,2566.60009765625,509.765625,1.990625023841858,1.034401297569275,2646.0
2026-09-08T09:43:00.000+08:00,139.6753692626953,12.102912902832031,9.7294921875,6.355802059173584,0.16252866387367249,383.29998779296875,1.8359999656677246,1.0379999876022339,2566.60009765625,509.765625,1.990625023841858,1.034401297569275,2646.0
2026-09-08T09:44:00.000+08:00,129.97409057617188,12.105907440185547,9.6044921875,6.494039535522461,0.15906894207000732,383.20001220703125,1.8530000448226929,1.034999966621399,2566.60009765625,509.765625,1.990625023841858,1.034401297569275,2646.0
2026-09-08T09:45:00.000+08:00,129.6151123046875,12.141979217529297,9.6875,5.9646315574646,0.17402584850788116,383.0,1.8450000286102295,1.0290000438690186,2566.60009765625,509.765625,1.990625023841858,1.032786250114441,2646.0
2026-09-08T09:46:00.000+08:00,129.31568908691406,12.152778625488281,9.666748046875,6.418087005615234,0.16017232835292816,382.8999938964844,1.8450000286102295,1.027999997138977,2566.60009765625,509.765625,1.990625023841858,1.033593773841858,2646.0
2026-09-08T09:47:00.000+08:00,132.2812957763672,12.14129638671875,9.6044921875,6.606072902679443,0.15637126564979553,383.1000061035156,1.843999981880188,1.0260000228881836,2566.699951171875,509.765625,1.990625023841858,1.031844139099121,2646.0
2026-09-08T09:48:00.000+08:00,132.587890625,12.087093353271484,9.6875,6.599898815155029,0.15575996041297913,382.3999938964844,1.8389999866485596,1.024999976158142,2566.699951171875,509.765625,1.990625023841858,1.0310367345809937,2646.0
2026-09-08T09:49:00.000+08:00,136.9385223388672,12.117774963378906,9.59765625,6.719698429107666,0.15268541872501373,383.0,1.847000002861023,1.024999976158142,2566.699951171875,509.765625,1.990625023841858,1.033593773841858,2646.0
2026-09-08T09:50:00.000+08:00,134.93350219726562,12.019866943359375,9.6806640625,6.443421840667725,0.15876656770706177,383.0,1.8480000495910645,1.0269999504089355,2566.699951171875,509.765625,1.990625023841858,1.0294216871261597,2646.0
2026-09-08T09:51:00.000+08:00,139.20433044433594,12.074142456054688,9.64599609375,6.960530757904053,0.14768989384174347,383.1000061035156,1.8580000400543213,1.0299999713897705,2566.699951171875,509.765625,1.990625023841858,1.033593773841858,2646.0
2026-09-08T09:52:00.000+08:00,138.10040283203125,12.094234466552734,9.6669921875,6.457386493682861,0.15904267132282257,383.0,1.8530000448226929,1.027999997138977,2566.800048828125,509.765625,1.990625023841858,1.0352087020874023,2646.0
2026-09-08T09:53:00.000+08:00,137.916015625,12.083324432373047,9.8056640625,6.76679801940918,0.15221379697322845,383.0,1.8530000448226929,1.0290000438690186,2566.800048828125,509.765625,1.990625023841858,1.0310367345809937,2646.0
2026-09-08T09:54:00.000+08:00,141.57989501953125,12.084648132324219,9.7158203125,6.818413257598877,0.15120820701122284,383.0,1.8450000286102295,1.0290000438690186,2566.800048828125,509.765625,1.990625023841858,1.0330554246902466,2646.0
2026-09-08T09:55:00.000+08:00,140.57247924804688,12.080085754394531,9.6875,6.3526930809021,0.1619785577058792,382.20001220703125,1.8370000123977661,1.0210000276565552,2566.800048828125,509.765625,1.990625023841858,1.02565336227417,2646.0
2026-09-08T09:56:00.000+08:00,139.27391052246094,12.13406753540039,9.72265625,6.6925787925720215,0.1537523865699768,382.79998779296875,1.843000054359436,1.0299999713897705,2566.800048828125,509.765625,2.0289063453674316,1.0338629484176636,2646.0
2026-09-08T09:57:00.000+08:00,133.6085968017578,12.156143188476562,9.8056640625,6.497955799102783,0.15851138532161713,382.5,1.840000033378601,1.024999976158142,2566.800048828125,509.765625,1.990625023841858,1.0260571241378784,2646.0
2026-09-08T09:58:00.000+08:00,135.76832580566406,12.174407958984375,9.798828125,6.577086448669434,0.15553998947143555,382.5,1.8359999656677246,1.0260000228881836,2566.89990234375,509.765625,1.990625023841858,1.0284795761108398,2646.0
2026-09-08T09:59:00.000+08:00,138.08595275878906,12.181652069091797,9.632080078125,6.503376483917236,0.1576104313135147,382.5,1.840000033378601,1.024999976158142,2566.89990234375,509.765625,1.990625023841858,1.0268646478652954,2646.0
2026-09-08T10:00:00.000+08:00,133.4036865234375,12.164047241210938,9.791748046875,6.294297218322754,0.16316357254981995,382.6000061035156,1.8609999418258667,1.0240000486373901,2566.89990234375,509.765625,1.990625023841858,1.0310367345809937,2646.0
2026-09-08T10:01:00.000+08:00,139.81134033203125,12.095722198486328,9.659912109375,7.072586536407471,0.14464297890663147,382.8999938964844,1.8389999866485596,1.0260000228881836,2566.89990234375,509.765625,1.990625023841858,1.0306329727172852,2646.0
2026-09-08T10:02:00.000+08:00,140.49659729003906,12.069717407226562,9.569580078125,6.567493438720703,0.15591944754123688,383.0,1.8459999561309814,1.0269999504089355,2566.89990234375,509.765625,1.990625023841858,1.0306329727172852,2646.0
2026-09-08T10:03:00.000+08:00,145.33729553222656,11.955307006835938,9.47265625,7.047725200653076,0.14557889103889465,382.8999938964844,1.843000054359436,1.0260000228881836,2566.89990234375,509.765625,1.990625023841858,1.0302292108535767,2646.0
2026-09-08T10:04:00.000+08:00,147.42227172851562,11.966175079345703,9.361328125,7.288318157196045,0.1410476267337799,382.70001220703125,1.843000054359436,1.0290000438690186,2567.0,509.765625,1.990625023841858,1.0302292108535767,2646.0
2026-09-08T10:05:00.000+08:00,142.19020080566406,11.965812683105469,9.4033203125,7.004125118255615,0.1464851051568985,383.1000061035156,1.8389999866485596,1.0299999713897705,2567.0,509.765625,1.990625023841858,1.0310367345809937,2646.0
2026-09-08T10:06:00.000+08:00,141.38865661621094,11.88138198852539,9.3408203125,7.197912216186523,0.14240241050720215,382.70001220703125,1.8329999446868896,1.0260000228881836,2567.0,509.765625,1.990625023841858,1.0290179252624512,2646.0
2026-09-08T10:07:00.000+08:00,144.13082885742188,11.903385162353516,9.319580078125,7.573213577270508,0.13600566983222961,382.6000061035156,1.8329999446868896,1.0299999713897705,2567.0,509.765625,1.990625023841858,1.027268409729004,2646.0
2026-09-08T10:08:00.000+08:00,143.54483032226562,11.91238021850586,9.409912109375,7.2357892990112305,0.14207157492637634,382.0,1.8459999561309814,1.0269999504089355,2567.0,506.25,1.990625023841858,1.02471125125885,2646.0
2026-09-08T10:09:00.000+08:00,142.54290771484375,11.947196960449219,9.4169921875,7.307586193084717,0.14040203392505646,382.29998779296875,1.8359999656677246,1.024999976158142,2567.0,509.765625,1.990625023841858,1.026460886001587,2646.0
2026-09-08T10:10:00.000+08:00,142.73301696777344,11.956687927246094,9.548828125,7.104249954223633,0.14456135034561157,382.6000061035156,1.840999960899353,1.031000018119812,2567.10009765625,509.765625,1.990625023841858,1.0298254489898682,2646.0
2026-09-08T10:11:00.000+08:00,142.6772003173828,11.999481201171875,9.423828125,7.217301368713379,0.1420198380947113,382.5,1.8389999866485596,1.024999976158142,2567.10009765625,509.765625,1.990625023841858,1.0302292108535767,2646.0
2026-09-08T10:12:00.000+08:00,144.7849884033203,11.979621887207031,9.4658203125,7.06350564956665,0.14525365829467773,382.20001220703125,1.8389999866485596,1.024999976158142,2567.10009765625,506.25,1.990625023841858,1.0288833379745483,2646.0
2026-09-08T10:13:00.000+08:00,145.71896362304688,12.026508331298828,9.5,7.446840286254883,0.1376422792673111,382.0,1.8370000123977661,1.0269999504089355,2567.10009765625,506.25,1.990625023841858,1.0235000848770142,2646.0
2026-09-08T10:14:00.000+08:00,143.467529296875,11.883773803710938,9.5068359375,7.125964164733887,0.14384017884731293,381.5,1.8459999561309814,1.0219999551773071,2567.10009765625,506.25,1.990625023841858,1.0284795761108398,2646.0
2026-09-08T10:15:00.000+08:00,144.29183959960938,11.88015365600586,9.39599609375,7.036792278289795,0.14438396692276,382.1000061035156,1.8380000591278076,1.0210000276565552,2567.10009765625,506.25,1.990625023841858,1.027268409729004,2646.0
2026-09-08T10:16:00.000+08:00,141.63243103027344,11.877559661865234,9.4931640625,6.813395977020264,0.15014538168907166,381.79998779296875,1.8329999446868896,1.0210000276565552,2567.199951171875,506.25,1.990625023841858,1.0296908617019653,2646.0
2026-09-08T10:17:00.000+08:00,143.18699645996094,11.970924377441406,9.388916015625,7.017277717590332,0.14549800753593445,381.8999938964844,1.8389999866485596,1.0290000438690186,2567.199951171875,506.25,1.990625023841858,1.0243076086044312,2646.0
2026-09-08T10:18:00.000+08:00,139.00790405273438,11.916534423828125,9.45849609375,6.85986852645874,0.14941976964473724,381.70001220703125,1.8350000381469727,1.024999976158142,2567.199951171875,506.25,1.990625023841858,1.0267300605773926,2646.0
2026-09-08T10:19:00.000+08:00,142.55718994140625,11.92087173461914,9.382080078125,7.303236484527588,0.14007487893104553,381.3999938964844,1.8179999589920044,1.0149999856948853,2567.199951171875,506.25,1.990625023841858,1.0198663473129272,2646.0
2026-09-08T10:20:00.000+08:00,136.32257080078125,11.896854400634766,9.41015625,6.808480262756348,0.1505475491285324,382.20001220703125,1.843999981880188,1.031000018119812,2567.199951171875,506.25,1.990625023841858,1.0240384340286255,2646.0
2026-09-08T10:21:00.000+08:00,147.64273071289062,11.903877258300781,9.409912109375,7.070546627044678,0.143977552652359,382.6000061035156,1.8270000219345093,1.0240000486373901,2567.199951171875,509.765625,1.990625023841858,1.0298254489898682,2646.0
2026-09-08T10:22:00.000+08:00,141.5121307373047,11.880943298339844,9.4658203125,7.449122905731201,0.1377343386411667,382.20001220703125,1.843999981880188,1.0290000438690186,2567.300048828125,509.765625,1.990625023841858,1.0298254489898682,2646.0
2026-09-08T10:23:00.000+08:00,137.350830078125,11.941143035888672,9.5,6.796577453613281,0.1509583294391632,382.5,1.8600000143051147,1.034999966621399,2567.300048828125,509.765625,2.0289063453674316,1.0411304235458374,2646.0
2026-09-08T10:24:00.000+08:00,132.4685516357422,11.942943572998047,9.4169921875,6.572873115539551,0.15670469403266907,382.29998779296875,1.8329999446868896,1.024999976158142,2567.300048828125,509.765625,1.990625023841858,1.0322479009628296,2646.0
2026-09-08T10:25:00.000+08:00,136.36447143554688,11.896759033203125,9.472412109375,6.604851722717285,0.15564316511154175,381.79998779296875,1.8320000171661377,1.0169999599456787,2567.300048828125,506.25,1.990625023841858,1.027268409729004,2646.0
2026-09-08T10:26:00.000+08:00,135.7198028564453,11.976753234863281,9.5556640625,6.992658615112305,0.14672531187534332,381.79998779296875,1.840999960899353,1.024999976158142,2567.300048828125,506.25,1.990625023841858,1.02471125125885,2646.0
2026-09-08T10:27:00.000+08:00,145.606201171875,11.918205261230469,9.5283203125,7.003953456878662,0.14520370960235596,381.8999938964844,1.840999960899353,1.0240000486373901,2567.39990234375,506.25,1.990625023841858,1.0235000848770142,2646.0
2026-09-08T10:28:00.000+08:00,145.12228393554688,11.965766906738281,9.5419921875,6.97129487991333,0.14674460887908936,381.79998779296875,1.8350000381469727,1.0199999809265137,2567.39990234375,506.25,1.990625023841858,1.0239038467407227,2646.0
2026-09-08T10:29:00.000+08:00,150.0194854736328,11.906234741210938,9.6044921875,7.48976469039917,0.13605234026908875,382.20001220703125,1.8370000123977661,1.0230000019073486,2567.39990234375,506.25,1.990625023841858,1.0240384340286255,2646.0
2026-09-08T10:30:00.000+08:00,154.13385009765625,11.90130615234375,9.47265625,7.3477349281311035,0.13868218660354614,382.79998779296875,1.8420000076293945,1.034000039100647,2567.39990234375,509.765625,1.990625023841858,1.031844139099121,2646.0
2026-09-08T10:31:00.000+08:00,152.94741821289062,11.877761840820312,9.5556640625,7.019607067108154,0.14573465287685394,382.20001220703125,1.840999960899353,1.0260000228881836,2567.39990234375,509.765625,1.990625023841858,1.0284795761108398,2646.0
2026-09-08T10:32:00.000+08:00,157.50875854492188,11.81277847290039,9.5419921875,7.981751918792725,0.12954549491405487,381.29998779296875,1.8389999866485596,1.0190000534057617,2567.39990234375,506.25,1.990625023841858,1.0239038467407227,2646.0
2026-09-08T10:33:00.000+08:00,162.10202026367188,11.921955108642578,9.479248046875,7.962996482849121,0.12846922874450684,381.0,1.843000054359436,1.0180000066757202,2567.5,506.25,1.990625023841858,1.0205392837524414,2646.0
2026-09-08T10:34:00.000+08:00,163.833251953125,11.897937774658203,9.45849609375,7.96071720123291,0.1286316215991974,381.3999938964844,1.8539999723434448,1.0230000019073486,2567.5,506.25,1.990625023841858,1.0217504501342773,2646.0
2026-09-08T10:35:00.000+08:00,169.31143188476562,11.914546966552734,9.5556640625,8.205901145935059,0.12430079281330109,381.29998779296875,1.8370000123977661,1.0160000324249268,2567.5,506.25,1.990625023841858,1.016501784324646,2647.0
2026-09-08T10:36:00.000+08:00,169.27481079101562,11.901008605957031,9.4658203125,7.958338260650635,0.12753435969352722,381.20001220703125,1.840000033378601,1.0210000276565552,2567.5,506.25,1.990625023841858,1.02471125125885,2647.0
2026-09-08T10:37:00.000+08:00,172.6070098876953,11.917915344238281,9.548828125,8.026671409606934,0.12695175409317017,381.1000061035156,1.8339999914169312,1.0160000324249268,2567.5,506.25,1.990625023841858,1.0189242362976074,2647.0
2026-09-08T10:38:00.000+08:00,174.854248046875,11.91513442993164,9.52099609375,8.448455810546875,0.12096885591745377,380.8999938964844,1.8370000123977661,1.0160000324249268,2567.5,506.25,1.990625023841858,1.0177130699157715,2647.0
2026-09-08T10:39:00.000+08:00,172.82777404785156,11.828392028808594,9.4931640625,7.77387809753418,0.13069410622119904,382.1000061035156,1.8350000381469727,1.0210000276565552,2567.60009765625,506.25,1.990625023841858,1.0252496004104614,2647.0
2026-09-08T10:40:00.000+08:00,176.69801330566406,11.82443618774414,9.4658203125,8.485877990722656,0.11996401846408844,381.70001220703125,1.8420000076293945,1.0180000066757202,2567.60009765625,506.25,1.990625023841858,1.0235000848770142,2647.0
2026-09-08T10:41:00.000+08:00,178.31494140625,11.94333267211914,9.6669921875,8.262008666992188,0.12357769906520844,381.6000061035156,1.840999960899353,1.0210000276565552,2567.60009765625,506.25,1.990625023841858,1.0214812755584717,2647.0
2026-09-08T10:42:00.000+08:00,188.19183349609375,11.997318267822266,9.6181640625,8.93424129486084,0.11394364386796951,381.20001220703125,1.8289999961853027,1.0180000066757202,2567.60009765625,506.25,1.990625023841858,1.0253841876983643,2647.0
2026-09-08T10:43:00.000+08:00,186.57864379882812,12.041919708251953,9.736328125,9.0146484375,0.11326010525226593,381.3999938964844,1.8420000076293945,1.024999976158142,2567.60009765625,506.25,1.990625023841858,1.0214812755584717,2647.0
2026-09-08T10:44:00.000+08:00,187.94715881347656,12.016498565673828,9.673828125,8.731022834777832,0.11716839671134949,381.5,1.8320000171661377,1.0190000534057617,2567.60009765625,506.25,1.990625023841858,1.0226925611495972,2647.0
2026-09-08T10:45:00.000+08:00,183.3338623046875,11.952217102050781,9.798828125,8.198199272155762,0.12441757321357727,381.29998779296875,1.8289999961853027,1.0199999809265137,2567.699951171875,506.25,1.990625023841858,1.0226925611495972,2647.0
2026-09-08T10:46:00.000+08:00,184.926025390625,12.025989532470703,9.7919921875,8.596723556518555,0.11853352934122086,381.0,1.8370000123977661,1.0199999809265137,2567.699951171875,506.25,1.990625023841858,1.019327998161316,2647.0
2026-09-08T10:47:00.000+08:00,188.01319885253906,12.062007904052734,9.736083984375,8.03303050994873,0.12710022926330566,381.0,1.8380000591278076,1.0230000019073486,2567.699951171875,506.25,2.0289063453674316,1.0356124639511108,2647.0
2026-09-08T10:48:00.000+08:00,190.3703155517578,11.963489532470703,9.75,8.844728469848633,0.11543598771095276,381.3999938964844,1.843999981880188,1.0230000019073486,2567.699951171875,506.25,1.990625023841858,1.0226925611495972,2647.0
2026-09-08T10:49:00.000+08:00,191.47247314453125,12.060001373291016,9.7158203125,8.41512680053711,0.12156679481267929,381.20001220703125,1.8289999961853027,1.0180000066757202,2567.699951171875,506.25,1.990625023841858,1.0214812755584717,2647.0
2026-09-08T10:50:00.000+08:00,190.54104614257812,11.980030059814453,9.729248046875,8.736594200134277,0.11709368228912354,381.6000061035156,1.8359999656677246,1.0240000486373901,2567.699951171875,506.25,1.990625023841858,1.0235000848770142,2647.0
2026-09-08T10:51:00.000+08:00,191.54420471191406,11.877246856689453,9.798828125,8.908995628356934,0.1142665222287178,381.3999938964844,1.8380000591278076,1.0199999809265137,2567.800048828125,506.25,1.990625023841858,1.0243076086044312,2647.0
2026-09-08T10:52:00.000+08:00,195.4779815673828,11.978099822998047,9.8056640625,8.713155746459961,0.11717913299798965,381.20001220703125,1.840000033378601,1.0210000276565552,2567.800048828125,506.25,1.990625023841858,1.0243076086044312,2647.0
2026-09-08T10:53:00.000+08:00,196.7290496826172,11.937301635742188,9.7294921875,8.16030216217041,0.12536299228668213,381.20001220703125,1.8309999704360962,1.0160000324249268,2567.800048828125,506.25,1.990625023841858,1.0198663473129272,2647.0
2026-09-08T10:54:00.000+08:00,196.52587890625,11.935604095458984,9.6533203125,8.4710111618042,0.1205286979675293,381.3999938964844,1.840000033378601,1.0230000019073486,2567.800048828125,506.25,1.990625023841858,1.0230963230133057,2647.0
2026-09-08T10:55:00.000+08:00,194.82647705078125,11.916126251220703,9.6806640625,8.081384658813477,0.12609225511550903,381.70001220703125,1.840000033378601,1.0230000019073486,2567.800048828125,506.25,1.990625023841858,1.026460886001587,2647.0
2026-09-08T10:56:00.000+08:00,198.89920043945312,11.923637390136719,9.694580078125,9.002103805541992,0.11341793090105057,381.70001220703125,1.8519999980926514,1.0240000486373901,2567.800048828125,506.25,1.990625023841858,1.02471125125885,2647.0
2026-09-08T10:57:00.000+08:00,195.1676025390625,11.901103973388672,9.6875,8.69083023071289,0.11805546283721924,381.5,1.8329999446868896,1.0180000066757202,2567.89990234375,506.25,1.990625023841858,1.0267300605773926,2647.0
2026-09-08T10:58:00.000+08:00,198.55792236328125,11.92788314819336,9.7294921875,8.518714904785156,0.11985376477241516,380.8999938964844,1.847000002861023,1.0199999809265137,2567.89990234375,506.25,1.990625023841858,1.0189242362976074,2647.0
2026-09-08T10:59:00.000+08:00,197.23143005371094,12.060794830322266,9.70849609375,8.210281372070312,0.12447807937860489,380.8999938964844,1.8420000076293945,1.0160000324249268,2567.89990234375,506.25,1.990625023841858,1.017309308052063,2647.0
2026-09-08T11:00:00.000+08:00,196.82875061035156,11.986244201660156,9.66015625,8.585430145263672,0.11857298016548157,380.29998779296875,1.840000033378601,1.0160000324249268,2567.89990234375,506.25,1.990625023841858,1.0171747207641602,2647.0
2026-09-08T11:01:00.000+08:00,194.12637329101562,12.110824584960938,9.6806640625,8.615750312805176,0.1179235652089119,381.20001220703125,1.8350000381469727,1.0160000324249268,2567.89990234375,506.25,1.990625023841858,1.018520474433899,2647.0
2026-09-08T11:02:00.000+08:00,193.1868896484375,12.05731201171875,9.8056640625,8.799116134643555,0.11512520909309387,381.5,1.843999981880188,1.0230000019073486,2567.89990234375,506.25,1.990625023841858,1.026326298713684,2647.0
2026-09-08T11:03:00.000+08:00,193.73219299316406,12.119041442871094,9.7431640625,9.353471755981445,0.10947806388139725,380.8999938964844,1.850000023841858,1.0219999551773071,2568.0,506.25,1.990625023841858,1.0177130699157715,2647.0
2026-09-08T11:04:00.000+08:00,189.81832885742188,12.09560775756836,9.72265625,8.601410865783691,0.11893397569656372,380.8999938964844,1.8420000076293945,1.0160000324249268,2568.0,506.25,1.990625023841858,1.020135521888733,2647.0
2026-09-08T11:05:00.000+08:00,191.56443786621094,12.095722198486328,9.659912109375,9.018173217773438,0.11332672089338303,381.29998779296875,1.850000023841858,1.024999976158142,2568.0,506.25,1.990625023841858,1.02471125125885,2647.0
2026-09-08T11:06:00.000+08:00,192.544189453125,12.130908966064453,9.784912109375,9.182195663452148,0.11064892262220383,381.5,1.8509999513626099,1.024999976158142,2568.0,506.25,1.990625023841858,1.0218850374221802,2647.0
2026-09-08T11:07:00.000+08:00,190.34352111816406,12.113121032714844,9.8056640625,9.169984817504883,0.11079626530408859,381.70001220703125,1.8450000286102295,1.0190000534057617,2568.0,506.25,1.990625023841858,1.0235000848770142,2647.0
2026-09-08T11:08:00.000+08:00,190.2342529296875,12.17242431640625,9.722412109375,9.236251831054688,0.11075921356678009,381.1000061035156,1.8509999513626099,1.0199999809265137,2568.0,506.25,1.990625023841858,1.0239038467407227,2647.0
2026-09-08T11:09:00.000+08:00,192.25564575195312,12.123790740966797,9.7919921875,8.725370407104492,0.11678586900234222,381.1000061035156,1.840000033378601,1.0169999599456787,2568.10009765625,506.25,1.990625023841858,1.0222887992858887,2647.0
2026-09-08T11:10:00.000+08:00,193.5899200439453,12.11508560180664,9.722412109375,9.410649299621582,0.10828159004449844,381.0,1.8359999656677246,1.0140000581741333,2568.10009765625,506.25,1.990625023841858,1.0205392837524414,2647.0
2026-09-08T11:11:00.000+08:00,193.2714385986328,12.086910247802734,9.6533203125,8.443854331970215,0.12079791724681854,381.3999938964844,1.8459999561309814,1.0199999809265137,2568.10009765625,506.25,1.990625023841858,1.0251150131225586,2647.0
2026-09-08T11:12:00.000+08:00,193.7916717529297,12.099376678466797,9.625,9.280716896057129,0.10936655849218369,381.20001220703125,1.8459999561309814,1.0190000534057617,2568.10009765625,506.25,1.990625023841858,1.0235000848770142,2647.0
2026-09-08T11:13:00.000+08:00,196.86595153808594,12.10885238647461,9.6533203125,9.365750312805176,0.10901422798633575,380.79998779296875,1.8370000123977661,1.0149999856948853,2568.10009765625,506.25,1.990625023841858,1.017309308052063,2647.0
2026-09-08T11:14:00.000+08:00,192.40574645996094,12.084335327148438,9.701416015625,9.002630233764648,0.11318914592266083,380.8999938964844,1.8380000591278076,1.0149999856948853,2568.10009765625,506.25,1.990625023841858,1.0197317600250244,2647.0
2026-09-08T11:15:00.000+08:00,193.73382568359375,12.060001373291016,9.6875,9.438862800598145,0.10785198211669922,381.29998779296875,1.843000054359436,1.0149999856948853,2568.199951171875,506.25,1.990625023841858,1.0198663473129272,2647.0
2026-09-08T11:16:00.000+08:00,196.52536010742188,12.040836334228516,9.6669921875,9.291728973388672,0.11075283586978912,381.3999938964844,1.8389999866485596,1.0180000066757202,2568.199951171875,506.25,1.990625023841858,1.0210776329040527,2647.0
2026-09-08T11:17:00.000+08:00,195.97171020507812,12.026153564453125,9.8681640625,8.569479942321777,0.11891036480665207,381.1000061035156,1.8459999561309814,1.0210000276565552,2568.199951171875,506.25,1.990625023841858,1.0198663473129272,2647.0
2026-09-08T11:18:00.000+08:00,195.89488220214844,12.014717102050781,9.6669921875,9.553462028503418,0.10739561915397644,380.5,1.8480000495910645,1.0180000066757202,2568.199951171875,506.25,1.990625023841858,1.0225579738616943,2647.0
2026-09-08T11:19:00.000+08:00,197.74285888671875,12.0247802734375,9.763916015625,8.79670238494873,0.11606621742248535,379.8999938964844,1.8279999494552612,1.0099999904632568,2568.199951171875,506.25,1.990625023841858,1.010983943939209,2647.0
2026-09-08T11:20:00.000+08:00,196.50437927246094,12.093215942382812,9.8408203125,9.177151679992676,0.11081869900226593,380.8999938964844,1.8250000476837158,1.0199999809265137,2568.300048828125,506.25,1.990625023841858,1.0210776329040527,2647.0
2026-09-08T11:21:00.000+08:00,194.9026641845703,12.100353240966797,9.798828125,8.74300765991211,0.11540650576353073,381.0,1.8350000381469727,1.0210000276565552,2568.300048828125,506.25,1.990625023841858,1.019327998161316,2647.0
2026-09-08T11:22:00.000+08:00,195.0110321044922,12.07156753540039,9.7431640625,8.796252250671387,0.11671916395425797,380.6000061035156,1.8279999494552612,1.0110000371932983,2568.300048828125,506.25,1.990625023841858,1.020135521888733,2647.0
2026-09-08T11:23:00.000+08:00,198.44863891601562,12.070980072021484,9.736328125,9.473488807678223,0.10777444392442703,380.8999938964844,1.8450000286102295,1.0230000019073486,2568.300048828125,506.25,1.990625023841858,1.018520474433899,2647.0
2026-09-08T11:24:00.000+08:00,193.99603271484375,12.098373413085938,9.694580078125,9.584799766540527,0.10694015771150589,381.1000061035156,1.840999960899353,1.0219999551773071,2568.300048828125,506.25,1.990625023841858,1.0202701091766357,2647.0
2026-09-08T11:25:00.000+08:00,196.2337646484375,12.08829116821289,9.722412109375,9.090012550354004,0.1119910478591919,380.5,1.8350000381469727,1.0180000066757202,2568.300048828125,506.25,1.990625023841858,1.020135521888733,2647.0
2026-09-08T11:26:00.000+08:00,194.04356384277344,12.103023529052734,9.6533203125,9.365038871765137,0.1087021604180336,380.6000061035156,1.8350000381469727,1.0110000371932983,2568.39990234375,506.25,1.990625023841858,1.0189242362976074,2647.0
2026-09-08T11:27:00.000+08:00,195.1927032470703,12.07080078125,9.6669921875,8.840420722961426,0.11515288800001144,380.79998779296875,1.8459999561309814,1.0199999809265137,2568.39990234375,506.25,1.990625023841858,1.0205392837524414,2647.0
2026-09-08T11:28:00.000+08:00,194.8594207763672,12.13119888305664,9.7919921875,9.471166610717773,0.10674503445625305,380.20001220703125,1.8459999561309814,1.0180000066757202,2568.39990234375,506.25,1.990625023841858,1.020135521888733,2647.0
2026-09-08T11:29:00.000+08:00,194.00729370117188,12.079479217529297,9.736328125,9.489424705505371,0.10685579478740692,381.0,1.840999960899353,1.0180000066757202,2568.39990234375,506.25,1.990625023841858,1.0198663473129272,2647.0
2026-09-08T11:30:00.000+08:00,195.6873321533203,12.070079803466797,9.722412109375,9.517316818237305,0.10696291923522949,381.29998779296875,1.8300000429153442,1.0160000324249268,2568.39990234375,506.25,1.990625023841858,1.02471125125885,2647.0
2026-09-08T11:31:00.000+08:00,196.63771057128906,12.096084594726562,9.75,9.489583969116211,0.10727550834417343,381.20001220703125,1.8569999933242798,1.0230000019073486,2568.39990234375,506.25,1.990625023841858,1.0230963230133057,2647.0
2026-09-08T11:32:00.000+08:00,195.61582946777344,12.065940856933594,9.632080078125,9.196520805358887,0.11091151088476181,380.29998779296875,1.8389999866485596,1.0149999856948853,2568.5,506.25,1.990625023841858,1.0155596733093262,2647.0
2026-09-08T11:33:00.000+08:00,197.69577026367188,12.074142456054688,9.625,9.111021041870117,0.1118425726890564,380.20001220703125,1.8350000381469727,1.0149999856948853,2568.5,506.25,1.990625023841858,1.0155596733093262,2648.0
2026-09-08T11:34:00.000+08:00,198.6987762451172,12.178485870361328,9.7431640625,9.595321655273438,0.10588493943214417,380.8999938964844,1.8519999980926514,1.0230000019073486,2568.5,506.25,1.990625023841858,1.025518774986267,2648.0
2026-09-08T11:35:00.000+08:00,196.7811279296875,12.093921661376953,9.625,9.408049583435059,0.10788633674383163,380.5,1.8589999675750732,1.0180000066757202,2568.5,506.25,1.990625023841858,1.0213466882705688,2648.0
2026-09-08T11:36:00.000+08:00,195.67076110839844,12.125259399414062,9.72265625,9.592634201049805,0.10685282200574875,380.70001220703125,1.8459999561309814,1.0190000534057617,2568.5,506.25,1.990625023841858,1.0181167125701904,2648.0
2026-09-08T11:37:00.000+08:00,194.24386596679688,12.12209701538086,9.7294921875,9.515316009521484,0.10656503587961197,380.70001220703125,1.843999981880188,1.0190000534057617,2568.5,506.25,1.990625023841858,1.0225579738616943,2648.0
2026-09-08T11:38:00.000+08:00,194.37217712402344,12.101531982421875,9.6533203125,9.292143821716309,0.10966253280639648,381.0,1.8420000076293945,1.0199999809265137,2568.60009765625,506.25,1.990625023841858,1.018520474433899,2648.0
2026-09-08T11:39:00.000+08:00,197.1357879638672,12.108673095703125,9.6181640625,9.231184959411621,0.11017004400491714,381.20001220703125,1.847000002861023,1.0199999809265137,2568.60009765625,506.25,1.990625023841858,1.0251150131225586,2648.0
2026-09-08T11:40:00.000+08:00,195.28848266601562,12.086963653564453,9.8056640625,9.486241340637207,0.10805122554302216,380.8999938964844,1.8459999561309814,1.0210000276565552,2568.60009765625,506.25,1.990625023841858,1.0287487506866455,2648.0
2026-09-08T11:41:00.000+08:00,196.69825744628906,12.055641174316406,9.736328125,9.70016098022461,0.10515289008617401,381.1000061035156,1.8559999465942383,1.0240000486373901,2568.60009765625,506.25,1.990625023841858,1.0214812755584717,2648.0
2026-09-08T11:42:00.000+08:00,197.1927947998047,12.046943664550781,9.66015625,8.863813400268555,0.11518744379281998,381.6000061035156,1.8459999561309814,1.0240000486373901,2568.60009765625,506.25,1.990625023841858,1.0260571241378784,2648.0
2026-09-08T11:43:00.000+08:00,200.87474060058594,12.095314025878906,9.701416015625,8.918344497680664,0.11470739543437958,381.5,1.8569999933242798,1.024999976158142,2568.60009765625,509.765625,1.990625023841858,1.026460886001587,2648.0
2026-09-08T11:44:00.000+08:00,197.95387268066406,12.089855194091797,9.736328125,8.961820602416992,0.11448566615581512,381.29998779296875,1.8630000352859497,1.0240000486373901,2568.699951171875,506.25,1.990625023841858,1.025518774986267,2648.0
2026-09-08T11:45:00.000+08:00,198.84115600585938,12.020511627197266,9.75,9.5388822555542,0.10745494067668915,381.20001220703125,1.8589999675750732,1.0260000228881836,2568.699951171875,506.25,1.990625023841858,1.027268409729004,2648.0
2026-09-08T11:46:00.000+08:00,198.24462890625,12.117164611816406,9.5908203125,9.528241157531738,0.10746999084949493,381.3999938964844,1.8480000495910645,1.0219999551773071,2568.699951171875,506.25,1.990625023841858,1.025518774986267,2648.0
2026-09-08T11:47:00.000+08:00,197.1027374267578,11.95843505859375,9.736328125,9.421188354492188,0.10879731923341751,381.20001220703125,1.843999981880188,1.0199999809265137,2568.699951171875,506.25,1.990625023841858,1.0235000848770142,2648.0
2026-09-08T11:48:00.000+08:00,198.90663146972656,12.083324432373047,9.798828125,9.193938255310059,0.11148650199174881,381.5,1.840999960899353,1.024999976158142,2568.699951171875,506.25,1.990625023841858,1.0260571241378784,2648.0
2026-09-08T11:49:00.000+08:00,199.95326232910156,12.088176727294922,9.784912109375,8.490135192871094,0.12049278616905212,381.70001220703125,1.8480000495910645,1.0260000228881836,2568.699951171875,509.765625,1.990625023841858,1.0310367345809937,2648.0
2026-09-08T11:50:00.000+08:00,195.8045196533203,12.116283416748047,9.72265625,8.875274658203125,0.11537671834230423,381.70001220703125,1.847000002861023,1.024999976158142,2568.800048828125,509.765625,1.990625023841858,1.0268646478652954,2648.0
2026-09-08T11:51:00.000+08:00,197.42703247070312,12.084224700927734,9.8056640625,9.205223083496094,0.11156709492206573,381.70001220703125,1.847000002861023,1.0240000486373901,2568.800048828125,509.765625,1.990625023841858,1.0280758142471313,2648.0
2026-09-08T11:52:00.000+08:00,197.4985809326172,12.019866943359375,9.6806640625,9.3797025680542,0.10938513278961182,381.70001220703125,1.8420000076293945,1.0219999551773071,2568.800048828125,506.25,1.990625023841858,1.0260571241378784,2648.0
2026-09-08T11:53:00.000+08:00,199.40187072753906,11.91287612915039,9.4931640625,9.481972694396973,0.10799440741539001,382.29998779296875,1.8489999771118164,1.0260000228881836,2568.800048828125,509.765625,1.990625023841858,1.0302292108535767,2648.0
2026-09-08T11:54:00.000+08:00,198.40789794921875,11.750335693359375,9.3681640625,9.77606201171875,0.10454107075929642,382.70001220703125,1.8619999885559082,1.0329999923706055,2568.800048828125,509.765625,1.990625023841858,1.032786250114441,2648.0
2026-09-08T11:55:00.000+08:00,197.0393524169922,11.77096939086914,9.39599609375,9.554170608520508,0.10770165920257568,382.70001220703125,1.8530000448226929,1.031000018119812,2568.800048828125,509.765625,1.990625023841858,1.033593773841858,2648.0
2026-09-08T11:56:00.000+08:00,202.75059509277344,11.84051513671875,9.423828125,9.583050727844238,0.1073770821094513,383.3999938964844,1.86899995803833,1.0399999618530273,2568.89990234375,509.765625,1.990625023841858,1.0353432893753052,2648.0
2026-09-08T11:57:00.000+08:00,201.02536010742188,11.809452056884766,9.361328125,9.443004608154297,0.10918135195970535,383.29998779296875,1.871999979019165,1.0399999618530273,2568.89990234375,509.765625,2.0289063453674316,1.0393807888031006,2648.0
2026-09-08T11:58:00.000+08:00,201.58343505859375,11.782268524169922,9.423828125,9.404436111450195,0.11037344485521317,383.3999938964844,1.8680000305175781,1.0369999408721924,2568.89990234375,509.765625,1.990625023841858,1.0365545749664307,2648.0
2026-09-08T11:59:00.000+08:00,203.8521270751953,11.844657897949219,9.47265625,9.901870727539062,0.10472769290208817,383.1000061035156,1.8489999771118164,1.0360000133514404,2568.89990234375,509.765625,1.990625023841858,1.034401297569275,2648.0
2026-09-08T12:00:00.000+08:00,200.8065948486328,11.78274154663086,9.47265625,9.487427711486816,0.10930254310369492,383.20001220703125,1.843999981880188,1.0299999713897705,2568.89990234375,509.765625,2.0289063453674316,1.0385732650756836,2648.0
2026-09-08T12:01:00.000+08:00,203.1883544921875,11.754474639892578,9.486083984375,9.58227252960205,0.10769888013601303,383.20001220703125,1.8650000095367432,1.0440000295639038,2569.0,509.765625,1.990625023841858,1.0349395275115967,2648.0
2026-09-08T12:02:00.000+08:00,201.29685974121094,11.691974639892578,9.4794921875,9.226428031921387,0.11185260117053986,383.8999938964844,1.86899995803833,1.0360000133514404,2569.0,509.765625,2.0289063453674316,1.0415340662002563,2648.0
2026-09-08T12:03:00.000+08:00,202.91835021972656,11.787582397460938,9.444580078125,9.186358451843262,0.11364676803350449,383.79998779296875,1.8799999952316284,1.0470000505447388,2569.0,509.765625,2.0289063453674316,1.0419378280639648,2648.0
2026-09-08T12:04:00.000+08:00,201.32164001464844,11.734794616699219,9.3681640625,9.057526588439941,0.11449041962623596,383.8999938964844,1.8669999837875366,1.0390000343322754,2569.0,509.765625,2.0289063453674316,1.040726661682129,2648.0
2026-09-08T12:05:00.000+08:00,202.1094207763672,11.732784271240234,9.395751953125,9.395672798156738,0.11079568415880203,383.6000061035156,1.8359999656677246,1.0369999408721924,2569.0,509.765625,2.0289063453674316,1.0369583368301392,2648.0
2026-09-08T12:06:00.000+08:00,202.13204956054688,11.719657897949219,9.472412109375,9.48633098602295,0.10987374931573868,383.6000061035156,1.8420000076293945,1.031000018119812,2569.0,509.765625,2.0289063453674316,1.040726661682129,2648.0
2026-09-08T12:07:00.000+08:00,202.16424560546875,11.665363311767578,9.4931640625,9.374274253845215,0.11051522195339203,383.5,1.8489999771118164,1.031000018119812,2569.10009765625,509.765625,1.990625023841858,1.0345358848571777,2648.0
2026-09-08T12:08:00.000+08:00,203.10189819335938,11.641632080078125,9.4931640625,9.078744888305664,0.11433298885822296,383.6000061035156,1.8489999771118164,1.0360000133514404,2569.10009765625,509.765625,2.0289063453674316,1.038169503211975,2648.0
2026-09-08T12:09:00.000+08:00,198.0959930419922,11.56668472290039,9.479248046875,8.62392807006836,0.11955109238624573,383.5,1.8539999723434448,1.0390000343322754,2569.10009765625,509.765625,2.0289063453674316,1.0393807888031006,2648.0
2026-09-08T12:10:00.000+08:00,198.91110229492188,11.589935302734375,9.375,8.59913158416748,0.12024470418691635,383.8999938964844,1.8480000495910645,1.0390000343322754,2569.10009765625,509.765625,2.0289063453674316,1.0419378280639648,2648.0
2026-09-08T12:11:00.000+08:00,203.71310424804688,11.592830657958984,9.4169921875,8.650397300720215,0.1194164827466011,384.3999938964844,1.8420000076293945,1.0410000085830688,2569.10009765625,509.765625,2.0289063453674316,1.0424761772155762,2648.0
2026-09-08T12:12:00.000+08:00,201.6298065185547,11.575565338134766,9.423828125,9.005402565002441,0.11526414006948471,384.0,1.843000054359436,1.0369999408721924,2569.10009765625,509.765625,2.0289063453674316,1.039111614227295,2648.0
2026-09-08T12:13:00.000+08:00,198.80740356445312,11.680404663085938,9.395751953125,8.928911209106445,0.1165875643491745,384.0,1.8669999837875366,1.0509999990463257,2569.199951171875,509.765625,2.0289063453674316,1.0471866130828857,2648.0
2026-09-08T12:14:00.000+08:00,200.0707550048828,11.575763702392578,9.45849609375,8.916266441345215,0.11630428582429886,384.20001220703125,1.871999979019165,1.0490000247955322,2569.199951171875,509.765625,2.0289063453674316,1.047724962234497,2648.0
2026-09-08T12:15:00.000+08:00,201.85658264160156,11.661994934082031,9.472412109375,8.981491088867188,0.11646172404289246,384.20001220703125,1.850000023841858,1.0360000133514404,2569.199951171875,509.765625,2.0289063453674316,1.0444949865341187,2648.0
2026-09-08T12:16:00.000+08:00,197.9499969482422,11.62640380859375,9.4375,8.70730209350586,0.1201290562748909,384.29998779296875,1.8580000400543213,1.0390000343322754,2569.199951171875,509.765625,2.0289063453674316,1.0448986291885376,2648.0
2026-09-08T12:17:00.000+08:00,199.1204376220703,11.66574478149414,9.4306640625,8.650591850280762,0.11976059526205063,384.1000061035156,1.8650000095367432,1.0429999828338623,2569.199951171875,509.765625,2.0289063453674316,1.0403228998184204,2648.0
2026-09-08T12:18:00.000+08:00,198.60450744628906,11.595539093017578,9.4658203125,8.977822303771973,0.11572962254285812,384.20001220703125,1.8489999771118164,1.034999966621399,2569.199951171875,509.765625,2.0289063453674316,1.038304090499878,2648.0
2026-09-08T12:19:00.000+08:00,196.4010009765625,11.658424377441406,9.375,8.394126892089844,0.12365788221359253,383.6000061035156,1.8580000400543213,1.0369999408721924,2569.300048828125,509.765625,2.0289063453674316,1.0369583368301392,2648.0
2026-09-08T12:20:00.000+08:00,200.26319885253906,11.66208267211914,9.423828125,8.462369918823242,0.12289701402187347,383.79998779296875,1.8609999418258667,1.0379999876022339,2569.300048828125,509.765625,1.990625023841858,1.038169503211975,2648.0
2026-09-08T12:21:00.000+08:00,196.75946044921875,11.641929626464844,9.486328125,8.940733909606934,0.11688078939914703,384.0,1.871999979019165,1.0460000038146973,2569.300048828125,509.765625,2.0289063453674316,1.0444949865341187,2648.0
2026-09-08T12:22:00.000+08:00,199.50514221191406,11.666244506835938,9.4794921875,8.979667663574219,0.11559448391199112,384.29998779296875,1.8569999933242798,1.0390000343322754,2569.300048828125,509.765625,2.0289063453674316,1.0419378280639648,2648.0
2026-09-08T12:23:00.000+08:00,199.4860076904297,11.67703628540039,9.375,8.531973838806152,0.1216600090265274,384.20001220703125,1.8600000143051147,1.0379999876022339,2569.300048828125,509.765625,2.0289063453674316,1.0404574871063232,2648.0
2026-09-08T12:24:00.000+08:00,201.74697875976562,11.643169403076172,9.41015625,8.89974594116211,0.11674490571022034,383.8999938964844,1.8569999933242798,1.0360000133514404,2569.300048828125,509.765625,2.0289063453674316,1.0403228998184204,2648.0
2026-09-08T12:25:00.000+08:00,204.51441955566406,11.653587341308594,9.388916015625,8.693943977355957,0.11939346045255661,383.70001220703125,1.8539999723434448,1.0360000133514404,2569.39990234375,509.765625,1.990625023841858,1.0387078523635864,2648.0
2026-09-08T12:26:00.000+08:00,204.64720153808594,11.661518096923828,9.4169921875,9.318559646606445,0.11106865853071213,384.1000061035156,1.8769999742507935,1.0529999732971191,2569.39990234375,509.765625,2.0289063453674316,1.05256986618042,2648.0
2026-09-08T12:27:00.000+08:00,206.1506805419922,11.506805419921875,9.45849609375,8.958447456359863,0.11575666815042496,384.20001220703125,1.850000023841858,1.034000039100647,2569.39990234375,509.765625,1.990625023841858,1.0387078523635864,2648.0
2026-09-08T12:28:00.000+08:00,204.55137634277344,11.653877258300781,9.41015625,8.96318531036377,0.11647644639015198,384.20001220703125,1.8539999723434448,1.0369999408721924,2569.39990234375,509.765625,2.0289063453674316,1.0436874628067017,2648.0
2026-09-08T12:29:00.000+08:00,204.3607177734375,11.64251708984375,9.4658203125,8.305418968200684,0.1252194494009018,384.1000061035156,1.8539999723434448,1.0390000343322754,2569.39990234375,509.765625,2.0289063453674316,1.040726661682129,2648.0
2026-09-08T12:30:00.000+08:00,203.90667724609375,11.592174530029297,9.444580078125,8.75637149810791,0.11854225397109985,384.5,1.8609999418258667,1.0429999828338623,2569.5,509.765625,2.0289063453674316,1.0416686534881592,2648.0
2026-09-08T12:31:00.000+08:00,205.98924255371094,11.716064453125,9.5,9.098237037658691,0.11419794708490372,384.3999938964844,1.8589999675750732,1.0360000133514404,2569.5,509.765625,1.990625023841858,1.036285400390625,2649.0
2026-09-08T12:32:00.000+08:00,205.23605346679688,11.694019317626953,9.66015625,8.97912883758545,0.11615826189517975,384.20001220703125,1.8530000448226929,1.0379999876022339,2569.5,509.765625,2.0289063453674316,1.0436874628067017,2649.0
2026-09-08T12:33:00.000+08:00,202.46868896484375,11.725471496582031,9.611328125,8.6005277633667,0.120457723736763,383.70001220703125,1.8559999465942383,1.0360000133514404,2569.5,509.765625,2.0289063453674316,1.039919137954712,2649.0
2026-09-08T12:34:00.000+08:00,201.99693298339844,11.734260559082031,9.583251953125,8.493846893310547,0.1225593090057373,383.3999938964844,1.8459999561309814,1.034999966621399,2569.5,509.765625,1.990625023841858,1.0331900119781494,2649.0
2026-09-08T12:35:00.000+08:00,203.91455078125,11.726940155029297,9.611328125,8.594128608703613,0.12066376954317093,384.20001220703125,1.843999981880188,1.0390000343322754,2569.5,509.765625,2.0289063453674316,1.0400537252426147,2649.0
2026-09-08T12:36:00.000+08:00,202.2951202392578,11.651985168457031,9.6181640625,8.393034934997559,0.12331653386354446,384.5,1.8480000495910645,1.0429999828338623,2569.60009765625,509.765625,2.0289063453674316,1.0458407402038574,2649.0
2026-09-08T12:37:00.000+08:00,201.74728393554688,11.742481231689453,9.611328125,8.427949905395508,0.12328027933835983,384.1000061035156,1.8509999513626099,1.0420000553131104,2569.60009765625,509.765625,2.0289063453674316,1.0448986291885376,2649.0
2026-09-08T12:38:00.000+08:00,202.62744140625,11.698959350585938,9.5625,8.462770462036133,0.12336385250091553,384.1000061035156,1.8519999980926514,1.0390000343322754,2569.60009765625,509.765625,2.0289063453674316,1.0432837009429932,2649.0
2026-09-08T12:39:00.000+08:00,202.64073181152344,11.680564880371094,9.597412109375,8.687789916992188,0.1199384406208992,384.0,1.8580000400543213,1.0460000038146973,2569.60009765625,509.765625,2.0289063453674316,1.0473212003707886,2649.0
2026-09-08T12:40:00.000+08:00,201.80300903320312,11.710716247558594,9.645751953125,8.663880348205566,0.1199231743812561,384.3999938964844,1.8539999723434448,1.0420000553131104,2569.60009765625,509.765625,2.0289063453674316,1.0428799390792847,2649.0
2026-09-08T12:41:00.000+08:00,199.38412475585938,11.7025146484375,9.673828125,8.40406608581543,0.1235116496682167,384.1000061035156,1.8580000400543213,1.0440000295639038,2569.60009765625,509.765625,2.0289063453674316,1.0436874628067017,2649.0
