timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-08T16:00:00.000+08:00,205.0121307373047,11.63962173461914,9.5556640625,8.766711235046387,0.11874464899301529,384.79998779296875,1.847000002861023,1.0399999618530273,2573.10009765625,513.28125,2.0289063453674316,1.0438220500946045,2652.0
2026-09-08T16:01:00.000+08:00,206.6390380859375,11.68524169921875,9.423828125,8.375631332397461,0.12333399057388306,384.8999938964844,1.86899995803833,1.0549999475479126,2573.10009765625,513.28125,2.0289063453674316,1.0508203506469727,2652.0
2026-09-08T16:02:00.000+08:00,202.1488037109375,11.56814956665039,9.486328125,8.804280281066895,0.11812435835599899,385.0,1.8539999723434448,1.0440000295639038,2573.10009765625,513.28125,2.0289063453674316,1.043418288230896,2652.0
2026-09-08T16:03:00.000+08:00,199.9553680419922,11.612239837646484,9.47265625,8.95030689239502,0.11642058938741684,385.0,1.8559999465942383,1.0449999570846558,2573.10009765625,513.28125,2.0289063453674316,1.0471866130828857,2652.0
2026-09-08T16:04:00.000+08:00,203.2506103515625,11.755428314208984,9.694580078125,8.75279712677002,0.11939041316509247,384.8999938964844,1.8580000400543213,1.0440000295639038,2573.10009765625,513.28125,2.0289063453674316,1.0446295738220215,2652.0
2026-09-08T16:05:00.000+08:00,204.7229461669922,11.809520721435547,9.597412109375,8.690892219543457,0.11966550350189209,385.0,1.8600000143051147,1.0470000505447388,2573.10009765625,513.28125,2.0289063453674316,1.0471866130828857,2652.0
2026-09-08T16:06:00.000+08:00,201.75802612304688,11.809818267822266,9.58349609375,8.51307487487793,0.122517429292202,385.0,1.8530000448226929,1.0440000295639038,2573.199951171875,513.28125,2.0289063453674316,1.0496090650558472,2652.0
2026-09-08T16:07:00.000+08:00,201.37461853027344,11.758777618408203,9.6669921875,8.544771194458008,0.12253107875585556,385.0,1.8650000095367432,1.0449999570846558,2573.199951171875,513.28125,2.0289063453674316,1.0463790893554688,2652.0
2026-09-08T16:08:00.000+08:00,201.81910705566406,11.855594635009766,9.576416015625,8.914949417114258,0.11710666120052338,385.1000061035156,1.8619999885559082,1.0420000553131104,2573.199951171875,513.28125,2.0289063453674316,1.0463790893554688,2652.0
2026-09-08T16:09:00.000+08:00,204.11940002441406,11.856792449951172,9.6181640625,8.880651473999023,0.11710852384567261,385.0,1.8650000095367432,1.0449999570846558,2573.199951171875,513.28125,2.0289063453674316,1.0475903749465942,2652.0
2026-09-08T16:10:00.000+08:00,201.76800537109375,11.868362426757812,9.611328125,8.795208930969238,0.1184735968708992,384.79998779296875,1.8630000352859497,1.0410000085830688,2573.199951171875,513.28125,2.0289063453674316,1.0483977794647217,2652.0
2026-09-08T16:11:00.000+08:00,201.46746826171875,11.856494903564453,9.5908203125,8.731528282165527,0.1196812242269516,385.0,1.8650000095367432,1.0429999828338623,2573.199951171875,513.28125,2.0289063453674316,1.0451678037643433,2652.0
2026-09-08T16:12:00.000+08:00,199.8778076171875,11.817432403564453,9.659912109375,8.950995445251465,0.11685851216316223,384.8999938964844,1.8569999933242798,1.0390000343322754,2573.300048828125,513.28125,2.0289063453674316,1.0471866130828857,2652.0
2026-09-08T16:13:00.000+08:00,197.8783416748047,11.829479217529297,9.72265625,8.902656555175781,0.11659441143274307,385.1000061035156,1.8589999675750732,1.0449999570846558,2573.300048828125,513.28125,2.0289063453674316,1.0451678037643433,2652.0
2026-09-08T16:14:00.000+08:00,199.20484924316406,11.82870864868164,9.66015625,8.593315124511719,0.12125704437494278,385.20001220703125,1.8630000352859497,1.0479999780654907,2573.300048828125,513.28125,2.0289063453674316,1.0475903749465942,2652.0
2026-09-08T16:15:00.000+08:00,197.9919891357422,11.805274963378906,9.6044921875,8.386238098144531,0.124131940305233,385.29998779296875,1.8600000143051147,1.0449999570846558,2573.300048828125,513.28125,2.0289063453674316,1.0467828512191772,2652.0
2026-09-08T16:16:00.000+08:00,200.03392028808594,11.789031982421875,9.64599609375,9.050433158874512,0.11513261497020721,385.29998779296875,1.8639999628067017,1.0460000038146973,2573.300048828125,513.28125,2.0289063453674316,1.0492053031921387,2652.0
2026-09-08T16:17:00.000+08:00,199.8480682373047,11.742774963378906,9.6181640625,8.30724048614502,0.12567350268363953,385.0,1.8580000400543213,1.0460000038146973,2573.39990234375,513.28125,2.0289063453674316,1.0451678037643433,2652.0
2026-09-08T16:18:00.000+08:00,202.39230346679688,11.810184478759766,9.7158203125,8.605814933776855,0.1215457171201706,385.20001220703125,1.8680000305175781,1.0499999523162842,2573.39990234375,513.28125,2.0289063453674316,1.0451678037643433,2652.0
2026-09-08T16:19:00.000+08:00,205.2855987548828,11.778419494628906,9.78515625,8.291421890258789,0.12651629745960236,385.0,1.8609999418258667,1.0440000295639038,2573.39990234375,513.28125,2.0289063453674316,1.0463790893554688,2652.0
2026-09-08T16:20:00.000+08:00,205.2329864501953,11.781837463378906,9.604248046875,8.174331665039062,0.1274721920490265,384.70001220703125,1.8630000352859497,1.0440000295639038,2573.39990234375,513.28125,2.0289063453674316,1.051762342453003,2652.0
2026-09-08T16:21:00.000+08:00,206.59906005859375,11.782611846923828,9.638916015625,8.20126724243164,0.12729740142822266,385.0,1.8619999885559082,1.0540000200271606,2573.39990234375,513.28125,2.0289063453674316,1.0500128269195557,2652.0
2026-09-08T16:22:00.000+08:00,205.0372314453125,11.83343505859375,9.729248046875,9.021533966064453,0.11572311073541641,384.79998779296875,1.843999981880188,1.0410000085830688,2573.39990234375,513.28125,2.0289063453674316,1.0475903749465942,2653.0
2026-09-08T16:23:00.000+08:00,203.6962432861328,11.782814025878906,9.694580078125,8.830866813659668,0.11867465078830719,385.20001220703125,1.8539999723434448,1.0460000038146973,2573.5,513.28125,2.0289063453674316,1.051762342453003,2653.0
2026-09-08T16:24:00.000+08:00,203.51458740234375,11.79742431640625,9.7294921875,8.496664047241211,0.12298943847417831,385.20001220703125,1.8550000190734863,1.0499999523162842,2573.5,513.28125,2.0289063453674316,1.0475903749465942,2653.0
2026-09-08T16:25:00.000+08:00,203.64837646484375,11.720111846923828,9.659912109375,8.641961097717285,0.12103734910488129,385.0,1.8530000448226929,1.0470000505447388,2573.5,513.28125,2.0289063453674316,1.0496090650558472,2653.0
2026-09-08T16:26:00.000+08:00,204.07064819335938,11.846805572509766,9.72265625,8.011621475219727,0.13130924105644226,385.1000061035156,1.8480000495910645,1.0449999570846558,2573.5,513.28125,2.0289063453674316,1.0488015413284302,2653.0
2026-09-08T16:27:00.000+08:00,203.06813049316406,11.77579116821289,9.694580078125,8.300795555114746,0.1258915513753891,384.70001220703125,1.8489999771118164,1.0449999570846558,2573.5,513.28125,2.0289063453674316,1.0478595495224,2653.0
2026-09-08T16:28:00.000+08:00,199.4767303466797,11.781524658203125,9.576416015625,8.03451919555664,0.13006378710269928,384.79998779296875,1.8580000400543213,1.0440000295639038,2573.5,513.28125,2.0289063453674316,1.045436978340149,2653.0
2026-09-08T16:29:00.000+08:00,202.02468872070312,11.691425323486328,9.736328125,8.362594604492188,0.12484163790941238,384.70001220703125,1.8459999561309814,1.0399999618530273,2573.60009765625,513.28125,2.0289063453674316,1.045436978340149,2653.0
2026-09-08T16:30:00.000+08:00,202.47056579589844,11.774303436279297,9.708251953125,8.738529205322266,0.11935646831989288,384.8999938964844,1.840999960899353,1.0410000085830688,2573.60009765625,513.28125,2.0289063453674316,1.0459753274917603,2653.0
2026-09-08T16:31:00.000+08:00,207.0778045654297,11.707160949707031,9.5625,8.309532165527344,0.12599988281726837,384.70001220703125,1.8380000591278076,1.0379999876022339,2573.60009765625,513.28125,2.0289063453674316,1.0413994789123535,2653.0
2026-09-08T16:32:00.000+08:00,206.97862243652344,11.757694244384766,9.6669921875,8.463902473449707,0.12358365207910538,385.1000061035156,1.8739999532699585,1.0460000038146973,2573.60009765625,513.28125,2.0289063453674316,1.0606448650360107,2653.0
2026-09-08T16:33:00.000+08:00,207.9190673828125,11.731391906738281,9.666748046875,8.43738079071045,0.12373507767915726,384.79998779296875,1.843999981880188,1.0399999618530273,2573.60009765625,513.28125,2.0289063453674316,1.0478595495224,2653.0
2026-09-08T16:34:00.000+08:00,207.9722442626953,11.74593734741211,9.541748046875,8.62712574005127,0.12124548107385635,384.79998779296875,1.843999981880188,1.0429999828338623,2573.699951171875,513.28125,2.0289063453674316,1.042610764503479,2653.0
2026-09-08T16:35:00.000+08:00,206.82708740234375,11.711116790771484,9.58349609375,8.472686767578125,0.12321947515010834,385.29998779296875,1.8420000076293945,1.0429999828338623,2573.699951171875,513.28125,2.0289063453674316,1.0451678037643433,2653.0
2026-09-08T16:36:00.000+08:00,205.2974090576172,11.633590698242188,9.6669921875,8.943059921264648,0.11662674695253372,385.20001220703125,1.847000002861023,1.0440000295639038,2573.699951171875,513.28125,2.0289063453674316,1.0471866130828857,2653.0
2026-09-08T16:37:00.000+08:00,204.4008331298828,11.656524658203125,9.6181640625,8.628702163696289,0.1209915429353714,385.20001220703125,1.8519999980926514,1.0440000295639038,2573.699951171875,513.28125,2.0289063453674316,1.0463790893554688,2653.0
2026-09-08T16:38:00.000+08:00,206.40707397460938,11.625259399414062,9.66015625,8.48049259185791,0.12310605496168137,385.29998779296875,1.8509999513626099,1.0460000038146973,2573.699951171875,513.28125,2.0289063453674316,1.0446295738220215,2653.0
2026-09-08T16:39:00.000+08:00,206.04248046875,11.63119888305664,9.75,8.16261100769043,0.12728770077228546,385.20001220703125,1.8420000076293945,1.0460000038146973,2573.699951171875,513.28125,2.0289063453674316,1.0446295738220215,2653.0
2026-09-08T16:40:00.000+08:00,209.13885498046875,11.683036804199219,9.604248046875,8.302547454833984,0.12526275217533112,385.3999938964844,1.843999981880188,1.0429999828338623,2573.800048828125,513.28125,2.0289063453674316,1.0451678037643433,2653.0
2026-09-08T16:41:00.000+08:00,208.78704833984375,11.636642456054688,9.6806640625,8.333524703979492,0.1255171298980713,385.20001220703125,1.843999981880188,1.0410000085830688,2573.800048828125,513.28125,2.0289063453674316,1.0483977794647217,2653.0
2026-09-08T16:42:00.000+08:00,212.32785034179688,11.632877349853516,9.72265625,8.674016952514648,0.12059003859758377,385.5,1.8530000448226929,1.0490000247955322,2573.800048828125,513.28125,2.0289063453674316,1.0492053031921387,2653.0
2026-09-08T16:43:00.000+08:00,213.1123809814453,11.70370864868164,9.6669921875,8.327556610107422,0.12536689639091492,385.3999938964844,1.8480000495910645,1.0449999570846558,2573.800048828125,513.28125,2.0289063453674316,1.051762342453003,2653.0
2026-09-08T16:44:00.000+08:00,209.1719207763672,11.635169982910156,9.597412109375,7.986621379852295,0.13134464621543884,385.5,1.8680000305175781,1.0579999685287476,2573.800048828125,513.28125,2.0289063453674316,1.0607794523239136,2653.0
2026-09-08T16:45:00.000+08:00,203.65516662597656,11.746528625488281,9.507080078125,8.590688705444336,0.12129411846399307,385.3999938964844,1.8459999561309814,1.0420000553131104,2573.800048828125,513.28125,2.0289063453674316,1.0451678037643433,2653.0
2026-09-08T16:46:00.000+08:00,206.43959045410156,11.636554718017578,9.548828125,8.770610809326172,0.11926192790269852,385.6000061035156,1.8569999933242798,1.0460000038146973,2573.89990234375,513.28125,2.0289063453674316,1.0479941368103027,2653.0
2026-09-08T16:47:00.000+08:00,206.36585998535156,11.671871185302734,9.5419921875,8.658624649047852,0.12091989815235138,385.5,1.8530000448226929,1.0440000295639038,2573.89990234375,513.28125,2.0289063453674316,1.053377389907837,2653.0
2026-09-08T16:48:00.000+08:00,208.55824279785156,11.655349731445312,9.6044921875,8.703842163085938,0.12017681449651718,385.70001220703125,1.8569999933242798,1.0490000247955322,2573.89990234375,513.28125,2.0289063453674316,1.0509549379348755,2653.0
2026-09-08T16:49:00.000+08:00,208.97283935546875,11.64694595336914,9.534912109375,8.93936824798584,0.11656304448843002,385.6000061035156,1.8639999628067017,1.0499999523162842,2573.89990234375,513.28125,2.0289063453674316,1.04974365234375,2653.0
2026-09-08T16:50:00.000+08:00,207.40577697753906,11.664642333984375,9.625,8.43966007232666,0.12417562305927277,385.5,1.8589999675750732,1.0499999523162842,2573.89990234375,513.28125,2.067187547683716,1.064009428024292,2653.0
2026-09-08T16:51:00.000+08:00,207.49929809570312,11.661087036132812,9.59765625,8.333889961242676,0.12611158192157745,385.70001220703125,1.86899995803833,1.0499999523162842,2573.89990234375,513.28125,2.0289063453674316,1.048936128616333,2653.0
2026-09-08T16:52:00.000+08:00,209.74562072753906,11.621910095214844,9.673828125,8.386929512023926,0.12519480288028717,385.8999938964844,1.8660000562667847,1.0509999990463257,2574.0,513.28125,2.0289063453674316,1.0518969297409058,2653.0
2026-09-08T16:53:00.000+08:00,208.53652954101562,11.651397705078125,9.6044921875,8.711442947387695,0.12030153721570969,385.79998779296875,1.8680000305175781,1.0479999780654907,2574.0,513.28125,2.0289063453674316,1.048128604888916,2653.0
2026-09-08T16:54:00.000+08:00,206.71554565429688,11.6400146484375,9.6806640625,8.124236106872559,0.1292429268360138,385.5,1.86899995803833,1.0449999570846558,2574.0,513.28125,2.0289063453674316,1.04974365234375,2653.0
2026-09-08T16:55:00.000+08:00,206.22520446777344,11.611244201660156,9.6806640625,8.22484016418457,0.1279052197933197,385.70001220703125,1.8650000095367432,1.0449999570846558,2574.0,513.28125,2.0289063453674316,1.048936128616333,2653.0
2026-09-08T16:56:00.000+08:00,206.83990478515625,11.675235748291016,9.53515625,8.041092872619629,0.13057926297187805,385.20001220703125,1.8559999465942383,1.0429999828338623,2574.0,513.28125,2.0289063453674316,1.0512241125106812,2653.0
2026-09-08T16:57:00.000+08:00,207.45230102539062,11.62112045288086,9.6044921875,7.8742499351501465,0.13309204578399658,385.3999938964844,1.8580000400543213,1.0460000038146973,2574.10009765625,513.28125,2.0289063453674316,1.051762342453003,2653.0
2026-09-08T16:58:00.000+08:00,208.24191284179688,11.617668151855469,9.632080078125,8.362848281860352,0.12471827119588852,385.5,1.8609999418258667,1.0529999732971191,2574.10009765625,513.28125,2.0289063453674316,1.051358699798584,2653.0
2026-09-08T16:59:00.000+08:00,207.83216857910156,11.531234741210938,9.58349609375,7.839164733886719,0.1330498903989792,385.6000061035156,1.8559999465942383,1.0470000505447388,2574.10009765625,513.28125,2.0289063453674316,1.050551176071167,2653.0
2026-09-08T17:00:00.000+08:00,210.4810791015625,11.496028900146484,9.479248046875,8.063530921936035,0.13058795034885406,385.79998779296875,1.8600000143051147,1.0520000457763672,2574.10009765625,513.28125,2.0289063453674316,1.0523006916046143,2653.0
2026-09-08T17:01:00.000+08:00,214.55062866210938,11.457160949707031,9.59765625,8.610502243041992,0.12147955596446991,386.1000061035156,1.8569999933242798,1.0509999990463257,2574.10009765625,513.28125,2.0289063453674316,1.0527044534683228,2653.0
2026-09-08T17:02:00.000+08:00,212.6058807373047,11.459259033203125,9.4931640625,8.913909912109375,0.11801779270172119,386.0,1.8589999675750732,1.055999994277954,2574.10009765625,513.28125,2.0289063453674316,1.0539157390594482,2653.0
2026-09-08T17:03:00.000+08:00,211.68701171875,11.488323211669922,9.520751953125,8.121459007263184,0.1294102519750595,386.29998779296875,1.8849999904632568,1.069000005722046,2574.199951171875,513.28125,2.067187547683716,1.0680469274520874,2653.0
2026-09-08T17:04:00.000+08:00,207.26364135742188,11.558036804199219,9.58349609375,8.117853164672852,0.12996047735214233,386.20001220703125,1.8619999885559082,1.0509999990463257,2574.199951171875,513.28125,2.0289063453674316,1.057684063911438,2653.0
2026-09-08T17:05:00.000+08:00,210.54095458984375,11.480705261230469,9.5283203125,7.833756446838379,0.13646070659160614,385.8999938964844,1.8559999465942383,1.0499999523162842,2574.199951171875,513.28125,2.0289063453674316,1.0523006916046143,2653.0
2026-09-08T17:06:00.000+08:00,212.35476684570312,11.46249771118164,9.6533203125,7.847995281219482,0.13404697179794312,386.0,1.8480000495910645,1.0499999523162842,2574.199951171875,513.28125,2.0289063453674316,1.0539157390594482,2653.0
2026-09-08T17:07:00.000+08:00,211.34432983398438,11.426246643066406,9.3408203125,8.186997413635254,0.12825214862823486,385.8999938964844,1.8530000448226929,1.0509999990463257,2574.199951171875,513.28125,2.0289063453674316,1.0510895252227783,2653.0
2026-09-08T17:08:00.000+08:00,209.6431427001953,11.261405944824219,9.3681640625,7.587551593780518,0.13838456571102142,385.8999938964844,1.8609999418258667,1.0549999475479126,2574.199951171875,513.28125,2.0289063453674316,1.0584914684295654,2653.0
2026-09-08T17:09:00.000+08:00,214.4661865234375,11.200927734375,9.347412109375,8.344032287597656,0.12619797885417938,385.6000061035156,1.8489999771118164,1.0490000247955322,2574.300048828125,513.28125,2.0289063453674316,1.050551176071167,2653.0
2026-09-08T17:10:00.000+08:00,209.0806884765625,11.133041381835938,9.319580078125,8.021671295166016,0.13102006912231445,385.79998779296875,1.8660000562667847,1.0549999475479126,2574.300048828125,513.28125,2.0289063453674316,1.0564727783203125,2653.0
2026-09-08T17:11:00.000+08:00,211.82861328125,11.140796661376953,9.229248046875,8.023158073425293,0.130746528506279,385.70001220703125,1.8580000400543213,1.0520000457763672,2574.300048828125,513.28125,2.0289063453674316,1.0547232627868652,2653.0
2026-09-08T17:12:00.000+08:00,209.85092163085938,11.143836975097656,9.28515625,7.752538204193115,0.13518153131008148,385.8999938964844,1.8530000448226929,1.0499999523162842,2574.300048828125,513.28125,2.0289063453674316,1.0510895252227783,2653.0
2026-09-08T17:13:00.000+08:00,208.4255828857422,11.202957153320312,9.284912109375,7.917929172515869,0.13336820900440216,385.79998779296875,1.8519999980926514,1.0499999523162842,2574.300048828125,513.28125,2.0289063453674316,1.0555306673049927,2653.0
2026-09-08T17:14:00.000+08:00,211.24815368652344,11.26113510131836,9.3681640625,7.790517330169678,0.13477922976016998,385.8999938964844,1.8509999513626099,1.0479999780654907,2574.300048828125,513.28125,2.0289063453674316,1.048936128616333,2653.0
2026-09-08T17:15:00.000+08:00,207.7532958984375,11.23834228515625,9.2431640625,7.906336784362793,0.13293135166168213,385.8999938964844,1.8669999837875366,1.0529999732971191,2574.39990234375,513.28125,2.0289063453674316,1.0493398904800415,2653.0
2026-09-08T17:16:00.000+08:00,208.7054443359375,11.339454650878906,9.34765625,7.727928638458252,0.13509441912174225,385.70001220703125,1.8519999980926514,1.0449999570846558,2574.39990234375,513.28125,2.0289063453674316,1.051358699798584,2653.0
2026-09-08T17:17:00.000+08:00,209.5913848876953,11.281051635742188,9.222412109375,8.549027442932129,0.12282098829746246,385.79998779296875,1.8580000400543213,1.0470000505447388,2574.39990234375,513.28125,2.0289063453674316,1.048936128616333,2653.0
2026-09-08T17:18:00.000+08:00,204.52801513671875,11.25689697265625,9.423828125,8.082891464233398,0.1296565681695938,385.8999938964844,1.8619999885559082,1.0529999732971191,2574.39990234375,513.28125,2.0289063453674316,1.0617214441299438,2653.0
2026-09-08T17:19:00.000+08:00,203.314208984375,11.253868103027344,9.2919921875,8.280400276184082,0.12644316256046295,385.79998779296875,1.8619999885559082,1.0479999780654907,2574.39990234375,513.28125,2.0289063453674316,1.047724962234497,2654.0
2026-09-08T17:20:00.000+08:00,204.30357360839844,11.269111633300781,9.28515625,7.899703502655029,0.1329163759946823,385.70001220703125,1.8619999885559082,1.0479999780654907,2574.5,513.28125,2.0289063453674316,1.047724962234497,2654.0
2026-09-08T17:21:00.000+08:00,205.46475219726562,11.302200317382812,9.298583984375,8.107595443725586,0.12913817167282104,385.79998779296875,1.8609999418258667,1.0460000038146973,2574.5,513.28125,2.0289063453674316,1.047724962234497,2654.0
2026-09-08T17:22:00.000+08:00,206.39813232421875,11.297588348388672,9.3408203125,8.655591011047363,0.12061567604541779,385.70001220703125,1.8559999465942383,1.0490000247955322,2574.5,513.28125,2.0289063453674316,1.04974365234375,2654.0
2026-09-08T17:23:00.000+08:00,205.17404174804688,11.293426513671875,9.25,8.453980445861816,0.12420184910297394,385.70001220703125,1.8539999723434448,1.0509999990463257,2574.5,513.28125,2.0289063453674316,1.0521661043167114,2654.0
2026-09-08T17:24:00.000+08:00,201.05543518066406,11.36935806274414,9.4306640625,7.805913925170898,0.1340009570121765,385.6000061035156,1.8539999723434448,1.0460000038146973,2574.5,513.28125,2.0289063453674316,1.0479941368103027,2654.0
2026-09-08T17:25:00.000+08:00,201.64356994628906,11.358821868896484,9.222412109375,8.301520347595215,0.12588055431842804,385.8999938964844,1.8589999675750732,1.0470000505447388,2574.5,513.28125,2.0289063453674316,1.0465136766433716,2654.0
2026-09-08T17:26:00.000+08:00,205.2527313232422,11.335861206054688,9.284912109375,7.887716293334961,0.13223092257976532,385.6000061035156,1.847000002861023,1.0460000038146973,2574.60009765625,513.28125,2.0289063453674316,1.0492053031921387,2654.0
2026-09-08T17:27:00.000+08:00,207.43202209472656,11.309818267822266,9.2783203125,8.9105863571167,0.11738845705986023,385.79998779296875,1.8539999723434448,1.0490000247955322,2574.60009765625,513.28125,2.0289063453674316,1.0501474142074585,2654.0
2026-09-08T17:28:00.000+08:00,207.5552215576172,11.306941986083984,9.3544921875,8.393381118774414,0.12462200969457626,385.79998779296875,1.8480000495910645,1.0440000295639038,2574.60009765625,513.28125,2.0289063453674316,1.05256986618042,2654.0
2026-09-08T17:29:00.000+08:00,209.28724670410156,11.27471923828125,9.3681640625,8.233354568481445,0.12716566026210785,385.70001220703125,1.850000023841858,1.0440000295639038,2574.60009765625,513.28125,2.0289063453674316,1.0471866130828857,2654.0
2026-09-08T17:30:00.000+08:00,209.7191162109375,11.26150131225586,9.291748046875,8.124310493469238,0.12936483323574066,386.0,1.8519999980926514,1.0509999990463257,2574.60009765625,513.28125,2.0289063453674316,1.0501474142074585,2654.0
2026-09-08T17:31:00.000+08:00,211.35972595214844,11.266517639160156,9.3544921875,7.995400428771973,0.13057507574558258,385.6000061035156,1.847000002861023,1.0399999618530273,2574.60009765625,513.28125,2.0289063453674316,1.051762342453003,2654.0
2026-09-08T17:32:00.000+08:00,211.94764709472656,11.326351165771484,9.4794921875,8.226778984069824,0.12690263986587524,385.5,1.8519999980926514,1.0529999732971191,2574.699951171875,513.28125,2.0289063453674316,1.0488015413284302,2654.0
2026-09-08T17:33:00.000+08:00,212.188720703125,11.372535705566406,9.3681640625,8.049790382385254,0.12969282269477844,385.6000061035156,1.843999981880188,1.0440000295639038,2574.699951171875,513.28125,2.0289063453674316,1.0455715656280518,2654.0
2026-09-08T17:34:00.000+08:00,213.5848388671875,11.31735610961914,9.4306640625,8.023541450500488,0.13123880326747894,385.70001220703125,1.8530000448226929,1.0499999523162842,2574.699951171875,513.28125,2.0289063453674316,1.05256986618042,2654.0
2026-09-08T17:35:00.000+08:00,215.54774475097656,11.373893737792969,9.409912109375,8.425200462341309,0.12415134906768799,385.6000061035156,1.840000033378601,1.0449999570846558,2574.699951171875,513.28125,2.0289063453674316,1.04974365234375,2654.0
2026-09-08T17:36:00.000+08:00,215.8641357421875,11.30615234375,9.257080078125,8.71777057647705,0.12044363468885422,385.6000061035156,1.8650000095367432,1.059999942779541,2574.699951171875,513.28125,2.0289063453674316,1.0509549379348755,2654.0
2026-09-08T17:37:00.000+08:00,214.45602416992188,11.290245056152344,9.326416015625,7.976489067077637,0.13113538920879364,385.6000061035156,1.840000033378601,1.0460000038146973,2574.800048828125,513.28125,2.0289063453674316,1.0467828512191772,2654.0
2026-09-08T17:38:00.000+08:00,209.4369354248047,11.266185760498047,9.4794921875,8.053553581237793,0.1293838769197464,385.6000061035156,1.840999960899353,1.0470000505447388,2574.800048828125,513.28125,2.0289063453674316,1.0455715656280518,2654.0
2026-09-08T17:39:00.000+08:00,213.19569396972656,11.28708267211914,9.4169921875,8.206755638122559,0.13013669848442078,385.3999938964844,1.8459999561309814,1.0470000505447388,2574.800048828125,513.28125,2.0289063453674316,1.0479941368103027,2654.0
2026-09-08T17:40:00.000+08:00,210.2808380126953,11.268104553222656,9.472412109375,7.454497337341309,0.14004968106746674,385.5,1.8489999771118164,1.0479999780654907,2574.800048828125,513.28125,2.0289063453674316,1.0492053031921387,2654.0
2026-09-08T17:41:00.000+08:00,211.82913208007812,11.286018371582031,9.3125,8.139593124389648,0.12826193869113922,385.1000061035156,1.8359999656677246,1.0420000553131104,2574.800048828125,513.28125,2.0289063453674316,1.0459753274917603,2654.0
2026-09-08T17:42:00.000+08:00,213.9851531982422,11.300121307373047,9.423828125,8.169785499572754,0.1279103308916092,385.20001220703125,1.8370000123977661,1.0420000553131104,2574.800048828125,513.28125,2.0289063453674316,1.0459753274917603,2654.0
2026-09-08T17:43:00.000+08:00,215.52474975585938,11.302200317382812,9.291748046875,8.068424224853516,0.12914541363716125,384.8999938964844,1.8359999656677246,1.0379999876022339,2574.89990234375,513.28125,2.0289063453674316,1.0478595495224,2654.0
2026-09-08T17:44:00.000+08:00,211.7518310546875,11.295284271240234,9.423583984375,7.860924243927002,0.1329360157251358,385.0,1.8389999866485596,1.0379999876022339,2574.89990234375,513.28125,2.0289063453674316,1.0466482639312744,2654.0
2026-09-08T17:45:00.000+08:00,210.99778747558594,11.321517944335938,9.4794921875,8.040190696716309,0.12910141050815582,384.79998779296875,1.8380000591278076,1.0429999828338623,2574.89990234375,509.765625,2.0289063453674316,1.0396499633789062,2654.0
2026-09-08T17:46:00.000+08:00,210.47833251953125,11.327709197998047,9.507080078125,7.559440612792969,0.13916373252868652,385.0,1.843999981880188,1.0410000085830688,2574.89990234375,513.28125,2.0289063453674316,1.0450332164764404,2654.0
2026-09-08T17:47:00.000+08:00,209.49075317382812,11.393962860107422,9.4931640625,7.656479835510254,0.13739995658397675,385.0,1.847000002861023,1.0399999618530273,2574.89990234375,513.28125,2.0289063453674316,1.0471866130828857,2654.0
2026-09-08T17:48:00.000+08:00,209.4944305419922,11.33968734741211,9.4658203125,7.558004379272461,0.1377347707748413,384.79998779296875,1.8519999980926514,1.0449999570846558,2574.89990234375,513.28125,1.990625023841858,1.0388424396514893,2654.0
2026-09-08T17:49:00.000+08:00,213.65371704101562,11.369853973388672,9.47265625,8.344118118286133,0.12487839162349701,385.3999938964844,1.8619999885559082,1.0470000505447388,2575.0,513.28125,2.0289063453674316,1.0485323667526245,2654.0
2026-09-08T17:50:00.000+08:00,212.1229248046875,11.336524963378906,9.5556640625,7.849253177642822,0.1321144849061966,385.29998779296875,1.8760000467300415,1.059000015258789,2575.0,513.28125,2.0289063453674316,1.051762342453003,2654.0
2026-09-08T17:51:00.000+08:00,212.04148864746094,11.32059097290039,9.611328125,7.981821537017822,0.1311730593442917,385.20001220703125,1.8550000190734863,1.0449999570846558,2575.0,513.28125,2.0289063453674316,1.0455715656280518,2654.0
2026-09-08T17:52:00.000+08:00,210.55694580078125,11.387142181396484,9.52099609375,7.607301235198975,0.13907691836357117,384.8999938964844,1.850000023841858,1.0429999828338623,2575.0,509.765625,2.0289063453674316,1.0458407402038574,2654.0
2026-09-08T17:53:00.000+08:00,213.6083984375,11.3759765625,9.6806640625,7.647252082824707,0.13691192865371704,384.79998779296875,1.8509999513626099,1.0429999828338623,2575.0,509.765625,2.0289063453674316,1.047052025794983,2654.0
2026-09-08T17:54:00.000+08:00,206.19166564941406,11.512046813964844,9.58349609375,7.655979633331299,0.13544967770576477,384.70001220703125,1.8530000448226929,1.0399999618530273,2575.0,509.765625,2.0289063453674316,1.0432837009429932,2654.0
2026-09-08T17:55:00.000+08:00,203.31190490722656,11.453590393066406,9.5283203125,7.550283908843994,0.13840539753437042,384.6000061035156,1.8539999723434448,1.0420000553131104,2575.10009765625,509.765625,2.0289063453674316,1.0416686534881592,2654.0
2026-09-08T17:56:00.000+08:00,202.68527221679688,11.475666046142578,9.486328125,7.386996746063232,0.1403818130493164,385.1000061035156,1.8559999465942383,1.0429999828338623,2575.10009765625,513.28125,2.0289063453674316,1.0450332164764404,2654.0
2026-09-08T17:57:00.000+08:00,201.95733642578125,11.481204986572266,9.597412109375,7.714715480804443,0.13493692874908447,384.70001220703125,1.8639999628067017,1.0429999828338623,2575.10009765625,509.765625,1.990625023841858,1.0396499633789062,2654.0
2026-09-08T17:58:00.000+08:00,204.65005493164062,11.413078308105469,9.5283203125,8.126687049865723,0.12834258377552032,384.5,1.8639999628067017,1.0499999523162842,2575.10009765625,509.765625,2.0289063453674316,1.057684063911438,2654.0
2026-09-08T17:59:00.000+08:00,202.13438415527344,11.440467834472656,9.6044921875,7.146809101104736,0.14551948010921478,384.5,1.8350000381469727,1.031999945640564,2575.10009765625,509.765625,1.990625023841858,1.0374966859817505,2654.0
2026-09-08T18:00:00.000+08:00,200.62025451660156,11.49643325805664,9.5625,7.640482425689697,0.1375567615032196,384.8999938964844,1.840000033378601,1.0360000133514404,2575.199951171875,513.28125,2.0289063453674316,1.045436978340149,2654.0
2026-09-08T18:01:00.000+08:00,200.3597412109375,11.477432250976562,9.625,7.689082145690918,0.13486655056476593,384.8999938964844,1.8450000286102295,1.0390000343322754,2575.199951171875,513.28125,2.0289063453674316,1.0432837009429932,2654.0
2026-09-08T18:02:00.000+08:00,201.07876586914062,11.426322937011719,9.6044921875,7.616395950317383,0.13681010901927948,385.0,1.8550000190734863,1.0449999570846558,2575.199951171875,513.28125,2.0289063453674316,1.0450332164764404,2654.0
2026-09-08T18:03:00.000+08:00,204.0599365234375,11.419090270996094,9.5419921875,7.500127792358398,0.13839764893054962,384.8999938964844,1.8420000076293945,1.0379999876022339,2575.199951171875,513.28125,2.0289063453674316,1.0450332164764404,2654.0
2026-09-08T18:04:00.000+08:00,212.23304748535156,11.390708923339844,9.6044921875,7.861006259918213,0.1328074336051941,385.1000061035156,1.8509999513626099,1.0410000085830688,2575.199951171875,513.28125,2.0289063453674316,1.0492053031921387,2654.0
2026-09-08T18:05:00.000+08:00,212.245361328125,11.391498565673828,9.632080078125,7.540333271026611,0.13779231905937195,385.1000061035156,1.8550000190734863,1.0429999828338623,2575.199951171875,513.28125,2.0289063453674316,1.0430145263671875,2654.0
2026-09-08T18:06:00.000+08:00,211.89369201660156,11.312576293945312,9.6044921875,7.634347438812256,0.13675040006637573,385.1000061035156,1.8489999771118164,1.0379999876022339,2575.300048828125,509.765625,2.0289063453674316,1.0450332164764404,2654.0
2026-09-08T18:07:00.000+08:00,207.60337829589844,11.347686767578125,9.569580078125,7.247231960296631,0.14405499398708344,385.20001220703125,1.8450000286102295,1.0410000085830688,2575.300048828125,513.28125,2.0289063453674316,1.0496090650558472,2654.0
2026-09-08T18:08:00.000+08:00,210.67054748535156,11.425323486328125,9.451416015625,7.4130144119262695,0.14002400636672974,384.8999938964844,1.8420000076293945,1.0429999828338623,2575.300048828125,509.765625,2.0289063453674316,1.042610764503479,2654.0
2026-09-08T18:09:00.000+08:00,207.2019805908203,11.436214447021484,9.5419921875,7.298710346221924,0.14276494085788727,383.70001220703125,1.8459999561309814,1.0410000085830688,2575.300048828125,513.28125,2.0289063453674316,1.045436978340149,2654.0
2026-09-08T18:10:00.000+08:00,203.5348663330078,11.386642456054688,9.6806640625,8.019303321838379,0.13018588721752167,384.5,1.8259999752044678,1.0379999876022339,2575.300048828125,509.765625,2.0289063453674316,1.047052025794983,2654.0
2026-09-08T18:11:00.000+08:00,200.30438232421875,11.392086029052734,9.6669921875,7.167430877685547,0.14524032175540924,385.20001220703125,1.8370000123977661,1.0420000553131104,2575.300048828125,513.28125,2.0289063453674316,1.0471866130828857,2654.0
2026-09-08T18:12:00.000+08:00,202.33604431152344,11.457160949707031,9.611083984375,7.357560634613037,0.1410793662071228,384.79998779296875,1.8370000123977661,1.0410000085830688,2575.39990234375,513.28125,2.0289063453674316,1.0438220500946045,2654.0
2026-09-08T18:13:00.000+08:00,197.4010772705078,11.478336334228516,9.659912109375,7.0099196434021,0.14964507520198822,384.70001220703125,1.8420000076293945,1.0429999828338623,2575.39990234375,513.28125,2.0289063453674316,1.046244502067566,2654.0
2026-09-08T18:14:00.000+08:00,197.83895874023438,11.483783721923828,9.53515625,7.246531963348389,0.1358768194913864,384.8999938964844,1.840000033378601,1.0410000085830688,2575.39990234375,513.28125,2.0289063453674316,1.0466482639312744,2654.0
2026-09-08T18:15:00.000+08:00,197.0855712890625,11.501274108886719,9.6669921875,7.006681442260742,0.14871519804000854,385.20001220703125,1.8489999771118164,1.0479999780654907,2575.39990234375,513.28125,2.0289063453674316,1.0459753274917603,2655.0
2026-09-08T18:16:00.000+08:00,195.6251220703125,11.53292465209961,9.673828125,7.129255771636963,0.1462985873222351,385.20001220703125,1.8380000591278076,1.0410000085830688,2575.39990234375,513.28125,2.0289063453674316,1.0483977794647217,2655.0
2026-09-08T18:17:00.000+08:00,197.67218017578125,11.48495864868164,9.53515625,7.194161891937256,0.14470066130161285,384.8999938964844,1.8639999628067017,1.0499999523162842,2575.39990234375,513.28125,2.0289063453674316,1.044225811958313,2655.0
2026-09-08T18:18:00.000+08:00,190.78204345703125,11.558731079101562,9.520751953125,7.064984321594238,0.1483372002840042,385.0,1.8630000352859497,1.0520000457763672,2575.5,513.28125,2.0289063453674316,1.0528390407562256,2655.0
2026-09-08T18:19:00.000+08:00,192.23822021484375,11.575138092041016,9.6181640625,7.038606643676758,0.1486089527606964,385.29998779296875,1.8589999675750732,1.0499999523162842,2575.5,513.28125,2.0289063453674316,1.0463790893554688,2655.0
2026-09-08T18:20:00.000+08:00,187.02066040039062,11.588897705078125,9.694580078125,7.5623698234558105,0.13791972398757935,385.1000061035156,1.8459999561309814,1.0449999570846558,2575.5,513.28125,2.0289063453674316,1.043418288230896,2655.0
2026-09-08T18:21:00.000+08:00,189.79412841796875,11.60995864868164,9.534912109375,7.803042888641357,0.1345628798007965,384.79998779296875,1.8389999866485596,1.0379999876022339,2575.5,513.28125,2.0289063453674316,1.0413994789123535,2655.0
2026-09-08T18:22:00.000+08:00,185.30902099609375,11.621910095214844,9.6533203125,7.156891345977783,0.14727064967155457,384.8999938964844,1.8389999866485596,1.0410000085830688,2575.5,513.28125,2.0289063453674316,1.045436978340149,2655.0
2026-09-08T18:23:00.000+08:00,179.4840087890625,11.609550476074219,9.611328125,7.294677257537842,0.14229553937911987,384.8999938964844,1.8450000286102295,1.0449999570846558,2575.60009765625,513.28125,2.0289063453674316,1.044225811958313,2655.0
2026-09-08T18:24:00.000+08:00,177.9969024658203,11.61490249633789,9.6806640625,6.828815937042236,0.15244224667549133,384.0,1.843999981880188,1.031999945640564,2575.60009765625,509.765625,2.0289063453674316,1.039111614227295,2655.0
2026-09-08T18:25:00.000+08:00,180.75439453125,11.681049346923828,9.64599609375,7.166403293609619,0.14540068805217743,385.0,1.8450000286102295,1.0410000085830688,2575.60009765625,513.28125,1.990625023841858,1.0388424396514893,2655.0
2026-09-08T18:26:00.000+08:00,180.42593383789062,11.578208923339844,9.5625,6.663959503173828,0.15576325356960297,384.5,1.847000002861023,1.0420000553131104,2575.60009765625,509.765625,1.990625023841858,1.0380349159240723,2655.0
2026-09-08T18:27:00.000+08:00,180.87200927734375,11.667621612548828,9.5,7.219118118286133,0.1443389505147934,385.1000061035156,1.8459999561309814,1.0410000085830688,2575.60009765625,513.28125,2.0289063453674316,1.045436978340149,2655.0
2026-09-08T18:28:00.000+08:00,181.44725036621094,11.646148681640625,9.569580078125,7.12075662612915,0.14619232714176178,384.5,1.8450000286102295,1.0399999618530273,2575.60009765625,509.765625,2.0289063453674316,1.0424761772155762,2655.0
2026-09-08T18:29:00.000+08:00,185.58888244628906,11.601455688476562,9.548828125,7.981858730316162,0.13079659640789032,384.79998779296875,1.8459999561309814,1.0429999828338623,2575.699951171875,509.765625,2.0289063453674316,1.0432837009429932,2655.0
2026-09-08T18:30:00.000+08:00,186.05294799804688,11.649227142333984,9.604248046875,7.665693283081055,0.13566939532756805,384.8999938964844,1.8359999656677246,1.0399999618530273,2575.699951171875,509.765625,2.0289063453674316,1.0420724153518677,2655.0
2026-09-08T18:31:00.000+08:00,186.6154022216797,11.634178161621094,9.673828125,7.625532150268555,0.1367238610982895,384.79998779296875,1.8359999656677246,1.0369999408721924,2575.699951171875,509.765625,2.0289063453674316,1.0432837009429932,2655.0
2026-09-08T18:32:00.000+08:00,191.3316650390625,11.587200164794922,9.645751953125,7.613465785980225,0.1369941085577011,384.8999938964844,1.8329999446868896,1.0379999876022339,2575.699951171875,509.765625,2.0289063453674316,1.0396499633789062,2655.0
2026-09-08T18:33:00.000+08:00,192.83297729492188,11.665042877197266,9.5625,7.552197456359863,0.1374434381723404,385.1000061035156,1.8489999771118164,1.0420000553131104,2575.699951171875,513.28125,2.0289063453674316,1.041803240776062,2655.0
2026-09-08T18:34:00.000+08:00,193.6786346435547,11.585826873779297,9.611083984375,7.54038667678833,0.13779133558273315,384.79998779296875,1.8420000076293945,1.0379999876022339,2575.699951171875,509.765625,2.0289063453674316,1.0408612489700317,2655.0
2026-09-08T18:35:00.000+08:00,185.28961181640625,11.60482406616211,9.534912109375,7.3555803298950195,0.1416611522436142,385.1000061035156,1.8530000448226929,1.0460000038146973,2575.800048828125,513.28125,2.0289063453674316,1.0450332164764404,2655.0
2026-09-08T18:36:00.000+08:00,192.60044860839844,11.607376098632812,9.5625,7.905518531799316,0.131300687789917,384.79998779296875,1.8519999980926514,1.0490000247955322,2575.800048828125,509.765625,2.0289063453674316,1.0432837009429932,2655.0
2026-09-08T18:37:00.000+08:00,191.3582305908203,11.56772232055664,9.659912109375,7.953019142150879,0.13064222037792206,385.20001220703125,1.8509999513626099,1.0449999570846558,2575.800048828125,513.28125,2.0289063453674316,1.044225811958313,2655.0
2026-09-08T18:38:00.000+08:00,189.54896545410156,11.511459350585938,9.548828125,7.2837443351745605,0.14333286881446838,384.8999938964844,1.843999981880188,1.0379999876022339,2575.800048828125,513.28125,2.0289063453674316,1.0432837009429932,2655.0
2026-09-08T18:39:00.000+08:00,190.2247314453125,11.615901947021484,9.4931640625,7.615808486938477,0.1369519680738449,385.0,1.8459999561309814,1.0390000343322754,2575.800048828125,513.28125,2.0289063453674316,1.042610764503479,2655.0
2026-09-08T18:40:00.000+08:00,184.7117156982422,11.454315185546875,9.361328125,7.249077796936035,0.14319062232971191,385.1000061035156,1.8550000190734863,1.0440000295639038,2575.800048828125,513.28125,2.0289063453674316,1.044225811958313,2655.0
2026-09-08T18:41:00.000+08:00,179.24334716796875,11.437206268310547,9.138916015625,7.423791408538818,0.13995544612407684,385.0,1.8550000190734863,1.0440000295639038,2575.89990234375,509.765625,2.0289063453674316,1.046244502067566,2655.0
2026-09-08T18:42:00.000+08:00,175.8701934814453,11.386775970458984,9.2783203125,7.416385173797607,0.14063455164432526,385.0,1.8509999513626099,1.0440000295639038,2575.89990234375,513.28125,2.0289063453674316,1.0446295738220215,2655.0
2026-09-08T18:43:00.000+08:00,177.8582000732422,11.382320404052734,9.236328125,8.110494613647461,0.12872210144996643,385.29998779296875,1.8519999980926514,1.0429999828338623,2575.89990234375,513.28125,2.0289063453674316,1.0459753274917603,2655.0
2026-09-08T18:44:00.000+08:00,179.5768585205078,11.413455963134766,9.16015625,7.512481689453125,0.13896872103214264,385.0,1.8509999513626099,1.0410000085830688,2575.89990234375,513.28125,2.0289063453674316,1.042610764503479,2655.0
2026-09-08T18:45:00.000+08:00,177.9016571044922,11.354637145996094,9.125,7.864355564117432,0.13262370228767395,384.8999938964844,1.8480000495910645,1.0420000553131104,2575.89990234375,509.765625,2.0289063453674316,1.0446295738220215,2655.0
2026-09-08T18:46:00.000+08:00,180.7951202392578,11.344974517822266,9.1875,8.20914363861084,0.12680980563163757,384.70001220703125,1.8370000123977661,1.034999966621399,2576.0,509.765625,2.0289063453674316,1.0440912246704102,2655.0
2026-09-08T18:47:00.000+08:00,175.6244354248047,11.458114624023438,9.22265625,7.769404411315918,0.13359495997428894,384.79998779296875,1.8509999513626099,1.0390000343322754,2576.0,509.765625,2.0289063453674316,1.0446295738220215,2655.0
2026-09-08T18:48:00.000+08:00,173.57012939453125,11.461158752441406,9.2783203125,7.487403869628906,0.13823215663433075,384.8999938964844,1.8450000286102295,1.0440000295639038,2576.0,509.765625,2.0289063453674316,1.0420724153518677,2655.0
2026-09-08T18:49:00.000+08:00,171.42904663085938,11.44229507446289,9.2431640625,7.552249908447266,0.13757489621639252,384.79998779296875,1.8459999561309814,1.0390000343322754,2576.0,513.28125,1.990625023841858,1.0400537252426147,2655.0
2026-09-08T18:50:00.000+08:00,172.6430206298828,11.38345718383789,9.2294921875,7.383539199829102,0.14139561355113983,385.5,1.847000002861023,1.0490000247955322,2576.0,513.28125,2.0289063453674316,1.0485323667526245,2655.0
2026-09-08T18:51:00.000+08:00,174.64732360839844,11.431083679199219,9.326416015625,7.738921642303467,0.13438564538955688,385.5,1.8459999561309814,1.0479999780654907,2576.0,513.28125,2.0289063453674316,1.0479941368103027,2655.0
2026-09-08T18:52:00.000+08:00,175.92799377441406,11.403179168701172,9.27099609375,7.479049205780029,0.13972364366054535,385.70001220703125,1.8589999675750732,1.0490000247955322,2576.10009765625,513.28125,2.0289063453674316,1.051358699798584,2655.0
2026-09-08T18:53:00.000+08:00,179.62779235839844,11.387702941894531,9.22265625,7.775487422943115,0.1347825527191162,385.79998779296875,1.843999981880188,1.0460000038146973,2576.10009765625,513.28125,2.0289063453674316,1.048936128616333,2655.0
2026-09-08T18:54:00.000+08:00,168.04541015625,11.466175079345703,9.3681640625,7.1091837882995605,0.14783693850040436,385.3999938964844,1.8559999465942383,1.0490000247955322,2576.10009765625,513.28125,2.0289063453674316,1.0479941368103027,2655.0
2026-09-08T18:55:00.000+08:00,171.86395263671875,11.456687927246094,9.236328125,7.543702125549316,0.13905638456344604,385.3999938964844,1.8600000143051147,1.0479999780654907,2576.10009765625,513.28125,2.0289063453674316,1.0475903749465942,2655.0
2026-09-08T18:56:00.000+08:00,172.27146911621094,11.47408676147461,9.3681640625,7.212719917297363,0.14502157270908356,385.5,1.8539999723434448,1.0570000410079956,2576.10009765625,513.28125,2.0289063453674316,1.050551176071167,2655.0
2026-09-08T18:57:00.000+08:00,172.08738708496094,11.468551635742188,9.2431640625,7.581253528594971,0.13784000277519226,385.3999938964844,1.8530000448226929,1.0449999570846558,2576.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2655.0
2026-09-08T18:58:00.000+08:00,172.68275451660156,11.485675811767578,9.34765625,7.208322048187256,0.14663606882095337,385.29998779296875,1.8519999980926514,1.0440000295639038,2576.199951171875,513.28125,2.0289063453674316,1.051762342453003,2655.0
2026-09-08T18:59:00.000+08:00,173.01580810546875,11.48013687133789,9.2431640625,7.660183429718018,0.13681134581565857,385.6000061035156,1.8569999933242798,1.0449999570846558,2576.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2655.0
2026-09-08T19:00:00.000+08:00,170.42971801757812,11.496589660644531,9.1533203125,7.163123607635498,0.14602568745613098,385.3999938964844,1.8550000190734863,1.0470000505447388,2576.199951171875,513.28125,2.0289063453674316,1.0485323667526245,2655.0
2026-09-08T19:01:00.000+08:00,172.97784423828125,11.454086303710938,9.2919921875,7.344493865966797,0.14337271451950073,385.29998779296875,1.8589999675750732,1.0429999828338623,2576.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2655.0
2026-09-08T19:02:00.000+08:00,173.05929565429688,11.452163696289062,9.22265625,7.8534393310546875,0.1330627202987671,385.3999938964844,1.8609999418258667,1.0440000295639038,2576.199951171875,513.28125,2.0289063453674316,1.050551176071167,2655.0
2026-09-08T19:03:00.000+08:00,174.69882202148438,11.445117950439453,9.20849609375,7.4943366050720215,0.14010579884052277,385.3999938964844,1.8700000047683716,1.0470000505447388,2576.199951171875,513.28125,2.0289063453674316,1.0492053031921387,2655.0
2026-09-08T19:04:00.000+08:00,174.90097045898438,11.474227905273438,9.2294921875,7.735188961029053,0.1349676102399826,385.6000061035156,1.8650000095367432,1.0479999780654907,2576.300048828125,513.28125,2.0289063453674316,1.050551176071167,2655.0
2026-09-08T19:05:00.000+08:00,175.2315216064453,11.544292449951172,9.270751953125,7.768309116363525,0.13477836549282074,385.5,1.8509999513626099,1.0460000038146973,2576.300048828125,513.28125,2.0289063453674316,1.0455715656280518,2655.0
2026-09-08T19:06:00.000+08:00,173.88827514648438,11.547161102294922,9.201416015625,7.707233905792236,0.1355869024991989,385.6000061035156,1.8639999628067017,1.0449999570846558,2576.300048828125,513.28125,2.0289063453674316,1.0521661043167114,2655.0
2026-09-08T19:07:00.000+08:00,172.239501953125,11.54449462890625,9.3681640625,7.7696967124938965,0.13174407184123993,386.0,1.8669999837875366,1.0499999523162842,2576.300048828125,513.28125,2.0289063453674316,1.0543195009231567,2655.0
2026-09-08T19:08:00.000+08:00,179.70384216308594,11.505443572998047,9.375,7.912822246551514,0.13408616185188293,385.70001220703125,1.8569999933242798,1.0460000038146973,2576.300048828125,513.28125,2.0289063453674316,1.051358699798584,2655.0
2026-09-08T19:09:00.000+08:00,181.9573974609375,11.518753051757812,9.3125,7.544794082641602,0.13916881382465363,386.0,1.8650000095367432,1.0520000457763672,2576.39990234375,513.28125,2.0289063453674316,1.0518969297409058,2655.0
2026-09-08T19:10:00.000+08:00,177.6574249267578,11.541915893554688,9.409912109375,7.429144382476807,0.1405276209115982,385.5,1.8530000448226929,1.0460000038146973,2576.39990234375,513.28125,2.0289063453674316,1.0485323667526245,2655.0
2026-09-08T19:11:00.000+08:00,174.19764709472656,11.502063751220703,9.423583984375,7.815942287445068,0.13472464680671692,386.0,1.8600000143051147,1.0470000505447388,2576.39990234375,513.28125,2.0289063453674316,1.0523006916046143,2655.0
2026-09-08T19:12:00.000+08:00,174.49288940429688,11.529468536376953,9.388916015625,7.261971950531006,0.14445112645626068,385.79998779296875,1.86899995803833,1.0509999990463257,2576.39990234375,513.28125,2.0289063453674316,1.0518969297409058,2656.0
2026-09-08T19:13:00.000+08:00,172.69940185546875,11.52133560180664,9.347412109375,7.376408100128174,0.14275240898132324,386.20001220703125,1.8639999628067017,1.0520000457763672,2576.39990234375,513.28125,2.0289063453674316,1.0535119771957397,2656.0
2026-09-08T19:14:00.000+08:00,176.28195190429688,11.579315185546875,9.34765625,7.128459453582764,0.14729690551757812,385.79998779296875,1.8539999723434448,1.0479999780654907,2576.39990234375,513.28125,2.0289063453674316,1.0493398904800415,2656.0
2026-09-08T19:15:00.000+08:00,173.50949096679688,11.564491271972656,9.4931640625,7.514927387237549,0.1393226981163025,385.79998779296875,1.8660000562667847,1.0499999523162842,2576.5,513.28125,2.0289063453674316,1.05256986618042,2656.0
2026-09-08T19:16:00.000+08:00,173.17501831054688,11.597297668457031,9.458251953125,7.936298847198486,0.13192547857761383,385.79998779296875,1.8639999628067017,1.0499999523162842,2576.5,513.28125,2.0289063453674316,1.050551176071167,2656.0
