timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T00:00:00.000+08:00,308.5530090332031,8.987117767333984,12.083251953125,19.29630470275879,0.18666787445545197,386.29998779296875,6.1579999923706055,3.5959999561309814,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:01:00.000+08:00,315.5513610839844,8.967296600341797,11.423828125,19.51462173461914,0.18463079631328583,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:02:00.000+08:00,310.53289794921875,9.050769805908203,11.2431640625,19.357650756835938,0.1857146918773651,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:03:00.000+08:00,55.85152816772461,9.12424087524414,11.3681640625,2.7549145221710205,0.0,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:04:00.000+08:00,0.0,9.167301177978516,11.4375,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:05:00.000+08:00,0.0,9.248764038085938,11.507080078125,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:06:00.000+08:00,0.0,9.192020416259766,11.6533203125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:07:00.000+08:00,0.0,9.3037109375,11.659912109375,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:08:00.000+08:00,0.0,9.257728576660156,11.7431640625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:09:00.000+08:00,0.0,9.29220962524414,11.7294921875,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:10:00.000+08:00,0.0,9.353939056396484,11.8056640625,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:11:00.000+08:00,0.0,9.28213882446289,11.75,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:12:00.000+08:00,0.0,9.314109802246094,11.8544921875,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:13:00.000+08:00,0.0,9.344985961914062,11.8681640625,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:14:00.000+08:00,0.0,9.329544067382812,11.8125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:15:00.000+08:00,0.0,9.315475463867188,11.875,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:16:00.000+08:00,0.0,9.429351806640625,11.819580078125,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:17:00.000+08:00,0.0,9.332733154296875,11.875,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:18:00.000+08:00,0.0,9.428955078125,11.888916015625,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:19:00.000+08:00,0.0,9.37509536743164,11.9306640625,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:20:00.000+08:00,0.0,9.38446044921875,11.9375,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:21:00.000+08:00,0.0,9.384834289550781,11.9794921875,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:22:00.000+08:00,0.0,9.470664978027344,11.96533203125,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:23:00.000+08:00,0.0,9.499305725097656,11.986083984375,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:24:00.000+08:00,0.0,9.495838165283203,11.9794921875,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:25:00.000+08:00,0.0,9.451969146728516,12.007080078125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:26:00.000+08:00,0.0,9.47085952758789,12.020751953125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:27:00.000+08:00,0.0,9.501480102539062,12.111328125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:28:00.000+08:00,0.0,9.534961700439453,12.0556640625,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:29:00.000+08:00,0.0,9.515190124511719,12.09033203125,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:30:00.000+08:00,0.0,9.527027130126953,12.09033203125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:31:00.000+08:00,0.0,9.520484924316406,12.076416015625,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:32:00.000+08:00,0.0,9.599517822265625,12.083251953125,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:33:00.000+08:00,0.0,9.500083923339844,12.15283203125,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:34:00.000+08:00,0.0,9.57443618774414,12.173828125,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:35:00.000+08:00,0.0,9.588363647460938,12.132080078125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:36:00.000+08:00,0.0,9.581958770751953,12.132080078125,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:37:00.000+08:00,0.0,9.579139709472656,12.15283203125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:38:00.000+08:00,0.0,9.60284423828125,12.166748046875,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:39:00.000+08:00,0.0,9.677566528320312,12.14599609375,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:40:00.000+08:00,0.0,9.64365005493164,12.222412109375,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:41:00.000+08:00,0.0,9.730995178222656,12.229248046875,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:42:00.000+08:00,0.0,9.722339630126953,12.21533203125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:43:00.000+08:00,0.0,9.739261627197266,12.2294921875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:44:00.000+08:00,0.0,9.702156066894531,12.291748046875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:45:00.000+08:00,0.0,9.708366394042969,12.257080078125,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:46:00.000+08:00,0.0,9.707229614257812,12.298828125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:47:00.000+08:00,0.0,9.712696075439453,12.3056640625,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:48:00.000+08:00,0.0,9.716651916503906,12.25,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:49:00.000+08:00,0.0,9.81204605102539,12.3056640625,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:50:00.000+08:00,0.0,9.798137664794922,12.291748046875,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:51:00.000+08:00,0.0,9.767997741699219,12.347412109375,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:52:00.000+08:00,0.0,9.78304672241211,12.361083984375,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:53:00.000+08:00,0.0,9.85305404663086,12.333251953125,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:54:00.000+08:00,0.0,9.822540283203125,12.4306640625,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:55:00.000+08:00,0.0,9.858539581298828,12.361328125,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:56:00.000+08:00,0.0,9.81539535522461,12.375,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:57:00.000+08:00,0.0,9.850578308105469,12.4169921875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:58:00.000+08:00,0.0,9.853378295898438,12.375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T00:59:00.000+08:00,0.0,9.915878295898438,12.4306640625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:00:00.000+08:00,0.0,9.926185607910156,12.423828125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:01:00.000+08:00,0.0,9.87502670288086,12.4658203125,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:02:00.000+08:00,0.0,9.934471130371094,12.4794921875,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:03:00.000+08:00,0.0,9.952186584472656,12.4931640625,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:04:00.000+08:00,0.0,9.98098373413086,12.4931640625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:05:00.000+08:00,0.0,9.990520477294922,12.486328125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:06:00.000+08:00,0.0,9.972320556640625,12.4931640625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:07:00.000+08:00,0.0,9.945755004882812,12.5556640625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:08:00.000+08:00,0.0,9.948554992675781,12.541748046875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:09:00.000+08:00,0.0,10.02212142944336,12.541748046875,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:10:00.000+08:00,0.0,9.967540740966797,12.548828125,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:11:00.000+08:00,0.0,10.050159454345703,12.5556640625,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:12:00.000+08:00,0.0,10.001136779785156,12.5419921875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:13:00.000+08:00,0.0,10.078197479248047,12.6181640625,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:14:00.000+08:00,0.0,10.073474884033203,12.6181640625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:15:00.000+08:00,0.0,10.084938049316406,12.5625,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:16:00.000+08:00,0.0,10.107856750488281,12.597412109375,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:17:00.000+08:00,0.0,10.085716247558594,12.576416015625,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:18:00.000+08:00,0.0,10.109798431396484,12.6044921875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:19:00.000+08:00,0.0,10.178642272949219,12.6044921875,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:20:00.000+08:00,0.0,10.140613555908203,12.65283203125,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:21:00.000+08:00,0.0,10.141395568847656,12.66015625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:22:00.000+08:00,0.0,10.165496826171875,12.673828125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:23:00.000+08:00,0.0,10.246173858642578,12.72265625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:24:00.000+08:00,0.0,10.172218322753906,12.63916015625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:25:00.000+08:00,0.0,10.199859619140625,12.722412109375,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:26:00.000+08:00,0.0,10.20220947265625,12.7294921875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:27:00.000+08:00,0.0,10.21053695678711,12.6875,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:28:00.000+08:00,0.0,10.233848571777344,12.729248046875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:29:00.000+08:00,0.0,10.31094741821289,12.694580078125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:30:00.000+08:00,0.0,10.297527313232422,12.7431640625,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:31:00.000+08:00,0.0,10.258316040039062,12.798583984375,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:32:00.000+08:00,0.0,10.265022277832031,12.784912109375,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:33:00.000+08:00,0.0,10.262275695800781,12.75,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:34:00.000+08:00,0.0,10.353202819824219,12.791748046875,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:35:00.000+08:00,0.0,10.372955322265625,12.75,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:36:00.000+08:00,0.0,10.373348236083984,12.8056640625,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:37:00.000+08:00,0.0,10.373733520507812,12.75,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:38:00.000+08:00,0.0,10.318351745605469,12.8681640625,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:39:00.000+08:00,0.0,10.414031982421875,12.847412109375,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:40:00.000+08:00,0.0,10.40810775756836,12.826416015625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:41:00.000+08:00,0.0,10.42825698852539,12.8125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:42:00.000+08:00,0.0,10.423927307128906,12.8408203125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:43:00.000+08:00,0.0,10.375267028808594,12.847412109375,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:44:00.000+08:00,0.0,10.389080047607422,12.909912109375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:45:00.000+08:00,0.0,10.460678100585938,12.91015625,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:46:00.000+08:00,0.0,10.467376708984375,12.895751953125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:47:00.000+08:00,0.0,10.457523345947266,12.882080078125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:48:00.000+08:00,0.0,10.479629516601562,12.909912109375,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:49:00.000+08:00,0.0,10.479629516601562,12.875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:50:00.000+08:00,0.0,10.522293090820312,12.972412109375,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:51:00.000+08:00,0.0,10.52664566040039,12.972412109375,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:52:00.000+08:00,0.0,10.518390655517578,12.944580078125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:53:00.000+08:00,0.0,10.529033660888672,12.9931640625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:54:00.000+08:00,0.0,10.552360534667969,12.9375,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:55:00.000+08:00,0.0,10.564216613769531,13.0556640625,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:56:00.000+08:00,0.0,10.576801300048828,13.0,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:57:00.000+08:00,0.0,10.62356185913086,13.0,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:58:00.000+08:00,0.0,10.59381103515625,13.020751953125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T01:59:00.000+08:00,0.0,10.58355712890625,13.0,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:00:00.000+08:00,0.0,10.66387939453125,13.0556640625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:01:00.000+08:00,0.0,10.666622161865234,13.02099609375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:02:00.000+08:00,0.0,10.675678253173828,13.048828125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:03:00.000+08:00,0.0,10.675678253173828,13.0556640625,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:04:00.000+08:00,0.0,10.685985565185547,13.0283203125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:05:00.000+08:00,0.0,10.658233642578125,13.09765625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:06:00.000+08:00,0.0,10.731788635253906,13.104248046875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:07:00.000+08:00,0.0,10.740097045898438,13.1044921875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:08:00.000+08:00,0.0,10.688240051269531,13.138916015625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:09:00.000+08:00,0.0,10.739688873291016,13.09765625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:10:00.000+08:00,0.0,10.751129150390625,13.138916015625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:11:00.000+08:00,0.0,10.787094116210938,13.159912109375,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:12:00.000+08:00,0.0,10.79227066040039,13.16015625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:13:00.000+08:00,0.0,10.787094116210938,13.1806640625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:14:00.000+08:00,0.0,10.803714752197266,13.145751953125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:15:00.000+08:00,0.0,10.871387481689453,13.166748046875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:16:00.000+08:00,0.0,10.87411117553711,13.125,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:17:00.000+08:00,0.0,10.844734191894531,13.20849609375,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:18:00.000+08:00,0.0,10.851146697998047,13.201416015625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:19:00.000+08:00,0.0,10.876350402832031,13.298828125,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:20:00.000+08:00,0.0,10.859455108642578,13.1875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:21:00.000+08:00,0.0,10.877567291259766,13.25,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:22:00.000+08:00,0.0,10.876075744628906,13.257080078125,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:23:00.000+08:00,0.0,10.875663757324219,13.25,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:24:00.000+08:00,0.0,10.894184112548828,13.25,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:25:00.000+08:00,0.0,10.983535766601562,13.257080078125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:26:00.000+08:00,0.0,10.982711791992188,13.291748046875,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:27:00.000+08:00,0.0,10.983257293701172,13.28515625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:28:00.000+08:00,0.0,10.993080139160156,13.270751953125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:29:00.000+08:00,0.0,10.949100494384766,13.3125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:30:00.000+08:00,0.0,10.99216079711914,13.319580078125,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:31:00.000+08:00,0.0,10.966541290283203,13.3125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:32:00.000+08:00,0.0,11.023460388183594,13.34765625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:33:00.000+08:00,0.0,11.050697326660156,13.354248046875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:34:00.000+08:00,0.0,11.021045684814453,13.409912109375,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:35:00.000+08:00,0.0,11.018989562988281,13.416748046875,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:36:00.000+08:00,0.0,11.019813537597656,13.382080078125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:37:00.000+08:00,0.0,11.016674041748047,13.4169921875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:38:00.000+08:00,0.0,11.105182647705078,13.4306640625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:39:00.000+08:00,0.0,11.091449737548828,13.423583984375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:40:00.000+08:00,0.0,11.069931030273438,13.4794921875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:41:00.000+08:00,0.0,11.078651428222656,13.47265625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:42:00.000+08:00,0.0,11.14718246459961,13.444580078125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:43:00.000+08:00,0.0,11.080314636230469,13.458251953125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:44:00.000+08:00,0.0,11.149482727050781,13.4658203125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:45:00.000+08:00,0.0,11.164863586425781,13.4931640625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:46:00.000+08:00,0.0,11.161334991455078,13.4794921875,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:47:00.000+08:00,0.0,11.167572021484375,13.45849609375,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:48:00.000+08:00,0.0,11.24359130859375,13.45849609375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:49:00.000+08:00,0.0,11.13479995727539,13.534912109375,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:50:00.000+08:00,0.0,11.202510833740234,13.507080078125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:51:00.000+08:00,0.0,11.217464447021484,13.548583984375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:52:00.000+08:00,0.0,11.239513397216797,13.5,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:53:00.000+08:00,0.0,11.247413635253906,13.58349609375,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:54:00.000+08:00,0.0,11.30679702758789,13.541748046875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:55:00.000+08:00,0.0,11.31158447265625,13.5419921875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:56:00.000+08:00,0.0,11.27859878540039,13.611328125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:57:00.000+08:00,0.0,11.287773132324219,13.6181640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:58:00.000+08:00,0.0,11.366477966308594,13.5625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T02:59:00.000+08:00,0.0,11.373966217041016,13.632080078125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:00:00.000+08:00,0.0,11.363967895507812,13.58349609375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:01:00.000+08:00,0.0,11.333492279052734,13.673828125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:02:00.000+08:00,0.0,11.34476089477539,13.6806640625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:03:00.000+08:00,0.0,11.329376220703125,13.673828125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:04:00.000+08:00,0.0,11.339115142822266,13.673828125,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:05:00.000+08:00,0.0,11.416595458984375,13.6806640625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:06:00.000+08:00,0.0,11.378631591796875,13.72265625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:07:00.000+08:00,0.0,11.392742156982422,13.736328125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:08:00.000+08:00,0.0,11.379474639892578,13.72265625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:09:00.000+08:00,0.0,11.45694351196289,13.7294921875,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:10:00.000+08:00,0.0,11.472740173339844,13.729248046875,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:11:00.000+08:00,0.0,11.484603881835938,13.6875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:12:00.000+08:00,0.0,11.489402770996094,13.708251953125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:13:00.000+08:00,0.0,11.496028900146484,13.7158203125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:14:00.000+08:00,0.0,11.43960189819336,13.798828125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:15:00.000+08:00,0.0,11.523540496826172,13.798828125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:16:00.000+08:00,0.0,11.4638671875,13.757080078125,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:17:00.000+08:00,0.0,11.550491333007812,13.7783203125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:18:00.000+08:00,0.0,11.533283233642578,13.763916015625,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:19:00.000+08:00,0.0,11.511253356933594,13.798828125,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:20:00.000+08:00,0.0,11.509868621826172,13.8544921875,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:21:00.000+08:00,0.0,11.586891174316406,13.819580078125,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:22:00.000+08:00,0.0,11.571956634521484,13.819580078125,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:23:00.000+08:00,0.0,11.610172271728516,13.84765625,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:24:00.000+08:00,0.0,11.608783721923828,13.8544921875,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:25:00.000+08:00,0.0,11.634296417236328,13.882080078125,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:26:00.000+08:00,0.0,11.631221771240234,13.923828125,0.0,nan,388.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:27:00.000+08:00,0.0,11.647449493408203,13.9306640625,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:28:00.000+08:00,0.0,11.63559341430664,13.9033203125,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:29:00.000+08:00,0.0,11.66324234008789,13.909912109375,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:30:00.000+08:00,0.0,11.649150848388672,13.91015625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:31:00.000+08:00,0.0,11.685237884521484,13.916748046875,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:32:00.000+08:00,0.0,11.71065902709961,13.972412109375,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:33:00.000+08:00,0.0,11.692623138427734,13.972412109375,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:34:00.000+08:00,0.0,11.69881820678711,13.979248046875,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:35:00.000+08:00,0.0,11.8026123046875,13.944580078125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:36:00.000+08:00,0.0,11.78415298461914,13.9931640625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:37:00.000+08:00,0.0,11.797733306884766,13.944580078125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:38:00.000+08:00,0.0,11.806568145751953,13.979248046875,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:39:00.000+08:00,0.0,11.785308837890625,14.048828125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:40:00.000+08:00,0.0,11.765117645263672,14.0556640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:41:00.000+08:00,0.0,11.761592864990234,14.020751953125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:42:00.000+08:00,0.0,11.777412414550781,14.048828125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:43:00.000+08:00,0.0,11.79056167602539,14.0283203125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:44:00.000+08:00,0.0,11.815174102783203,14.034912109375,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:45:00.000+08:00,0.0,11.827468872070312,14.097412109375,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:46:00.000+08:00,0.0,11.8212890625,14.083251953125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:47:00.000+08:00,0.0,11.819999694824219,14.097412109375,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:48:00.000+08:00,0.0,11.901824951171875,14.0625,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:49:00.000+08:00,0.0,11.935165405273438,14.069580078125,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:50:00.000+08:00,0.0,11.875316619873047,14.1669921875,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:51:00.000+08:00,0.0,11.934734344482422,14.1806640625,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:52:00.000+08:00,0.0,11.881450653076172,14.1533203125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:53:00.000+08:00,0.0,11.897724151611328,14.125,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:54:00.000+08:00,0.0,11.968124389648438,14.1806640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:55:00.000+08:00,0.0,11.965934753417969,14.173828125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:56:00.000+08:00,0.0,11.977340698242188,14.125,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:57:00.000+08:00,0.0,11.938995361328125,14.1806640625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:58:00.000+08:00,0.0,12.00192642211914,14.20849609375,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T03:59:00.000+08:00,0.0,11.990520477294922,14.138916015625,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:00:00.000+08:00,0.0,11.970623016357422,14.194580078125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:01:00.000+08:00,0.0,12.026535034179688,14.2431640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:02:00.000+08:00,0.0,12.04849624633789,14.1875,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:03:00.000+08:00,0.0,12.037948608398438,14.222412109375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:04:00.000+08:00,0.0,12.056392669677734,14.22265625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:05:00.000+08:00,0.0,12.084060668945312,14.25,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:06:00.000+08:00,0.0,12.074848175048828,14.257080078125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:07:00.000+08:00,0.0,12.081436157226562,14.263916015625,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:08:00.000+08:00,0.0,12.082748413085938,14.28515625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:09:00.000+08:00,0.0,12.099864959716797,14.28515625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:10:00.000+08:00,0.0,12.177734375,14.284912109375,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:11:00.000+08:00,0.0,12.113056182861328,14.298828125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:12:00.000+08:00,0.0,12.186084747314453,14.3056640625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:13:00.000+08:00,0.0,12.136333465576172,14.361328125,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:14:00.000+08:00,0.0,12.16354751586914,14.319580078125,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:15:00.000+08:00,0.0,12.161781311035156,14.3408203125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:16:00.000+08:00,0.0,12.165325164794922,14.3681640625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:17:00.000+08:00,0.0,12.243179321289062,14.319580078125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:18:00.000+08:00,0.0,12.240570068359375,14.3681640625,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:19:00.000+08:00,0.0,12.199562072753906,14.409912109375,0.0,nan,388.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:20:00.000+08:00,0.0,12.218894958496094,14.375,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:21:00.000+08:00,0.0,12.203067779541016,14.4306640625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:22:00.000+08:00,0.0,12.28006362915039,14.41015625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:23:00.000+08:00,0.0,12.25930404663086,14.479248046875,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:24:00.000+08:00,0.0,12.25930404663086,14.472412109375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:25:00.000+08:00,0.0,12.276397705078125,14.4794921875,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:26:00.000+08:00,0.0,12.258853912353516,14.47265625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:27:00.000+08:00,0.0,12.33626937866211,14.47265625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:28:00.000+08:00,0.0,12.288692474365234,14.4931640625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
