timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T04:29:00.000+08:00,0.0,12.36789321899414,14.4375,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:30:00.000+08:00,0.0,12.320751190185547,14.548828125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:31:00.000+08:00,0.0,12.370132446289062,14.451416015625,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:32:00.000+08:00,0.0,12.326042175292969,14.548828125,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:33:00.000+08:00,0.0,12.373565673828125,14.5556640625,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:34:00.000+08:00,0.0,12.39205551147461,14.5,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:35:00.000+08:00,0.0,12.414424896240234,14.5556640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:36:00.000+08:00,0.0,12.416679382324219,14.5,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:37:00.000+08:00,0.0,12.424579620361328,14.5556640625,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:38:00.000+08:00,0.0,12.429340362548828,14.548828125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:39:00.000+08:00,0.0,12.449539184570312,14.5908203125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:40:00.000+08:00,0.0,12.378780364990234,14.548583984375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:41:00.000+08:00,0.0,12.481613159179688,14.576416015625,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:42:00.000+08:00,0.0,12.491321563720703,14.6044921875,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:43:00.000+08:00,0.0,12.491321563720703,14.6044921875,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:44:00.000+08:00,0.0,12.470203399658203,14.604248046875,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:45:00.000+08:00,0.0,12.513690948486328,14.6669921875,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:46:00.000+08:00,0.0,12.515495300292969,14.632080078125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:47:00.000+08:00,0.0,12.52994155883789,14.638916015625,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:48:00.000+08:00,0.0,12.524627685546875,14.673828125,0.0,nan,388.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:49:00.000+08:00,0.0,12.52249526977539,14.6669921875,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:50:00.000+08:00,0.0,12.527809143066406,14.6669921875,0.0,nan,388.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:51:00.000+08:00,0.0,12.540904998779297,14.645751953125,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:52:00.000+08:00,0.0,12.578269958496094,14.722412109375,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:53:00.000+08:00,0.0,12.579509735107422,14.7431640625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:54:00.000+08:00,0.0,12.58392333984375,14.7431640625,0.0,nan,388.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:55:00.000+08:00,0.0,12.57919692993164,14.736328125,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:56:00.000+08:00,0.0,12.678024291992188,14.72265625,0.0,nan,388.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:57:00.000+08:00,0.0,12.678024291992188,14.72265625,0.0,nan,388.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:58:00.000+08:00,0.0,12.630878448486328,14.763916015625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T04:59:00.000+08:00,0.0,12.685478210449219,14.694580078125,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:00:00.000+08:00,0.0,12.62875747680664,14.763916015625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:01:00.000+08:00,0.0,12.678947448730469,14.7294921875,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:02:00.000+08:00,0.0,12.729866027832031,14.78515625,0.0,nan,387.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:03:00.000+08:00,0.0,12.71755599975586,14.791748046875,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:04:00.000+08:00,0.0,12.734725952148438,14.757080078125,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:05:00.000+08:00,0.0,12.740962982177734,14.7783203125,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:06:00.000+08:00,0.0,12.74917984008789,14.8681640625,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:07:00.000+08:00,0.0,12.777740478515625,14.833251953125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:08:00.000+08:00,0.0,12.693367004394531,14.8125,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:09:00.000+08:00,0.0,12.761493682861328,14.8681640625,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:10:00.000+08:00,0.0,12.766353607177734,14.861328125,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:11:00.000+08:00,0.0,12.792644500732422,14.854248046875,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:12:00.000+08:00,0.0,12.797508239746094,14.847412109375,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:13:00.000+08:00,0.0,12.79842758178711,14.84765625,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:14:00.000+08:00,0.0,12.8023681640625,14.826416015625,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:15:00.000+08:00,0.0,12.8165283203125,14.882080078125,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:16:00.000+08:00,0.0,12.819564819335938,14.909912109375,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:17:00.000+08:00,0.0,12.833541870117188,14.9033203125,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:18:00.000+08:00,0.0,12.841899871826172,14.888916015625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:19:00.000+08:00,0.0,12.886112213134766,14.9169921875,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:20:00.000+08:00,0.0,12.872596740722656,14.916748046875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:21:00.000+08:00,0.0,12.883995056152344,14.9794921875,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:22:00.000+08:00,0.0,12.935569763183594,14.9306640625,0.0,nan,387.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:23:00.000+08:00,0.0,12.88189697265625,14.986328125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:24:00.000+08:00,0.0,12.888870239257812,14.944580078125,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:25:00.000+08:00,0.0,12.923515319824219,14.986328125,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:26:00.000+08:00,0.0,12.928852081298828,14.9931640625,0.0,nan,387.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:27:00.000+08:00,0.0,12.987857818603516,14.97265625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:28:00.000+08:00,0.0,12.938140869140625,14.97265625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:29:00.000+08:00,0.0,12.940258026123047,15.048828125,0.0,nan,387.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:30:00.000+08:00,0.0,12.966537475585938,15.013916015625,0.0,nan,387.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:31:00.000+08:00,0.0,13.017169952392578,15.007080078125,0.0,nan,387.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:32:00.000+08:00,0.0,12.96234130859375,15.013916015625,0.0,nan,387.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:33:00.000+08:00,0.0,13.051815032958984,15.041748046875,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:34:00.000+08:00,0.0,13.060188293457031,15.111328125,0.0,nan,387.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:35:00.000+08:00,0.0,13.04412841796875,15.041748046875,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:36:00.000+08:00,0.0,13.060188293457031,15.076416015625,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:37:00.000+08:00,0.0,13.014884948730469,15.1044921875,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:38:00.000+08:00,0.0,13.033256530761719,15.083251953125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:39:00.000+08:00,0.0,13.112953186035156,15.111328125,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:40:00.000+08:00,0.0,13.035114288330078,15.097412109375,0.0,nan,387.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:41:00.000+08:00,0.0,13.095756530761719,15.0625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:42:00.000+08:00,0.0,13.116912841796875,15.097412109375,0.0,nan,386.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:43:00.000+08:00,0.0,13.075569152832031,15.1669921875,0.0,nan,387.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:44:00.000+08:00,0.0,13.073699951171875,15.173828125,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:45:00.000+08:00,0.0,13.16292953491211,15.166748046875,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:46:00.000+08:00,0.0,13.076507568359375,15.145751953125,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:47:00.000+08:00,0.0,13.148536682128906,15.138916015625,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:48:00.000+08:00,0.0,13.159454345703125,15.1669921875,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:49:00.000+08:00,0.0,13.145309448242188,15.236328125,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:50:00.000+08:00,0.0,13.17525863647461,15.159912109375,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:51:00.000+08:00,0.0,13.1771240234375,15.173828125,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:52:00.000+08:00,0.0,13.200374603271484,15.208251953125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:53:00.000+08:00,0.0,13.128559112548828,15.229248046875,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:54:00.000+08:00,0.0,13.218059539794922,15.2294921875,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:55:00.000+08:00,0.0,13.235942840576172,15.229248046875,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:56:00.000+08:00,0.0,13.236412048339844,15.2158203125,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:57:00.000+08:00,0.0,13.24478530883789,15.236083984375,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:58:00.000+08:00,0.0,13.259666442871094,15.201416015625,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T05:59:00.000+08:00,0.0,13.27105712890625,15.3056640625,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:00:00.000+08:00,0.0,13.267097473144531,15.25,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:01:00.000+08:00,0.0,13.263137817382812,15.28515625,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:02:00.000+08:00,0.0,13.284782409667969,15.298583984375,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:03:00.000+08:00,0.0,13.366752624511719,15.257080078125,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:04:00.000+08:00,0.0,13.31009292602539,15.263916015625,0.0,nan,386.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:05:00.000+08:00,0.0,13.321956634521484,15.319580078125,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:06:00.000+08:00,0.0,13.364688873291016,15.25,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:07:00.000+08:00,0.0,13.330799102783203,15.32666015625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:08:00.000+08:00,0.0,13.331283569335938,15.347412109375,0.0,nan,385.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:09:00.000+08:00,0.0,13.397727966308594,15.347412109375,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:10:00.000+08:00,0.0,13.354988098144531,15.319580078125,0.0,nan,386.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:11:00.000+08:00,0.0,13.376815795898438,15.375,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:12:00.000+08:00,0.0,13.377128601074219,15.395751953125,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:13:00.000+08:00,0.0,13.376659393310547,15.423583984375,0.0,nan,386.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:14:00.000+08:00,0.0,13.43472671508789,15.423828125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:15:00.000+08:00,0.0,13.395954132080078,15.382080078125,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:16:00.000+08:00,0.0,13.394989013671875,15.382080078125,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:17:00.000+08:00,0.0,13.460983276367188,15.375,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:18:00.000+08:00,0.0,13.439437866210938,15.41015625,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:19:00.000+08:00,0.0,13.499561309814453,15.39599609375,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:20:00.000+08:00,0.0,13.438968658447266,15.47265625,0.0,nan,385.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:21:00.000+08:00,0.0,13.44940185546875,15.4931640625,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:22:00.000+08:00,0.0,13.49893569946289,15.4931640625,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:23:00.000+08:00,0.0,13.46773910522461,15.4931640625,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:24:00.000+08:00,0.0,13.448440551757812,15.451416015625,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:25:00.000+08:00,0.0,13.535636901855469,15.45849609375,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:26:00.000+08:00,0.0,13.53549575805664,15.458251953125,0.0,nan,385.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:27:00.000+08:00,0.0,13.550483703613281,15.486083984375,0.0,nan,385.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:28:00.000+08:00,0.0,13.543045043945312,15.4794921875,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:29:00.000+08:00,0.0,13.57672119140625,15.5283203125,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:30:00.000+08:00,0.0,13.501277923583984,15.444580078125,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:31:00.000+08:00,0.0,13.50967025756836,15.5283203125,0.0,nan,385.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:32:00.000+08:00,0.0,13.596965789794922,15.513916015625,0.0,nan,386.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:33:00.000+08:00,0.0,13.597457885742188,15.53515625,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:34:00.000+08:00,0.0,13.608829498291016,15.548828125,0.0,nan,386.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:35:00.000+08:00,0.0,13.617698669433594,15.5556640625,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:36:00.000+08:00,0.0,13.574966430664062,15.576416015625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:37:00.000+08:00,0.0,13.650764465332031,15.569580078125,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:38:00.000+08:00,0.0,13.640350341796875,15.59765625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:39:00.000+08:00,0.0,13.634956359863281,15.604248046875,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:40:00.000+08:00,0.0,13.65029525756836,15.576416015625,0.0,nan,386.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:41:00.000+08:00,0.0,13.659629821777344,15.5625,0.0,nan,386.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:42:00.000+08:00,0.0,13.669082641601562,15.604248046875,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:43:00.000+08:00,0.0,13.68191146850586,15.6044921875,0.0,nan,386.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:44:00.000+08:00,0.0,13.748374938964844,15.638916015625,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:45:00.000+08:00,0.0,13.691364288330078,15.659912109375,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:46:00.000+08:00,0.0,13.74692153930664,15.6669921875,0.0,nan,386.70001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:47:00.000+08:00,0.0,13.702644348144531,15.625,0.0,nan,386.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:48:00.000+08:00,0.0,13.708057403564453,15.666748046875,0.0,nan,386.5,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:49:00.000+08:00,0.0,13.71798324584961,15.6806640625,0.0,nan,386.1000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:50:00.000+08:00,0.0,13.739776611328125,15.625,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:51:00.000+08:00,0.0,13.748172760009766,15.736083984375,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:52:00.000+08:00,0.0,13.750579833984375,15.701416015625,0.0,nan,385.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:53:00.000+08:00,0.0,13.803234100341797,15.7431640625,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:54:00.000+08:00,0.0,13.753562927246094,15.736328125,0.0,nan,385.8999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:55:00.000+08:00,0.0,13.775276184082031,15.729248046875,0.0,nan,385.3999938964844,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:56:00.000+08:00,0.0,13.852699279785156,15.7294921875,0.0,nan,385.79998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:57:00.000+08:00,0.0,13.863998413085938,15.736328125,0.0,nan,385.29998779296875,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:58:00.000+08:00,0.0,13.789161682128906,15.708251953125,0.0,nan,385.6000061035156,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T06:59:00.000+08:00,0.0,13.863037109375,15.708251953125,0.0,nan,385.20001220703125,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:00:00.000+08:00,0.0,13.819328308105469,15.8056640625,0.0,nan,385.0,0.0,0.0,1910.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:01:00.000+08:00,0.0,13.828216552734375,15.791748046875,0.0,nan,385.20001220703125,6.039000034332275,3.4609999656677246,1910.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:02:00.000+08:00,0.0,13.823287963867188,15.7919921875,0.0,nan,385.0,6.050000190734863,3.4609999656677246,1910.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:03:00.000+08:00,0.0,13.852699279785156,15.826416015625,0.0, +inf,384.79998779296875,6.0370001792907715,3.4660000801086426,1910.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:04:00.000+08:00,0.0,12.824673652648926,19.26416015625,0.0, +inf,384.79998779296875,6.072000026702881,3.4660000801086426,1910.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:05:00.000+08:00,0.0,12.381627082824707,18.0,0.0, +inf,384.6000061035156,6.090000152587891,3.4830000400543213,1910.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:06:00.000+08:00,0.0,12.689294815063477,17.556640625,0.0, +inf,384.5,6.079999923706055,3.4809999465942383,1910.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:07:00.000+08:00,20.032413482666016,11.776786804199219,16.8056640625,2.24155330657959,1.5484797954559326,384.79998779296875,6.089000225067139,3.486999988555908,1910.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:08:00.000+08:00,123.50553894042969,10.665552139282227,16.19482421875,12.227470397949219,0.28485041856765747,384.79998779296875,6.111000061035156,3.493000030517578,1910.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:09:00.000+08:00,129.69142150878906,10.80447769165039,15.7431640625,12.361814498901367,0.2824018895626068,384.3999938964844,6.1020002365112305,3.496999979019165,1910.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:10:00.000+08:00,133.99169921875,10.525638580322266,15.770751953125,15.154738426208496,0.23048897087574005,385.0,6.105999946594238,3.507999897003174,1911.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:11:00.000+08:00,135.7371063232422,10.071849822998047,15.6181640625,13.512567520141602,0.25953617691993713,384.79998779296875,6.131999969482422,3.515000104904175,1911.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:12:00.000+08:00,152.92063903808594,9.923542022705078,15.291748046875,15.651637077331543,0.22355487942695618,384.70001220703125,6.125,3.51200008392334,1911.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:13:00.000+08:00,154.62948608398438,9.984054565429688,15.132080078125,16.884960174560547,0.20924724638462067,385.20001220703125,6.114999771118164,3.5280001163482666,1911.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:14:00.000+08:00,158.77488708496094,9.999786376953125,15.111083984375,17.225872039794922,0.20405353605747223,385.29998779296875,6.129000186920166,3.5290000438690186,1911.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:15:00.000+08:00,173.78466796875,9.889968872070312,14.923828125,18.113121032714844,0.19422383606433868,385.0,6.125999927520752,3.5199999809265137,1911.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:16:00.000+08:00,182.99887084960938,9.814571380615234,14.78515625,18.597633361816406,0.18954025208950043,384.79998779296875,6.133999824523926,3.5299999713897705,1911.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:17:00.000+08:00,193.8979034423828,9.805248260498047,14.548583984375,19.254487991333008,0.1833338737487793,384.6000061035156,6.328999996185303,3.5280001163482666,1911.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:18:00.000+08:00,207.99095153808594,9.780792236328125,14.486328125,20.575843811035156,0.17146319150924683,384.79998779296875,6.326000213623047,3.5320000648498535,1911.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:19:00.000+08:00,217.4855194091797,9.759567260742188,14.319580078125,20.47995376586914,0.17246133089065552,385.5,6.14300012588501,3.5450000762939453,1911.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:20:00.000+08:00,214.18490600585938,9.767749786376953,14.2294921875,19.960439682006836,0.1774008870124817,385.20001220703125,6.142000198364258,3.5320000648498535,1911.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:21:00.000+08:00,230.10606384277344,9.801990509033203,14.0283203125,21.040950775146484,0.16867107152938843,385.5,6.1620001792907715,3.5510001182556152,1911.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:22:00.000+08:00,235.0437774658203,9.826759338378906,14.020751953125,20.807592391967773,0.170322448015213,384.8999938964844,6.1519999504089355,3.5420000553131104,1911.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:23:00.000+08:00,250.3615264892578,9.812469482421875,13.923828125,21.622499465942383,0.16422708332538605,384.70001220703125,6.317999839782715,3.5439999103546143,1911.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:24:00.000+08:00,264.6040344238281,9.839454650878906,13.819580078125,22.31253433227539,0.15843112766742706,384.70001220703125,6.307000160217285,3.5339999198913574,1911.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:25:00.000+08:00,259.5691833496094,9.874122619628906,13.72265625,21.154714584350586,0.16714949905872345,384.70001220703125,6.318999767303467,3.5439999103546143,1911.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:26:00.000+08:00,273.3153076171875,9.839553833007812,13.66015625,22.117712020874023,0.16018836200237274,384.8999938964844,6.348999977111816,3.553999900817871,1911.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:27:00.000+08:00,285.6344909667969,9.892173767089844,13.6044921875,22.450897216796875,0.1579892337322235,384.79998779296875,6.341000080108643,3.558000087738037,1912.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:28:00.000+08:00,288.40087890625,9.895519256591797,13.59033203125,21.93701171875,0.16214604675769806,384.6000061035156,6.3520002365112305,3.559000015258789,1912.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:29:00.000+08:00,303.7458190917969,9.819812774658203,13.5556640625,22.27666664123535,0.15949423611164093,385.0,6.339000225067139,3.5490000247955322,1912.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:30:00.000+08:00,303.4170227050781,9.71963882446289,13.298583984375,22.397254943847656,0.15868015587329865,384.70001220703125,6.335000038146973,3.555999994277954,1912.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:31:00.000+08:00,312.1762390136719,9.651790618896484,13.201416015625,22.881011962890625,0.15510676801204681,384.8999938964844,6.355999946594238,3.563999891281128,1912.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:32:00.000+08:00,324.57122802734375,9.696842193603516,13.201416015625,22.89811897277832,0.15560229122638702,384.8999938964844,6.363999843597412,3.565999984741211,1912.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:33:00.000+08:00,324.27264404296875,9.626129150390625,13.16015625,22.85938262939453,0.15542851388454437,384.8999938964844,6.355999946594238,3.556999921798706,1912.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:34:00.000+08:00,325.3385314941406,9.675678253173828,13.03515625,22.461267471313477,0.15818341076374054,385.0,6.343999862670898,3.562999963760376,1912.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:35:00.000+08:00,336.2341613769531,9.674949645996094,12.9931640625,22.899330139160156,0.1556377410888672,385.1000061035156,6.355000019073486,3.562000036239624,1912.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:36:00.000+08:00,357.1764221191406,9.658740997314453,12.95166015625,23.80712127685547,0.1493670642375946,384.6000061035156,6.3420000076293945,3.553999900817871,1912.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:37:00.000+08:00,349.06964111328125,9.733512878417969,12.9375,22.796436309814453,0.15603315830230713,384.3999938964844,6.1620001792907715,3.549999952316284,1912.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:38:00.000+08:00,358.00958251953125,9.671871185302734,12.909912109375,23.045406341552734,0.1549549698829651,384.70001220703125,6.172999858856201,3.5490000247955322,1912.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:39:00.000+08:00,351.5693664550781,9.658893585205078,12.8125,22.829538345336914,0.15532508492469788,384.79998779296875,6.173999786376953,3.549999952316284,1912.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:40:00.000+08:00,367.79144287109375,9.607555389404297,12.757080078125,23.679275512695312,0.150004580616951,384.20001220703125,6.178999900817871,3.5490000247955322,1912.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:41:00.000+08:00,373.8634948730469,9.607246398925781,12.722412109375,23.445777893066406,0.15175440907478333,383.6000061035156,6.1529998779296875,3.5269999504089355,1912.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:42:00.000+08:00,367.780517578125,9.562923431396484,12.798828125,23.134004592895508,0.1535402089357376,383.8999938964844,6.173999786376953,3.5409998893737793,1912.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:43:00.000+08:00,365.844482421875,9.510772705078125,12.71533203125,23.478248596191406,0.15030933916568756,384.0,6.192999839782715,3.549999952316284,1912.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T07:44:00.000+08:00,369.4786071777344,9.513145446777344,12.694580078125,22.296600341796875,0.15876859426498413,384.0,6.190999984741211,3.5420000553131104,1913.0,509.765625,1.990625023841858,1.019193410873413,2659.0,509.765625,1.990625023841858,1.019193410873413,2659.0,509.765625,1.990625023841858,1.019193410873413,2659.0
2026-09-09T07:45:00.000+08:00,371.5196533203125,9.620475769042969,12.6181640625,23.30160140991211,0.15196380019187927,383.79998779296875,6.166999816894531,3.5360000133514404,1913.0,509.765625,1.990625023841858,1.0206738710403442,2659.0,509.765625,1.990625023841858,1.0206738710403442,2659.0,509.765625,1.990625023841858,1.0206738710403442,2659.0
2026-09-09T07:46:00.000+08:00,376.5186767578125,9.535446166992188,12.59765625,23.592512130737305,0.15047146379947662,383.29998779296875,6.1570000648498535,3.5309998989105225,1913.0999755859375,509.765625,1.990625023841858,1.0206738710403442,2659.0,509.765625,1.990625023841858,1.0206738710403442,2659.0,509.765625,1.990625023841858,1.0206738710403442,2659.0
2026-09-09T07:47:00.000+08:00,389.33038330078125,9.554428100585938,12.59765625,23.90232276916504,0.14806093275547028,384.0,6.178999900817871,3.5439999103546143,1913.199951171875,509.765625,1.990625023841858,1.0224233865737915,2659.0,509.765625,1.990625023841858,1.0224233865737915,2659.0,509.765625,1.990625023841858,1.0224233865737915,2659.0
2026-09-09T07:48:00.000+08:00,400.1959533691406,9.511760711669922,12.611328125,24.104503631591797,0.14632119238376617,383.79998779296875,6.176000118255615,3.5399999618530273,1913.199951171875,509.765625,1.990625023841858,1.0232309103012085,2659.0,509.765625,1.990625023841858,1.0232309103012085,2659.0,509.765625,1.990625023841858,1.0232309103012085,2659.0
2026-09-09T07:49:00.000+08:00,382.84259033203125,9.556900024414062,12.507080078125,23.25345230102539,0.1519344300031662,383.8999938964844,6.179999828338623,3.5439999103546143,1913.300048828125,509.765625,1.990625023841858,1.0218850374221802,2659.0,509.765625,1.990625023841858,1.0218850374221802,2659.0,509.765625,1.990625023841858,1.0218850374221802,2659.0
2026-09-09T07:50:00.000+08:00,382.43475341796875,9.60245132446289,12.534912109375,22.91806411743164,0.15459421277046204,384.3999938964844,6.182000160217285,3.5399999618530273,1913.300048828125,509.765625,1.990625023841858,1.0290179252624512,2659.0,509.765625,1.990625023841858,1.0290179252624512,2659.0,509.765625,1.990625023841858,1.0290179252624512,2659.0
2026-09-09T07:51:00.000+08:00,390.1602478027344,9.58889389038086,12.604248046875,23.24131965637207,0.1525730937719345,384.6000061035156,6.156000137329102,3.5510001182556152,1913.4000244140625,509.765625,1.990625023841858,1.0286141633987427,2659.0,509.765625,1.990625023841858,1.0286141633987427,2659.0,509.765625,1.990625023841858,1.0286141633987427,2659.0
2026-09-09T07:52:00.000+08:00,398.8529052734375,9.712715148925781,12.5908203125,23.61977767944336,0.15012842416763306,384.79998779296875,6.176000118255615,3.555000066757202,1913.5,513.28125,1.990625023841858,1.0352087020874023,2659.0,513.28125,1.990625023841858,1.0352087020874023,2659.0,513.28125,1.990625023841858,1.0352087020874023,2659.0
2026-09-09T07:53:00.000+08:00,367.2196044921875,9.722862243652344,12.666748046875,22.07442283630371,0.16063840687274933,384.3999938964844,6.1579999923706055,3.5329999923706055,1913.5,509.765625,1.990625023841858,1.031844139099121,2659.0,509.765625,1.990625023841858,1.031844139099121,2659.0,509.765625,1.990625023841858,1.031844139099121,2659.0
2026-09-09T07:54:00.000+08:00,400.09051513671875,9.72208023071289,12.666748046875,23.018442153930664,0.15426760911941528,384.5,6.229000091552734,3.5460000038146973,1913.5999755859375,509.765625,1.990625023841858,1.0286141633987427,2659.0,509.765625,1.990625023841858,1.0286141633987427,2659.0,509.765625,1.990625023841858,1.0286141633987427,2659.0
2026-09-09T07:55:00.000+08:00,371.57904052734375,9.841926574707031,12.6806640625,21.889163970947266,0.16190659999847412,384.0,6.14300012588501,3.5390000343322754,1913.5999755859375,509.765625,1.990625023841858,1.0304983854293823,2659.0,509.765625,1.990625023841858,1.0304983854293823,2659.0,509.765625,1.990625023841858,1.0304983854293823,2659.0
2026-09-09T07:56:00.000+08:00,386.9488220214844,9.998836517333984,12.7294921875,22.492443084716797,0.15774187445640564,383.79998779296875,6.335000038146973,3.5260000228881836,1913.699951171875,509.765625,1.990625023841858,1.0267300605773926,2659.0,509.765625,1.990625023841858,1.0267300605773926,2659.0,509.765625,1.990625023841858,1.0267300605773926,2659.0
2026-09-09T07:57:00.000+08:00,382.472412109375,9.957283020019531,12.798828125,21.901124954223633,0.1613159030675888,384.29998779296875,6.151000022888184,3.5480000972747803,1913.800048828125,509.765625,1.990625023841858,1.034670352935791,2659.0,509.765625,1.990625023841858,1.034670352935791,2659.0,509.765625,1.990625023841858,1.034670352935791,2659.0
2026-09-09T07:58:00.000+08:00,381.6241149902344,9.897602081298828,12.722412109375,21.072612762451172,0.16765838861465454,383.8999938964844,6.144000053405762,3.5369999408721924,1913.800048828125,509.765625,1.990625023841858,1.0252496004104614,2659.0,509.765625,1.990625023841858,1.0252496004104614,2659.0,509.765625,1.990625023841858,1.0252496004104614,2659.0
2026-09-09T07:59:00.000+08:00,395.2854919433594,9.827293395996094,12.6669921875,21.67124366760254,0.16376540064811707,383.79998779296875,6.146999835968018,3.5339999198913574,1913.9000244140625,509.765625,1.990625023841858,1.0321133136749268,2659.0,509.765625,1.990625023841858,1.0321133136749268,2659.0,509.765625,1.990625023841858,1.0321133136749268,2659.0
2026-09-09T08:00:00.000+08:00,396.0547180175781,9.84951400756836,12.569580078125,21.90478515625,0.16128896176815033,384.1000061035156,6.1620001792907715,3.5399999618530273,1913.9000244140625,509.765625,1.990625023841858,1.0337283611297607,2659.0,509.765625,1.990625023841858,1.0337283611297607,2659.0,509.765625,1.990625023841858,1.0337283611297607,2659.0
2026-09-09T08:01:00.000+08:00,404.34088134765625,9.819908142089844,12.583251953125,22.77986717224121,0.1553564816713333,383.1000061035156,6.142000198364258,3.5230000019073486,1914.0,509.765625,1.990625023841858,1.0303637981414795,2659.0,509.765625,1.990625023841858,1.0303637981414795,2659.0,509.765625,1.990625023841858,1.0303637981414795,2659.0
2026-09-09T08:02:00.000+08:00,415.130615234375,9.818363189697266,12.597412109375,22.46401023864746,0.15776346623897552,382.3999938964844,6.123000144958496,3.509000062942505,1914.0999755859375,509.765625,1.990625023841858,1.0265954732894897,2659.0,509.765625,1.990625023841858,1.0265954732894897,2659.0,509.765625,1.990625023841858,1.0265954732894897,2659.0
2026-09-09T08:03:00.000+08:00,397.2015075683594,9.752685546875,12.569580078125,21.34980583190918,0.16515372693538666,382.6000061035156,6.1020002365112305,3.50600004196167,1914.0999755859375,509.765625,1.990625023841858,1.031844139099121,2659.0,509.765625,1.990625023841858,1.031844139099121,2659.0,509.765625,1.990625023841858,1.031844139099121,2659.0
2026-09-09T08:04:00.000+08:00,408.6571044921875,9.801704406738281,12.534912109375,22.25614356994629,0.15775419771671295,382.70001220703125,6.140999794006348,3.5169999599456787,1914.199951171875,509.765625,1.990625023841858,1.0310367345809937,2659.0,509.765625,1.990625023841858,1.0310367345809937,2659.0,509.765625,1.990625023841858,1.0310367345809937,2659.0
2026-09-09T08:05:00.000+08:00,405.1941223144531,9.772907257080078,12.5556640625,21.737703323364258,0.16170060634613037,382.1000061035156,6.11299991607666,3.5,1914.199951171875,509.765625,1.990625023841858,1.027268409729004,2659.0,509.765625,1.990625023841858,1.027268409729004,2659.0,509.765625,1.990625023841858,1.027268409729004,2659.0
2026-09-09T08:06:00.000+08:00,402.37542724609375,9.883586883544922,12.569580078125,22.89301109313965,0.1536276638507843,382.6000061035156,6.146999835968018,3.5190000534057617,1914.300048828125,509.765625,1.990625023841858,1.0298254489898682,2659.0,509.765625,1.990625023841858,1.0298254489898682,2659.0,509.765625,1.990625023841858,1.0298254489898682,2659.0
2026-09-09T08:07:00.000+08:00,402.5398864746094,9.893871307373047,12.604248046875,22.282506942749023,0.15756754577159882,382.6000061035156,6.11299991607666,3.509000062942505,1914.300048828125,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0
2026-09-09T08:08:00.000+08:00,412.05377197265625,9.91802978515625,12.5,21.957504272460938,0.16003639996051788,382.3999938964844,6.124000072479248,3.510999917984009,1914.4000244140625,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0
2026-09-09T08:09:00.000+08:00,415.91937255859375,9.891250610351562,12.548583984375,22.427677154541016,0.15650305151939392,382.0,6.111999988555908,3.496000051498413,1914.5,509.765625,1.990625023841858,1.024442195892334,2659.0,509.765625,1.990625023841858,1.024442195892334,2659.0,509.765625,1.990625023841858,1.024442195892334,2659.0
2026-09-09T08:10:00.000+08:00,406.9246826171875,9.932376861572266,12.4931640625,21.244585037231445,0.16531270742416382,382.29998779296875,6.111000061035156,3.50600004196167,1914.5,509.765625,1.990625023841858,1.024442195892334,2659.0,509.765625,1.990625023841858,1.024442195892334,2659.0,509.765625,1.990625023841858,1.024442195892334,2659.0
2026-09-09T08:11:00.000+08:00,420.41998291015625,9.82712173461914,12.541748046875,22.168231964111328,0.1577482670545578,381.79998779296875,6.13100004196167,3.496999979019165,1914.5999755859375,506.25,1.990625023841858,1.0240384340286255,2659.0,506.25,1.990625023841858,1.0240384340286255,2659.0,506.25,1.990625023841858,1.0240384340286255,2659.0
2026-09-09T08:12:00.000+08:00,408.500732421875,9.835018157958984,12.53515625,21.259557723999023,0.16477295756340027,382.29998779296875,6.125,3.509000062942505,1914.5999755859375,509.765625,1.990625023841858,1.0284795761108398,2659.0,509.765625,1.990625023841858,1.0284795761108398,2659.0,509.765625,1.990625023841858,1.0284795761108398,2659.0
