timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T08:13:00.000+08:00,407.1023864746094,9.870735168457031,12.4931640625,21.17424201965332,0.16567298769950867,382.5,6.136000156402588,3.509000062942505,1914.699951171875,509.765625,1.990625023841858,1.0269992351531982,2659.0,509.765625,1.990625023841858,1.0269992351531982,2659.0,509.765625,1.990625023841858,1.0269992351531982,2659.0
2026-09-09T08:14:00.000+08:00,422.1458435058594,9.826812744140625,12.444580078125,22.641019821166992,0.15511667728424072,382.5,6.139999866485596,3.509000062942505,1914.800048828125,509.765625,1.990625023841858,1.0260571241378784,2659.0,509.765625,1.990625023841858,1.0260571241378784,2659.0,509.765625,1.990625023841858,1.0260571241378784,2659.0
2026-09-09T08:15:00.000+08:00,412.32977294921875,9.852909088134766,12.451416015625,22.41250228881836,0.15616284310817719,383.1000061035156,6.13700008392334,3.5230000019073486,1914.800048828125,509.765625,1.990625023841858,1.0323824882507324,2659.0,509.765625,1.990625023841858,1.0323824882507324,2659.0,509.765625,1.990625023841858,1.0323824882507324,2659.0
2026-09-09T08:16:00.000+08:00,415.845947265625,9.899223327636719,12.444580078125,21.740306854248047,0.1613132655620575,382.70001220703125,6.135000228881836,3.5199999809265137,1914.9000244140625,509.765625,1.990625023841858,1.0339975357055664,2659.0,509.765625,1.990625023841858,1.0339975357055664,2659.0,509.765625,1.990625023841858,1.0339975357055664,2659.0
2026-09-09T08:17:00.000+08:00,422.55633544921875,9.871402740478516,12.444580078125,21.685810089111328,0.1624564677476883,383.5,6.156000137329102,3.5369999408721924,1914.9000244140625,509.765625,1.990625023841858,1.0377658605575562,2659.0,509.765625,1.990625023841858,1.0377658605575562,2659.0,509.765625,1.990625023841858,1.0377658605575562,2659.0
2026-09-09T08:18:00.000+08:00,425.0300598144531,9.888530731201172,12.479248046875,21.46529769897461,0.16412538290023804,382.8999938964844,6.125999927520752,3.5169999599456787,1915.0,509.765625,1.990625023841858,1.0315749645233154,2659.0,509.765625,1.990625023841858,1.0315749645233154,2659.0,509.765625,1.990625023841858,1.0315749645233154,2659.0
2026-09-09T08:19:00.000+08:00,430.3078918457031,9.813804626464844,12.486328125,21.381855010986328,0.1647191047668457,383.1000061035156,6.140999794006348,3.5269999504089355,1915.0,509.765625,1.990625023841858,1.034401297569275,2659.0,509.765625,1.990625023841858,1.034401297569275,2659.0,509.765625,1.990625023841858,1.034401297569275,2659.0
2026-09-09T08:20:00.000+08:00,424.92010498046875,9.868099212646484,12.34033203125,21.95078468322754,0.16058650612831116,382.70001220703125,6.109000205993652,3.5139999389648438,1915.0999755859375,509.765625,1.990625023841858,1.0339975357055664,2659.0,509.765625,1.990625023841858,1.0339975357055664,2659.0,509.765625,1.990625023841858,1.0339975357055664,2659.0
2026-09-09T08:21:00.000+08:00,437.11968994140625,9.863765716552734,12.34765625,23.15660858154297,0.1526561975479126,382.29998779296875,6.135000228881836,3.515000104904175,1915.199951171875,509.765625,1.990625023841858,1.0348049402236938,2659.0,509.765625,1.990625023841858,1.0348049402236938,2659.0,509.765625,1.990625023841858,1.0348049402236938,2659.0
2026-09-09T08:22:00.000+08:00,439.6278991699219,9.85305404663086,12.354248046875,21.342679977416992,0.16450604796409607,382.79998779296875,6.119999885559082,3.5169999599456787,1915.199951171875,509.765625,1.990625023841858,1.032786250114441,2659.0,509.765625,1.990625023841858,1.032786250114441,2659.0,509.765625,1.990625023841858,1.032786250114441,2659.0
2026-09-09T08:23:00.000+08:00,438.9103088378906,9.872032165527344,12.34765625,21.830766677856445,0.16096548736095428,382.3999938964844,6.139999866485596,3.5199999809265137,1915.300048828125,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0
2026-09-09T08:24:00.000+08:00,430.7402648925781,9.872428894042969,12.347412109375,21.476985931396484,0.16417573392391205,382.70001220703125,6.125999927520752,3.51200008392334,1915.300048828125,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0
2026-09-09T08:25:00.000+08:00,443.87799072265625,9.832870483398438,12.38916015625,21.838342666625977,0.16090965270996094,382.5,6.140999794006348,3.5160000324249268,1915.4000244140625,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0,509.765625,1.990625023841858,1.0282104015350342,2659.0
2026-09-09T08:26:00.000+08:00,432.7641906738281,9.82571792602539,12.39599609375,22.083477020263672,0.1592140644788742,382.70001220703125,6.126999855041504,3.5209999084472656,1915.5,509.765625,1.990625023841858,1.0294216871261597,2659.0,509.765625,1.990625023841858,1.0294216871261597,2659.0,509.765625,1.990625023841858,1.0294216871261597,2659.0
2026-09-09T08:27:00.000+08:00,423.37109375,9.839996337890625,12.4306640625,21.544586181640625,0.1632428616285324,382.3999938964844,6.13700008392334,3.5179998874664307,1915.5,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0,509.765625,1.990625023841858,1.032651662826538,2659.0
2026-09-09T08:28:00.000+08:00,418.8656921386719,9.837200164794922,12.416748046875,20.768688201904297,0.16938960552215576,382.20001220703125,6.132999897003174,3.5160000324249268,1915.5999755859375,509.765625,1.990625023841858,1.034670352935791,2659.0,509.765625,1.990625023841858,1.034670352935791,2659.0,509.765625,1.990625023841858,1.034670352935791,2659.0
2026-09-09T08:29:00.000+08:00,436.5733642578125,9.85451889038086,12.41015625,22.287338256835938,0.15784747898578644,382.0,6.126999855041504,3.50600004196167,1915.5999755859375,509.765625,1.990625023841858,1.0314403772354126,2659.0,509.765625,1.990625023841858,1.0314403772354126,2659.0,509.765625,1.990625023841858,1.0314403772354126,2659.0
2026-09-09T08:30:00.000+08:00,423.7098083496094,9.837959289550781,12.4306640625,21.833070755004883,0.16122332215309143,382.29998779296875,6.15500020980835,3.50600004196167,1915.699951171875,509.765625,1.990625023841858,1.0260571241378784,2659.0,509.765625,1.990625023841858,1.0260571241378784,2659.0,509.765625,1.990625023841858,1.0260571241378784,2659.0
2026-09-09T08:31:00.000+08:00,430.9224853515625,9.8494873046875,12.347412109375,21.18903923034668,0.16532132029533386,382.20001220703125,6.140999794006348,3.506999969482422,1915.699951171875,509.765625,1.990625023841858,1.0284795761108398,2659.0,509.765625,1.990625023841858,1.0284795761108398,2659.0,509.765625,1.990625023841858,1.0284795761108398,2659.0
2026-09-09T08:32:00.000+08:00,426.3423767089844,9.871288299560547,12.3681640625,21.35735321044922,0.1641589254140854,382.20001220703125,6.177999973297119,3.510999917984009,1915.800048828125,509.765625,1.990625023841858,1.0322479009628296,2659.0,509.765625,1.990625023841858,1.0322479009628296,2659.0,509.765625,1.990625023841858,1.0322479009628296,2659.0
2026-09-09T08:33:00.000+08:00,420.8058776855469,9.838394165039062,12.3125,20.69586181640625,0.1698407232761383,382.3999938964844,6.120999813079834,3.509000062942505,1915.9000244140625,509.765625,1.990625023841858,1.023634672164917,2659.0,509.765625,1.990625023841858,1.023634672164917,2659.0,509.765625,1.990625023841858,1.023634672164917,2659.0
2026-09-09T08:34:00.000+08:00,423.3769836425781,9.857009887695312,12.3681640625,20.669265747070312,0.16967220604419708,382.3999938964844,6.1579999923706055,3.5139999389648438,1915.9000244140625,509.765625,1.990625023841858,1.0298254489898682,2659.0,509.765625,1.990625023841858,1.0298254489898682,2659.0,509.765625,1.990625023841858,1.0298254489898682,2659.0
2026-09-09T08:35:00.000+08:00,412.7980651855469,9.849876403808594,12.3125,20.198732376098633,0.17397132515907288,382.1000061035156,6.13100004196167,3.505000114440918,1916.0,509.765625,1.990625023841858,1.0268646478652954,2659.0,509.765625,1.990625023841858,1.0268646478652954,2659.0,509.765625,1.990625023841858,1.0268646478652954,2659.0
2026-09-09T08:36:00.000+08:00,427.599853515625,9.828971862792969,12.333251953125,21.2133731842041,0.16536737978458405,382.20001220703125,6.135000228881836,3.500999927520752,1916.0,509.765625,1.990625023841858,1.02565336227417,2659.0,509.765625,1.990625023841858,1.02565336227417,2659.0,509.765625,1.990625023841858,1.02565336227417,2659.0
2026-09-09T08:37:00.000+08:00,410.4691162109375,9.863826751708984,12.270751953125,20.14339828491211,0.17405205965042114,382.1000061035156,6.13700008392334,3.503000020980835,1916.0999755859375,509.765625,1.990625023841858,1.0280758142471313,2659.0,509.765625,1.990625023841858,1.0280758142471313,2659.0,509.765625,1.990625023841858,1.0280758142471313,2659.0
2026-09-09T08:38:00.000+08:00,426.47088623046875,9.814319610595703,12.361083984375,21.101781845092773,0.1661471128463745,382.1000061035156,6.144999980926514,3.505000114440918,1916.199951171875,506.25,1.990625023841858,1.0222887992858887,2659.0,506.25,1.990625023841858,1.0222887992858887,2659.0,506.25,1.990625023841858,1.0222887992858887,2659.0
2026-09-09T08:39:00.000+08:00,438.1963806152344,9.834831237792969,12.3125,20.7363224029541,0.168785959482193,381.70001220703125,6.138999938964844,3.499000072479248,1916.199951171875,506.25,1.990625023841858,1.0235000848770142,2659.0,506.25,1.990625023841858,1.0235000848770142,2659.0,506.25,1.990625023841858,1.0235000848770142,2659.0
2026-09-09T08:40:00.000+08:00,429.7606201171875,9.837635040283203,12.354248046875,21.752702713012695,0.1611294001340866,381.29998779296875,6.131999969482422,3.490999937057495,1916.300048828125,506.25,1.990625023841858,1.0218850374221802,2659.0,506.25,1.990625023841858,1.0218850374221802,2659.0,506.25,1.990625023841858,1.0218850374221802,2659.0
2026-09-09T08:41:00.000+08:00,431.3604431152344,9.862476348876953,12.3681640625,21.389163970947266,0.16358749568462372,382.0,6.146999835968018,3.503999948501587,1916.300048828125,506.25,1.990625023841858,1.027268409729004,2660.0,506.25,1.990625023841858,1.027268409729004,2660.0,506.25,1.990625023841858,1.027268409729004,2660.0
2026-09-09T08:42:00.000+08:00,417.39434814453125,9.832168579101562,12.361328125,20.55916404724121,0.1697053462266922,382.3999938964844,6.136000156402588,3.507999897003174,1916.4000244140625,506.25,2.0289063453674316,1.0349395275115967,2660.0,506.25,2.0289063453674316,1.0349395275115967,2660.0,506.25,2.0289063453674316,1.0349395275115967,2660.0
2026-09-09T08:43:00.000+08:00,415.34521484375,9.832931518554688,12.34765625,20.602935791015625,0.1700243204832077,382.20001220703125,6.150000095367432,3.507999897003174,1916.5,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0
2026-09-09T08:44:00.000+08:00,421.5511169433594,9.820701599121094,12.361083984375,20.971683502197266,0.16703474521636963,382.20001220703125,6.13100004196167,3.500999927520752,1916.5,509.765625,1.990625023841858,1.0260571241378784,2660.0,509.765625,1.990625023841858,1.0260571241378784,2660.0,509.765625,1.990625023841858,1.0260571241378784,2660.0
2026-09-09T08:45:00.000+08:00,411.8907470703125,9.833694458007812,12.3544921875,20.328170776367188,0.17242082953453064,382.79998779296875,6.146999835968018,3.5169999599456787,1916.5999755859375,509.765625,1.990625023841858,1.0269992351531982,2660.0,509.765625,1.990625023841858,1.0269992351531982,2660.0,509.765625,1.990625023841858,1.0269992351531982,2660.0
2026-09-09T08:46:00.000+08:00,415.10211181640625,9.83087158203125,12.347412109375,20.919857025146484,0.16759197413921356,382.6000061035156,6.136000156402588,3.51200008392334,1916.5999755859375,509.765625,1.990625023841858,1.031844139099121,2660.0,509.765625,1.990625023841858,1.031844139099121,2660.0,509.765625,1.990625023841858,1.031844139099121,2660.0
2026-09-09T08:47:00.000+08:00,411.607177734375,9.813552856445312,12.263916015625,20.597299575805664,0.1707019805908203,382.3999938964844,6.138999938964844,3.5139999389648438,1916.699951171875,509.765625,1.990625023841858,1.0290179252624512,2660.0,509.765625,1.990625023841858,1.0290179252624512,2660.0,509.765625,1.990625023841858,1.0290179252624512,2660.0
2026-09-09T08:48:00.000+08:00,421.74249267578125,9.79343032836914,12.27099609375,21.056856155395508,0.16678652167320251,382.29998779296875,6.142000198364258,3.51200008392334,1916.699951171875,509.765625,1.990625023841858,1.0310367345809937,2660.0,509.765625,1.990625023841858,1.0310367345809937,2660.0,509.765625,1.990625023841858,1.0310367345809937,2660.0
2026-09-09T08:49:00.000+08:00,425.0180358886719,9.859130859375,12.284912109375,21.160598754882812,0.167589470744133,382.29998779296875,6.1519999504089355,3.503000020980835,1916.800048828125,509.765625,1.990625023841858,1.0284795761108398,2660.0,509.765625,1.990625023841858,1.0284795761108398,2660.0,509.765625,1.990625023841858,1.0284795761108398,2660.0
2026-09-09T08:50:00.000+08:00,421.6435241699219,9.792671203613281,12.25,20.8360538482666,0.1687459647655487,382.5,6.144000053405762,3.50600004196167,1916.9000244140625,509.765625,1.990625023841858,1.0278067588806152,2660.0,509.765625,1.990625023841858,1.0278067588806152,2660.0,509.765625,1.990625023841858,1.0278067588806152,2660.0
2026-09-09T08:51:00.000+08:00,424.58282470703125,9.825782775878906,12.361328125,20.38530921936035,0.17193754017353058,382.6000061035156,6.138000011444092,3.5179998874664307,1916.9000244140625,509.765625,1.990625023841858,1.0306329727172852,2660.0,509.765625,1.990625023841858,1.0306329727172852,2660.0,509.765625,1.990625023841858,1.0306329727172852,2660.0
2026-09-09T08:52:00.000+08:00,421.290771484375,9.85305404663086,12.34765625,21.005924224853516,0.16685768961906433,381.79998779296875,6.138000011444092,3.499000072479248,1917.0,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0
2026-09-09T08:53:00.000+08:00,418.93719482421875,9.865291595458984,12.354248046875,21.084848403930664,0.16665995121002197,381.8999938964844,6.131999969482422,3.50600004196167,1917.0,509.765625,1.990625023841858,1.0292870998382568,2660.0,509.765625,1.990625023841858,1.0292870998382568,2660.0,509.765625,1.990625023841858,1.0292870998382568,2660.0
2026-09-09T08:54:00.000+08:00,417.2828369140625,9.787750244140625,12.347412109375,21.076345443725586,0.16606295108795166,382.20001220703125,6.124000072479248,3.507999897003174,1917.0999755859375,509.765625,1.990625023841858,1.0282104015350342,2660.0,509.765625,1.990625023841858,1.0282104015350342,2660.0,509.765625,1.990625023841858,1.0282104015350342,2660.0
2026-09-09T08:55:00.000+08:00,417.9858093261719,9.789871215820312,12.25,20.727622985839844,0.16890503466129303,382.20001220703125,6.172999858856201,3.51200008392334,1917.199951171875,509.765625,1.990625023841858,1.0278067588806152,2660.0,509.765625,1.990625023841858,1.0278067588806152,2660.0,509.765625,1.990625023841858,1.0278067588806152,2660.0
2026-09-09T08:56:00.000+08:00,427.37884521484375,9.832168579101562,12.3681640625,20.930885314941406,0.16750366985797882,381.79998779296875,6.126999855041504,3.499000072479248,1917.199951171875,509.765625,1.990625023841858,1.0284795761108398,2660.0,509.765625,1.990625023841858,1.0284795761108398,2660.0,509.765625,1.990625023841858,1.0284795761108398,2660.0
2026-09-09T08:57:00.000+08:00,412.5036315917969,9.852283477783203,12.361328125,20.869953155517578,0.1682802140712738,382.0,6.146999835968018,3.5169999599456787,1917.300048828125,509.765625,1.990625023841858,1.027268409729004,2660.0,509.765625,1.990625023841858,1.027268409729004,2660.0,509.765625,1.990625023841858,1.027268409729004,2660.0
2026-09-09T08:58:00.000+08:00,421.1446838378906,9.80489730834961,12.3056640625,20.91094970703125,0.16790245473384857,381.70001220703125,6.1539998054504395,3.509999990463257,1917.300048828125,509.765625,1.990625023841858,1.02565336227417,2660.0,509.765625,1.990625023841858,1.02565336227417,2660.0,509.765625,1.990625023841858,1.02565336227417,2660.0
2026-09-09T08:59:00.000+08:00,428.6285705566406,9.77872085571289,12.3681640625,21.380714416503906,0.16407309472560883,381.5,6.151000022888184,3.50600004196167,1917.4000244140625,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0
2026-09-09T09:00:00.000+08:00,423.973876953125,9.786224365234375,12.361083984375,20.665063858032227,0.1693679690361023,381.6000061035156,6.138999938964844,3.497999906539917,1917.4000244140625,506.25,1.990625023841858,1.0222887992858887,2660.0,506.25,1.990625023841858,1.0222887992858887,2660.0,506.25,1.990625023841858,1.0222887992858887,2660.0
2026-09-09T09:01:00.000+08:00,421.1754150390625,9.738826751708984,12.298583984375,21.246238708496094,0.16501744091510773,381.3999938964844,6.13700008392334,3.494999885559082,1917.5,506.25,1.990625023841858,1.025518774986267,2660.0,506.25,1.990625023841858,1.025518774986267,2660.0,506.25,1.990625023841858,1.025518774986267,2660.0
2026-09-09T09:02:00.000+08:00,420.47235107421875,9.590991973876953,12.1669921875,21.55858612060547,0.1621163785457611,381.3999938964844,6.156000137329102,3.497999906539917,1917.5999755859375,506.25,1.990625023841858,1.0218850374221802,2660.0,506.25,1.990625023841858,1.0218850374221802,2660.0,506.25,1.990625023841858,1.0218850374221802,2660.0
2026-09-09T09:03:00.000+08:00,424.042724609375,9.559272766113281,12.034912109375,22.025400161743164,0.15858963131904602,382.1000061035156,6.1529998779296875,3.50600004196167,1917.5999755859375,509.765625,1.990625023841858,1.0292870998382568,2660.0,509.765625,1.990625023841858,1.0292870998382568,2660.0,509.765625,1.990625023841858,1.0292870998382568,2660.0
2026-09-09T09:04:00.000+08:00,420.296142578125,9.47637939453125,12.1181640625,22.096487045288086,0.15821519494056702,381.5,6.1479997634887695,3.496999979019165,1917.699951171875,506.25,1.990625023841858,1.0267300605773926,2660.0,506.25,1.990625023841858,1.0267300605773926,2660.0,506.25,1.990625023841858,1.0267300605773926,2660.0
2026-09-09T09:05:00.000+08:00,417.2780456542969,9.491069793701172,12.111328125,20.408376693725586,0.1717921942472458,381.29998779296875,6.181000232696533,3.505000114440918,1917.699951171875,506.25,1.990625023841858,1.0243076086044312,2660.0,506.25,1.990625023841858,1.0243076086044312,2660.0,506.25,1.990625023841858,1.0243076086044312,2660.0
2026-09-09T09:06:00.000+08:00,418.6071472167969,9.494640350341797,12.1044921875,22.183820724487305,0.15777264535427094,381.0,6.140999794006348,3.486999988555908,1917.800048828125,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0
2026-09-09T09:07:00.000+08:00,421.4474792480469,9.490699768066406,12.097412109375,21.786291122436523,0.16046787798404694,381.6000061035156,6.138999938964844,3.509000062942505,1917.9000244140625,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0
2026-09-09T09:08:00.000+08:00,412.7772521972656,9.529125213623047,12.0625,20.992334365844727,0.16615590453147888,381.79998779296875,6.144999980926514,3.503999948501587,1917.9000244140625,506.25,1.990625023841858,1.0313057899475098,2660.0,506.25,1.990625023841858,1.0313057899475098,2660.0,506.25,1.990625023841858,1.0313057899475098,2660.0
2026-09-09T09:09:00.000+08:00,415.0373840332031,9.576454162597656,12.22265625,21.44465446472168,0.16372378170490265,381.70001220703125,6.185999870300293,3.499000072479248,1918.0,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0
2026-09-09T09:10:00.000+08:00,415.4829406738281,9.618968963623047,12.236083984375,21.45855712890625,0.16329149901866913,381.79998779296875,6.172999858856201,3.5,1918.0,506.25,1.990625023841858,1.027268409729004,2660.0,506.25,1.990625023841858,1.027268409729004,2660.0,506.25,1.990625023841858,1.027268409729004,2660.0
2026-09-09T09:11:00.000+08:00,405.0494079589844,9.584285736083984,12.270751953125,21.237428665161133,0.1650388240814209,381.6000061035156,6.166999816894531,3.50600004196167,1918.0999755859375,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0
2026-09-09T09:12:00.000+08:00,403.7657470703125,9.594078063964844,12.25,20.583059310913086,0.16989699006080627,382.1000061035156,6.144999980926514,3.50600004196167,1918.0999755859375,509.765625,1.990625023841858,1.0314403772354126,2660.0,509.765625,1.990625023841858,1.0314403772354126,2660.0,509.765625,1.990625023841858,1.0314403772354126,2660.0
2026-09-09T09:13:00.000+08:00,412.26715087890625,9.524116516113281,12.201416015625,21.57957649230957,0.16219039261341095,382.29998779296875,6.13700008392334,3.503000020980835,1918.199951171875,509.765625,1.990625023841858,1.0302292108535767,2660.0,509.765625,1.990625023841858,1.0302292108535767,2660.0,509.765625,1.990625023841858,1.0302292108535767,2660.0
2026-09-09T09:14:00.000+08:00,408.1909484863281,9.520923614501953,12.22265625,21.535612106323242,0.1628001183271408,382.20001220703125,6.15500020980835,3.509999990463257,1918.300048828125,509.765625,1.990625023841858,1.0310367345809937,2660.0,509.765625,1.990625023841858,1.0310367345809937,2660.0,509.765625,1.990625023841858,1.0310367345809937,2660.0
2026-09-09T09:15:00.000+08:00,424.6448974609375,9.553817749023438,12.194580078125,22.123851776123047,0.15842629969120026,381.6000061035156,6.129000186920166,3.497999906539917,1918.300048828125,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0
2026-09-09T09:16:00.000+08:00,416.57403564453125,9.564926147460938,12.298828125,21.809587478637695,0.16093839704990387,381.79998779296875,6.150000095367432,3.499000072479248,1918.4000244140625,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:17:00.000+08:00,421.7708435058594,9.543495178222656,12.236083984375,22.26691436767578,0.15718388557434082,381.8999938964844,6.150000095367432,3.503999948501587,1918.4000244140625,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0,509.765625,1.990625023841858,1.0280758142471313,2660.0
2026-09-09T09:18:00.000+08:00,414.4139709472656,9.596199035644531,12.236328125,22.106800079345703,0.1581866294145584,381.79998779296875,6.144000053405762,3.492000102996826,1918.5,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0
2026-09-09T09:19:00.000+08:00,416.3169860839844,9.519046783447266,12.1875,22.02398109436035,0.15946254134178162,381.6000061035156,6.133999824523926,3.500999927520752,1918.5999755859375,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0,506.25,1.990625023841858,1.02471125125885,2660.0
2026-09-09T09:20:00.000+08:00,419.0542297363281,9.524116516113281,12.236328125,21.897727966308594,0.15951426327228546,381.70001220703125,6.13100004196167,3.50600004196167,1918.5999755859375,506.25,1.990625023841858,1.0230963230133057,2660.0,506.25,1.990625023841858,1.0230963230133057,2660.0,506.25,1.990625023841858,1.0230963230133057,2660.0
2026-09-09T09:21:00.000+08:00,421.8232727050781,9.517337799072266,12.222412109375,22.558652877807617,0.15479648113250732,381.6000061035156,6.14900016784668,3.496999979019165,1918.699951171875,506.25,1.990625023841858,1.0210776329040527,2660.0,506.25,1.990625023841858,1.0210776329040527,2660.0,506.25,1.990625023841858,1.0210776329040527,2660.0
2026-09-09T09:22:00.000+08:00,419.0874938964844,9.573627471923828,12.125,22.360231399536133,0.15576761960983276,381.70001220703125,6.158999919891357,3.496000051498413,1918.699951171875,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:23:00.000+08:00,410.9300537109375,9.500041961669922,12.236083984375,20.99891471862793,0.1666276603937149,381.6000061035156,6.1539998054504395,3.500999927520752,1918.800048828125,506.25,1.990625023841858,1.0252496004104614,2660.0,506.25,1.990625023841858,1.0252496004104614,2660.0,506.25,1.990625023841858,1.0252496004104614,2660.0
2026-09-09T09:24:00.000+08:00,411.66888427734375,9.57833480834961,12.236328125,21.10596466064453,0.16578251123428345,381.6000061035156,6.144999980926514,3.499000072479248,1918.800048828125,506.25,1.990625023841858,1.0393807888031006,2660.0,506.25,1.990625023841858,1.0393807888031006,2660.0,506.25,1.990625023841858,1.0393807888031006,2660.0
2026-09-09T09:25:00.000+08:00,418.8360900878906,9.604923248291016,12.138916015625,22.67720603942871,0.1542959064245224,381.3999938964844,6.127999782562256,3.489000082015991,1918.9000244140625,506.25,2.0289063453674316,1.0353432893753052,2660.0,506.25,2.0289063453674316,1.0353432893753052,2660.0,506.25,2.0289063453674316,1.0353432893753052,2660.0
2026-09-09T09:26:00.000+08:00,414.8631591796875,9.612071990966797,12.1806640625,21.87899398803711,0.16010791063308716,381.70001220703125,6.151000022888184,3.496000051498413,1919.0,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0
2026-09-09T09:27:00.000+08:00,420.826171875,9.653255462646484,12.2431640625,22.103967666625977,0.15807117521762848,381.70001220703125,6.160999774932861,3.500999927520752,1919.0,506.25,1.990625023841858,1.0252496004104614,2660.0,506.25,1.990625023841858,1.0252496004104614,2660.0,506.25,1.990625023841858,1.0252496004104614,2660.0
2026-09-09T09:28:00.000+08:00,413.9233093261719,9.614635467529297,12.1875,21.033416748046875,0.16649696230888367,381.8999938964844,6.125,3.5,1919.0999755859375,509.765625,1.990625023841858,1.024442195892334,2660.0,509.765625,1.990625023841858,1.024442195892334,2660.0,509.765625,1.990625023841858,1.024442195892334,2660.0
2026-09-09T09:29:00.000+08:00,422.3913879394531,9.671630859375,12.291748046875,21.510013580322266,0.16313332319259644,382.0,6.114999771118164,3.502000093460083,1919.0999755859375,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0
2026-09-09T09:30:00.000+08:00,400.03265380859375,9.64699935913086,12.270751953125,19.981794357299805,0.17545971274375916,382.1000061035156,6.145999908447266,3.513000011444092,1919.199951171875,509.765625,1.990625023841858,1.027268409729004,2660.0,509.765625,1.990625023841858,1.027268409729004,2660.0,509.765625,1.990625023841858,1.027268409729004,2660.0
2026-09-09T09:31:00.000+08:00,417.18389892578125,9.646041870117188,12.270751953125,21.394779205322266,0.16401198506355286,381.8999938964844,6.138000011444092,3.500999927520752,1919.300048828125,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0,506.25,1.990625023841858,1.026460886001587,2660.0
2026-09-09T09:32:00.000+08:00,414.4085388183594,9.563240051269531,12.291748046875,22.44620132446289,0.15624023973941803,382.1000061035156,6.111999988555908,3.49399995803833,1919.300048828125,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0,506.25,1.990625023841858,1.0235000848770142,2660.0
2026-09-09T09:33:00.000+08:00,416.27508544921875,9.671318054199219,12.229248046875,21.504070281982422,0.16294589638710022,381.70001220703125,6.142000198364258,3.5,1919.4000244140625,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:34:00.000+08:00,404.4323425292969,9.612007141113281,12.2431640625,21.301223754882812,0.16416898369789124,381.6000061035156,6.127999782562256,3.496000051498413,1919.4000244140625,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:35:00.000+08:00,414.8744201660156,9.589813232421875,12.21533203125,21.462738037109375,0.1630733162164688,381.8999938964844,6.127999782562256,3.507999897003174,1919.5,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0
2026-09-09T09:36:00.000+08:00,417.2184753417969,9.61745834350586,12.2431640625,21.28129005432129,0.16422875225543976,381.8999938964844,6.15500020980835,3.50600004196167,1919.5,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0,509.765625,1.990625023841858,1.0268646478652954,2660.0
2026-09-09T09:37:00.000+08:00,413.14373779296875,9.58510971069336,12.236328125,21.242464065551758,0.16485847532749176,381.6000061035156,6.135000228881836,3.496999979019165,1919.5999755859375,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0,506.25,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:38:00.000+08:00,419.4898986816406,9.63759994506836,12.298828125,21.804826736450195,0.1610652506351471,381.79998779296875,6.1579999923706055,3.505000114440918,1919.699951171875,509.765625,1.990625023841858,1.0240384340286255,2660.0,509.765625,1.990625023841858,1.0240384340286255,2660.0,509.765625,1.990625023841858,1.0240384340286255,2660.0
2026-09-09T09:39:00.000+08:00,418.4684143066406,9.735260009765625,12.257080078125,21.861351013183594,0.16005414724349976,381.70001220703125,6.140999794006348,3.497999906539917,1919.699951171875,509.765625,1.990625023841858,1.02565336227417,2661.0,509.765625,1.990625023841858,1.02565336227417,2661.0,509.765625,1.990625023841858,1.02565336227417,2661.0
2026-09-09T09:40:00.000+08:00,408.2604675292969,9.783092498779297,12.2783203125,21.611896514892578,0.16250309348106384,381.70001220703125,6.156000137329102,3.505000114440918,1919.800048828125,506.25,1.990625023841858,1.0240384340286255,2661.0,506.25,1.990625023841858,1.0240384340286255,2661.0,506.25,1.990625023841858,1.0240384340286255,2661.0
2026-09-09T09:41:00.000+08:00,425.50469970703125,9.76723861694336,12.333251953125,21.565208435058594,0.1628548949956894,381.70001220703125,6.129000186920166,3.500999927520752,1919.800048828125,509.765625,1.990625023841858,1.0280758142471313,2661.0,509.765625,1.990625023841858,1.0280758142471313,2661.0,509.765625,1.990625023841858,1.0280758142471313,2661.0
2026-09-09T09:42:00.000+08:00,418.5822448730469,9.796409606933594,12.3544921875,20.86457061767578,0.16765262186527252,381.5,6.146999835968018,3.505000114440918,1919.9000244140625,506.25,1.990625023841858,1.0252496004104614,2661.0,506.25,1.990625023841858,1.0252496004104614,2661.0,506.25,1.990625023841858,1.0252496004104614,2661.0
2026-09-09T09:43:00.000+08:00,421.591064453125,9.767547607421875,12.382080078125,21.40971565246582,0.16403767466545105,382.0,6.150000095367432,3.51200008392334,1920.0,509.765625,1.990625023841858,1.0265954732894897,2661.0,509.765625,1.990625023841858,1.0265954732894897,2661.0,509.765625,1.990625023841858,1.0265954732894897,2661.0
2026-09-09T09:44:00.000+08:00,412.33447265625,9.859806060791016,12.3681640625,20.811429977416992,0.1684170663356781,381.5,6.1519999504089355,3.500999927520752,1920.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T09:45:00.000+08:00,415.1307373046875,9.824951171875,12.382080078125,21.315282821655273,0.16467058658599854,381.20001220703125,6.15500020980835,3.507999897003174,1920.0999755859375,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0
2026-09-09T09:46:00.000+08:00,416.7332763671875,9.859745025634766,12.375,20.20216178894043,0.17319928109645844,381.20001220703125,6.142000198364258,3.490999937057495,1920.0999755859375,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0
2026-09-09T09:47:00.000+08:00,409.15087890625,9.813804626464844,12.458251953125,20.75269317626953,0.16879737377166748,381.20001220703125,6.125999927520752,3.493000030517578,1920.199951171875,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0
2026-09-09T09:48:00.000+08:00,395.1694641113281,9.842292785644531,12.375,20.013566970825195,0.1744316667318344,381.1000061035156,6.151000022888184,3.492000102996826,1920.199951171875,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0
2026-09-09T09:49:00.000+08:00,401.8916931152344,9.821701049804688,12.4931640625,21.191347122192383,0.1644539088010788,381.6000061035156,6.15500020980835,3.503000020980835,1920.300048828125,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T09:50:00.000+08:00,406.7480163574219,9.831340789794922,12.409912109375,20.46531105041504,0.17063018679618835,381.70001220703125,6.1529998779296875,3.502000093460083,1920.4000244140625,509.765625,1.990625023841858,1.02565336227417,2661.0,509.765625,1.990625023841858,1.02565336227417,2661.0,509.765625,1.990625023841858,1.02565336227417,2661.0
2026-09-09T09:51:00.000+08:00,404.9466552734375,9.83770751953125,12.409912109375,20.305131912231445,0.1719762235879898,381.79998779296875,6.173999786376953,3.510999917984009,1920.4000244140625,509.765625,1.990625023841858,1.024442195892334,2661.0,509.765625,1.990625023841858,1.024442195892334,2661.0,509.765625,1.990625023841858,1.024442195892334,2661.0
2026-09-09T09:52:00.000+08:00,413.2605895996094,9.845855712890625,12.4169921875,21.19930076599121,0.16538280248641968,381.70001220703125,6.169000148773193,3.5,1920.5,506.25,1.990625023841858,1.0292870998382568,2661.0,506.25,1.990625023841858,1.0292870998382568,2661.0,506.25,1.990625023841858,1.0292870998382568,2661.0
2026-09-09T09:53:00.000+08:00,416.07598876953125,9.847892761230469,12.4033203125,21.34130096435547,0.16437610983848572,381.79998779296875,6.1570000648498535,3.497999906539917,1920.5,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T09:54:00.000+08:00,415.3778381347656,9.817825317382812,12.4306640625,21.085729598999023,0.16613130271434784,381.70001220703125,6.181000232696533,3.50600004196167,1920.5999755859375,506.25,1.990625023841858,1.0276721715927124,2661.0,506.25,1.990625023841858,1.0276721715927124,2661.0,506.25,1.990625023841858,1.0276721715927124,2661.0
2026-09-09T09:55:00.000+08:00,410.9203796386719,9.8494873046875,12.3125,21.08920669555664,0.16634100675582886,381.5,6.164999961853027,3.499000072479248,1920.699951171875,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T09:56:00.000+08:00,425.9218444824219,9.837261199951172,12.319580078125,20.856788635253906,0.1679069697856903,381.29998779296875,6.193999767303467,3.500999927520752,1920.699951171875,506.25,1.990625023841858,1.0235000848770142,2661.0,506.25,1.990625023841858,1.0235000848770142,2661.0,506.25,1.990625023841858,1.0235000848770142,2661.0
2026-09-09T09:57:00.000+08:00,422.668701171875,9.842353820800781,12.3544921875,21.034927368164062,0.16638992726802826,381.20001220703125,6.159999847412109,3.494999885559082,1920.800048828125,506.25,1.990625023841858,1.0260571241378784,2661.0,506.25,1.990625023841858,1.0260571241378784,2661.0,506.25,1.990625023841858,1.0260571241378784,2661.0
2026-09-09T09:58:00.000+08:00,432.1899719238281,9.847587585449219,12.3125,21.506221771240234,0.16269710659980774,381.1000061035156,6.179999828338623,3.493000030517578,1920.800048828125,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0
2026-09-09T09:59:00.000+08:00,439.5628356933594,9.858280181884766,12.3125,21.57114601135254,0.16216105222702026,381.20001220703125,6.1579999923706055,3.494999885559082,1920.9000244140625,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0
2026-09-09T10:00:00.000+08:00,435.34466552734375,9.864906311035156,12.3544921875,21.78455924987793,0.1600216031074524,381.3999938964844,6.15500020980835,3.493000030517578,1920.9000244140625,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0,506.25,1.990625023841858,1.0243076086044312,2661.0
2026-09-09T10:01:00.000+08:00,429.1443786621094,9.869758605957031,12.3681640625,21.262975692749023,0.16469943523406982,381.3999938964844,6.164000034332275,3.49399995803833,1921.0,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0
2026-09-09T10:02:00.000+08:00,441.57281494140625,9.832561492919922,12.3408203125,22.045045852661133,0.15835757553577423,381.20001220703125,6.170000076293945,3.493000030517578,1921.0999755859375,506.25,1.990625023841858,1.0198663473129272,2661.0,506.25,1.990625023841858,1.0198663473129272,2661.0,506.25,1.990625023841858,1.0198663473129272,2661.0
2026-09-09T10:03:00.000+08:00,435.28961181640625,9.76815414428711,12.333251953125,21.571277618408203,0.16174285113811493,381.29998779296875,6.166999816894531,3.499000072479248,1921.0999755859375,506.25,1.990625023841858,1.027268409729004,2661.0,506.25,1.990625023841858,1.027268409729004,2661.0,506.25,1.990625023841858,1.027268409729004,2661.0
2026-09-09T10:04:00.000+08:00,429.9299011230469,9.755386352539062,12.3544921875,21.061941146850586,0.16536937654018402,381.6000061035156,6.165999889373779,3.499000072479248,1921.199951171875,506.25,1.990625023841858,1.0182512998580933,2661.0,506.25,1.990625023841858,1.0182512998580933,2661.0,506.25,1.990625023841858,1.0182512998580933,2661.0
2026-09-09T10:05:00.000+08:00,427.5684509277344,9.777565002441406,12.361328125,21.83533477783203,0.16006165742874146,381.1000061035156,6.1519999504089355,3.492000102996826,1921.199951171875,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0
2026-09-09T10:06:00.000+08:00,428.27899169921875,9.785537719726562,12.3056640625,21.72549057006836,0.16123917698860168,381.0,6.133999824523926,3.496000051498413,1921.300048828125,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0,506.25,1.990625023841858,1.0222887992858887,2661.0
2026-09-09T10:07:00.000+08:00,436.63238525390625,9.756145477294922,12.3125,21.371551513671875,0.16330119967460632,381.1000061035156,6.160999774932861,3.499000072479248,1921.4000244140625,506.25,1.990625023841858,1.0206738710403442,2661.0,506.25,1.990625023841858,1.0206738710403442,2661.0,506.25,1.990625023841858,1.0206738710403442,2661.0
2026-09-09T10:08:00.000+08:00,443.5787353515625,9.856243133544922,12.361328125,21.896474838256836,0.15979741513729095,381.1000061035156,6.146999835968018,3.507999897003174,1921.4000244140625,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0
2026-09-09T10:09:00.000+08:00,428.525146484375,9.794136047363281,12.347412109375,22.187938690185547,0.15760815143585205,381.70001220703125,6.163000106811523,3.502000093460083,1921.5,506.25,1.990625023841858,1.0240384340286255,2661.0,506.25,1.990625023841858,1.0240384340286255,2661.0,506.25,1.990625023841858,1.0240384340286255,2661.0
2026-09-09T10:10:00.000+08:00,431.65118408203125,9.790939331054688,12.3681640625,21.64289665222168,0.16125383973121643,381.70001220703125,6.1620001792907715,3.50600004196167,1921.5,506.25,1.990625023841858,1.0228271484375,2661.0,506.25,1.990625023841858,1.0228271484375,2661.0,506.25,1.990625023841858,1.0228271484375,2661.0
2026-09-09T10:11:00.000+08:00,419.5220031738281,9.812728881835938,12.382080078125,20.95631217956543,0.16701412200927734,381.29998779296875,6.145999908447266,3.493000030517578,1921.5999755859375,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0,506.25,1.990625023841858,1.025518774986267,2661.0
2026-09-09T10:12:00.000+08:00,411.78973388671875,9.868099212646484,12.361083984375,21.016571044921875,0.16634492576122284,381.29998779296875,6.1539998054504395,3.496999979019165,1921.5999755859375,506.25,1.990625023841858,1.0206738710403442,2661.0,506.25,1.990625023841858,1.0206738710403442,2661.0,506.25,1.990625023841858,1.0206738710403442,2661.0
2026-09-09T10:13:00.000+08:00,410.484619140625,9.77872085571289,12.354248046875,21.705713272094727,0.16092537343502045,381.20001220703125,6.142000198364258,3.494999885559082,1921.699951171875,506.25,1.990625023841858,1.0226925611495972,2661.0,506.25,1.990625023841858,1.0226925611495972,2661.0,506.25,1.990625023841858,1.0226925611495972,2661.0
2026-09-09T10:14:00.000+08:00,415.916748046875,9.794509887695312,12.3681640625,20.346452713012695,0.17187270522117615,381.70001220703125,6.14900016784668,3.499000072479248,1921.800048828125,506.25,1.990625023841858,1.026460886001587,2661.0,506.25,1.990625023841858,1.026460886001587,2661.0,506.25,1.990625023841858,1.026460886001587,2661.0
2026-09-09T10:15:00.000+08:00,417.8489685058594,9.765338897705078,12.361328125,21.20108413696289,0.16485007107257843,381.5,6.138000011444092,3.499000072479248,1921.800048828125,506.25,1.990625023841858,1.0228271484375,2661.0,506.25,1.990625023841858,1.0228271484375,2661.0,506.25,1.990625023841858,1.0228271484375,2661.0
2026-09-09T10:16:00.000+08:00,424.9080505371094,9.761009216308594,12.34765625,21.291257858276367,0.1641518771648407,381.5,6.171999931335449,3.506999969482422,1921.9000244140625,506.25,1.990625023841858,1.026460886001587,2661.0,506.25,1.990625023841858,1.026460886001587,2661.0,506.25,1.990625023841858,1.026460886001587,2661.0
2026-09-09T10:17:00.000+08:00,420.7170715332031,9.827838897705078,12.3544921875,21.613739013671875,0.1618877649307251,380.8999938964844,6.138000011444092,3.484999895095825,1921.9000244140625,506.25,1.990625023841858,1.0210776329040527,2661.0,506.25,1.990625023841858,1.0210776329040527,2661.0,506.25,1.990625023841858,1.0210776329040527,2661.0
2026-09-09T10:18:00.000+08:00,421.3276062011719,9.868099212646484,12.326416015625,21.728912353515625,0.16135184466838837,381.3999938964844,6.160999774932861,3.499000072479248,1922.0,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0
2026-09-09T10:19:00.000+08:00,418.46966552734375,9.830047607421875,12.423583984375,21.32306671142578,0.16329734027385712,381.29998779296875,6.1479997634887695,3.49399995803833,1922.0999755859375,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0
2026-09-09T10:20:00.000+08:00,423.3157043457031,9.828907012939453,12.4169921875,20.857297897338867,0.16823847591876984,381.20001220703125,6.126999855041504,3.4839999675750732,1922.0999755859375,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0,506.25,1.990625023841858,1.0230963230133057,2661.0
2026-09-09T10:21:00.000+08:00,413.66741943359375,9.813037872314453,12.4794921875,21.72037696838379,0.1608627736568451,381.8999938964844,6.144000053405762,3.505000114440918,1922.199951171875,509.765625,1.990625023841858,1.0292870998382568,2661.0,509.765625,1.990625023841858,1.0292870998382568,2661.0,509.765625,1.990625023841858,1.0292870998382568,2661.0
2026-09-09T10:22:00.000+08:00,418.85186767578125,9.808399200439453,12.347412109375,21.50837516784668,0.16216938197612762,381.29998779296875,6.129000186920166,3.489000082015991,1922.199951171875,506.25,1.990625023841858,1.0202701091766357,2661.0,506.25,1.990625023841858,1.0202701091766357,2661.0,506.25,1.990625023841858,1.0202701091766357,2661.0
2026-09-09T10:23:00.000+08:00,421.5027160644531,9.80520248413086,12.347412109375,21.433429718017578,0.16394950449466705,381.29998779296875,6.13700008392334,3.494999885559082,1922.300048828125,506.25,1.990625023841858,1.0226925611495972,2661.0,506.25,1.990625023841858,1.0226925611495972,2661.0,506.25,1.990625023841858,1.0226925611495972,2661.0
2026-09-09T10:24:00.000+08:00,426.79937744140625,9.762451171875,12.423828125,22.523473739624023,0.1547718644142151,381.0,6.144000053405762,3.4860000610351562,1922.300048828125,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T10:25:00.000+08:00,421.05731201171875,9.804462432861328,12.34765625,22.095073699951172,0.15790849924087524,381.70001220703125,6.138000011444092,3.500999927520752,1922.4000244140625,506.25,1.990625023841858,1.0198663473129272,2661.0,506.25,1.990625023841858,1.0198663473129272,2661.0,506.25,1.990625023841858,1.0198663473129272,2661.0
2026-09-09T10:26:00.000+08:00,437.10369873046875,9.840065002441406,12.361328125,22.944093704223633,0.15180377662181854,381.29998779296875,6.118000030517578,3.48799991607666,1922.5,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0,506.25,1.990625023841858,1.0214812755584717,2661.0
2026-09-09T10:27:00.000+08:00,439.7613220214844,9.809162139892578,12.375,22.85436248779297,0.1528373509645462,381.0,6.129000186920166,3.490000009536743,1922.5,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0,506.25,1.990625023841858,1.02471125125885,2661.0
2026-09-09T10:28:00.000+08:00,426.2818603515625,9.791313171386719,12.333251953125,21.716522216796875,0.16084527969360352,381.0,6.138999938964844,3.484999895095825,1922.5999755859375,506.25,1.990625023841858,1.0169055461883545,2661.0,506.25,1.990625023841858,1.0169055461883545,2661.0,506.25,1.990625023841858,1.0169055461883545,2661.0
2026-09-09T10:29:00.000+08:00,428.5472412109375,9.759872436523438,12.354248046875,21.779611587524414,0.16010387241840363,381.1000061035156,6.120999813079834,3.490000009536743,1922.5999755859375,506.25,1.990625023841858,1.0205392837524414,2661.0,506.25,1.990625023841858,1.0205392837524414,2661.0,506.25,1.990625023841858,1.0205392837524414,2661.0
2026-09-09T10:30:00.000+08:00,438.49615478515625,9.773094177246094,12.361328125,22.110328674316406,0.15588118135929108,381.5,6.140999794006348,3.492000102996826,1922.699951171875,506.25,1.990625023841858,1.0218850374221802,2661.0,506.25,1.990625023841858,1.0218850374221802,2661.0,506.25,1.990625023841858,1.0218850374221802,2661.0
2026-09-09T10:31:00.000+08:00,426.02099609375,9.824272155761719,12.3125,21.946487426757812,0.15884090960025787,381.3999938964844,6.158999919891357,3.503000020980835,1922.800048828125,506.25,1.990625023841858,1.0194625854492188,2661.0,506.25,1.990625023841858,1.0194625854492188,2661.0,506.25,1.990625023841858,1.0194625854492188,2661.0
