timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T10:32:00.000+08:00,432.9687805175781,9.766471862792969,12.3125,21.38128662109375,0.16350747644901276,380.8999938964844,6.138999938964844,3.4800000190734863,1922.800048828125,506.25,1.990625023841858,1.0202701091766357,2661.0,506.25,1.990625023841858,1.0202701091766357,2661.0,506.25,1.990625023841858,1.0202701091766357,2661.0
2026-09-09T10:33:00.000+08:00,444.83355712890625,9.773994445800781,12.3408203125,22.267528533935547,0.1570897251367569,380.79998779296875,6.131999969482422,3.4790000915527344,1922.9000244140625,506.25,1.990625023841858,1.0197317600250244,2661.0,506.25,1.990625023841858,1.0197317600250244,2661.0,506.25,1.990625023841858,1.0197317600250244,2661.0
2026-09-09T10:34:00.000+08:00,433.040771484375,9.775520324707031,12.3544921875,22.424959182739258,0.15594232082366943,380.5,6.114999771118164,3.4709999561309814,1922.9000244140625,506.25,1.990625023841858,1.0179821252822876,2661.0,506.25,1.990625023841858,1.0179821252822876,2661.0,506.25,1.990625023841858,1.0179821252822876,2661.0
2026-09-09T10:35:00.000+08:00,431.6619567871094,9.804153442382812,12.3056640625,21.99900245666504,0.15787078440189362,380.20001220703125,6.10099983215332,3.4709999561309814,1923.0,506.25,1.990625023841858,1.0147521495819092,2661.0,506.25,1.990625023841858,1.0147521495819092,2661.0,506.25,1.990625023841858,1.0147521495819092,2661.0
2026-09-09T10:36:00.000+08:00,419.6986389160156,9.789783477783203,12.361328125,21.3140869140625,0.16313154995441437,380.6000061035156,6.119999885559082,3.4709999561309814,1923.0,506.25,1.990625023841858,1.017309308052063,2661.0,506.25,1.990625023841858,1.017309308052063,2661.0,506.25,1.990625023841858,1.017309308052063,2661.0
2026-09-09T10:37:00.000+08:00,436.496826171875,9.790878295898438,12.416748046875,21.344036102294922,0.16210617125034332,380.79998779296875,6.131999969482422,3.4769999980926514,1923.0999755859375,506.25,1.990625023841858,1.019327998161316,2662.0,506.25,1.990625023841858,1.019327998161316,2662.0,506.25,1.990625023841858,1.019327998161316,2662.0
2026-09-09T10:38:00.000+08:00,418.60009765625,9.84865951538086,12.416748046875,21.356548309326172,0.16285403072834015,380.5,6.127999782562256,3.4749999046325684,1923.199951171875,506.25,1.990625023841858,1.0197317600250244,2662.0,506.25,1.990625023841858,1.0197317600250244,2662.0,506.25,1.990625023841858,1.0197317600250244,2662.0
2026-09-09T10:39:00.000+08:00,420.416748046875,9.75571060180664,12.4306640625,22.00602912902832,0.15832024812698364,380.29998779296875,6.1020002365112305,3.4649999141693115,1923.199951171875,506.25,1.990625023841858,1.0124642848968506,2662.0,506.25,1.990625023841858,1.0124642848968506,2662.0,506.25,1.990625023841858,1.0124642848968506,2662.0
2026-09-09T10:40:00.000+08:00,437.3763427734375,9.823051452636719,12.423828125,21.892414093017578,0.15863941609859467,380.5,6.133999824523926,3.4739999771118164,1923.300048828125,506.25,1.990625023841858,1.0257879495620728,2662.0,506.25,1.990625023841858,1.0257879495620728,2662.0,506.25,1.990625023841858,1.0257879495620728,2662.0
2026-09-09T10:41:00.000+08:00,424.7766418457031,9.868797302246094,12.382080078125,22.4635066986084,0.15460631251335144,380.70001220703125,6.122000217437744,3.4809999465942383,1923.300048828125,506.25,1.990625023841858,1.016501784324646,2662.0,506.25,1.990625023841858,1.016501784324646,2662.0,506.25,1.990625023841858,1.016501784324646,2662.0
2026-09-09T10:42:00.000+08:00,430.7615966796875,9.832473754882812,12.409912109375,22.19184112548828,0.1566341519355774,380.70001220703125,6.13100004196167,3.4779999256134033,1923.4000244140625,506.25,1.990625023841858,1.0177130699157715,2662.0,506.25,1.990625023841858,1.0177130699157715,2662.0,506.25,1.990625023841858,1.0177130699157715,2662.0
2026-09-09T10:43:00.000+08:00,427.89739990234375,9.835277557373047,12.409912109375,22.554344177246094,0.15402798354625702,380.29998779296875,6.138999938964844,3.4749999046325684,1923.4000244140625,506.25,1.990625023841858,1.02094304561615,2662.0,506.25,1.990625023841858,1.02094304561615,2662.0,506.25,1.990625023841858,1.02094304561615,2662.0
2026-09-09T10:44:00.000+08:00,437.2477722167969,9.838550567626953,12.3681640625,22.226884841918945,0.1564771682024002,380.70001220703125,6.14300012588501,3.4830000400543213,1923.5,506.25,1.990625023841858,1.0189242362976074,2662.0,506.25,1.990625023841858,1.0189242362976074,2662.0,506.25,1.990625023841858,1.0189242362976074,2662.0
2026-09-09T10:45:00.000+08:00,429.43377685546875,9.842353820800781,12.3681640625,22.713788986206055,0.1530788242816925,380.6000061035156,6.13700008392334,3.4749999046325684,1923.5999755859375,506.25,1.990625023841858,1.017309308052063,2662.0,506.25,1.990625023841858,1.017309308052063,2662.0,506.25,1.990625023841858,1.017309308052063,2662.0
2026-09-09T10:46:00.000+08:00,429.43255615234375,9.717945098876953,12.257080078125,21.473896026611328,0.16233663260936737,380.6000061035156,6.109000205993652,3.4760000705718994,1923.5999755859375,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0
2026-09-09T10:47:00.000+08:00,432.38092041015625,9.514713287353516,12.2431640625,21.292530059814453,0.1633436679840088,380.29998779296875,6.116000175476074,3.4769999980926514,1923.699951171875,506.25,1.990625023841858,1.0167709589004517,2662.0,506.25,1.990625023841858,1.0167709589004517,2662.0,506.25,1.990625023841858,1.0167709589004517,2662.0
2026-09-09T10:48:00.000+08:00,433.5556945800781,9.456214904785156,12.1806640625,22.56821632385254,0.15402191877365112,380.20001220703125,6.0960001945495605,3.4579999446868896,1923.699951171875,506.25,1.990625023841858,1.0143485069274902,2662.0,506.25,1.990625023841858,1.0143485069274902,2662.0,506.25,1.990625023841858,1.0143485069274902,2662.0
2026-09-09T10:49:00.000+08:00,434.2962341308594,9.527259826660156,12.0625,22.821149826049805,0.15240249037742615,380.29998779296875,6.0960001945495605,3.4579999446868896,1923.800048828125,506.25,1.990625023841858,1.0147521495819092,2662.0,506.25,1.990625023841858,1.0147521495819092,2662.0,506.25,1.990625023841858,1.0147521495819092,2662.0
2026-09-09T10:50:00.000+08:00,440.8543395996094,9.525497436523438,12.1669921875,23.654895782470703,0.14639675617218018,380.3999938964844,6.118000030517578,3.4709999561309814,1923.9000244140625,506.25,2.0289063453674316,1.0296908617019653,2662.0,506.25,2.0289063453674316,1.0296908617019653,2662.0,506.25,2.0289063453674316,1.0296908617019653,2662.0
2026-09-09T10:51:00.000+08:00,434.0301513671875,9.511783599853516,12.1806640625,21.83270835876465,0.15866103768348694,380.20001220703125,6.125999927520752,3.4600000381469727,1923.9000244140625,506.25,1.990625023841858,1.0147521495819092,2662.0,506.25,1.990625023841858,1.0147521495819092,2662.0,506.25,1.990625023841858,1.0147521495819092,2662.0
2026-09-09T10:52:00.000+08:00,443.0251159667969,9.536018371582031,12.1669921875,23.127761840820312,0.1500793695449829,380.1000061035156,6.072000026702881,3.4539999961853027,1924.0,506.25,1.990625023841858,1.0127334594726562,2662.0,506.25,1.990625023841858,1.0127334594726562,2662.0,506.25,1.990625023841858,1.0127334594726562,2662.0
2026-09-09T10:53:00.000+08:00,430.10546875,9.599395751953125,12.1875,22.31266975402832,0.15506884455680847,380.0,6.098999977111816,3.4690001010894775,1924.0,506.25,1.990625023841858,1.0127334594726562,2662.0,506.25,1.990625023841858,1.0127334594726562,2662.0,506.25,1.990625023841858,1.0127334594726562,2662.0
2026-09-09T10:54:00.000+08:00,427.07073974609375,9.597339630126953,12.236083984375,22.378889083862305,0.15519091486930847,380.6000061035156,6.114999771118164,3.4760000705718994,1924.0999755859375,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0
2026-09-09T10:55:00.000+08:00,424.8703918457031,9.584735870361328,12.2431640625,22.155731201171875,0.1566186249256134,380.6000061035156,6.10699987411499,3.4779999256134033,1924.0999755859375,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0
2026-09-09T10:56:00.000+08:00,428.8116149902344,9.57571029663086,12.194580078125,22.557580947875977,0.1544491946697235,380.5,6.0929999351501465,3.4779999256134033,1924.199951171875,506.25,1.990625023841858,1.0155596733093262,2662.0,506.25,1.990625023841858,1.0155596733093262,2662.0,506.25,1.990625023841858,1.0155596733093262,2662.0
2026-09-09T10:57:00.000+08:00,432.0859069824219,9.609935760498047,12.21533203125,21.820493698120117,0.15916229784488678,380.5,6.099999904632568,3.4760000705718994,1924.300048828125,506.25,1.990625023841858,1.016501784324646,2662.0,506.25,1.990625023841858,1.016501784324646,2662.0,506.25,1.990625023841858,1.016501784324646,2662.0
2026-09-09T10:58:00.000+08:00,419.01416015625,9.563949584960938,12.291748046875,22.06349754333496,0.1579078733921051,380.70001220703125,6.138999938964844,3.484999895095825,1924.300048828125,506.25,1.990625023841858,1.0198663473129272,2662.0,506.25,1.990625023841858,1.0198663473129272,2662.0,506.25,1.990625023841858,1.0198663473129272,2662.0
2026-09-09T10:59:00.000+08:00,419.5895080566406,9.57989501953125,12.32666015625,21.4644775390625,0.1622215211391449,380.29998779296875,6.116000175476074,3.4719998836517334,1924.4000244140625,506.25,1.990625023841858,1.023634672164917,2662.0,506.25,1.990625023841858,1.023634672164917,2662.0,506.25,1.990625023841858,1.023634672164917,2662.0
2026-09-09T11:00:00.000+08:00,416.6564636230469,9.558479309082031,12.3056640625,22.250267028808594,0.1567172259092331,380.29998779296875,6.083000183105469,3.4570000171661377,1924.4000244140625,506.25,1.990625023841858,1.0151559114456177,2662.0,506.25,1.990625023841858,1.0151559114456177,2662.0,506.25,1.990625023841858,1.0151559114456177,2662.0
2026-09-09T11:01:00.000+08:00,408.0477600097656,9.622337341308594,12.236083984375,22.265670776367188,0.15602494776248932,380.1000061035156,6.11299991607666,3.4679999351501465,1924.5,506.25,1.990625023841858,1.0099072456359863,2662.0,506.25,1.990625023841858,1.0099072456359863,2662.0,506.25,1.990625023841858,1.0099072456359863,2662.0
2026-09-09T11:02:00.000+08:00,413.0867004394531,9.562171936035156,12.125,22.369977951049805,0.1546715795993805,380.29998779296875,6.110000133514404,3.4690001010894775,1924.5,506.25,1.990625023841858,1.0119259357452393,2662.0,506.25,1.990625023841858,1.0119259357452393,2662.0,506.25,1.990625023841858,1.0119259357452393,2662.0
2026-09-09T11:03:00.000+08:00,412.0771484375,9.53921127319336,12.1669921875,22.18421745300293,0.15610195696353912,380.0,6.074999809265137,3.4560000896453857,1924.5999755859375,506.25,1.990625023841858,1.0276721715927124,2662.0,506.25,1.990625023841858,1.0276721715927124,2662.0,506.25,1.990625023841858,1.0276721715927124,2662.0
2026-09-09T11:04:00.000+08:00,420.549072265625,9.578723907470703,12.2158203125,22.065380096435547,0.15716928243637085,380.29998779296875,6.103000164031982,3.4700000286102295,1924.699951171875,506.25,1.990625023841858,1.0131372213363647,2662.0,506.25,1.990625023841858,1.0131372213363647,2662.0,506.25,1.990625023841858,1.0131372213363647,2662.0
2026-09-09T11:05:00.000+08:00,431.02777099609375,9.641403198242188,12.2431640625,22.50680160522461,0.15350915491580963,379.79998779296875,6.059999942779541,3.4519999027252197,1924.699951171875,506.25,1.990625023841858,1.0081576108932495,2662.0,506.25,1.990625023841858,1.0081576108932495,2662.0,506.25,1.990625023841858,1.0081576108932495,2662.0
2026-09-09T11:06:00.000+08:00,423.7983093261719,9.517536163330078,12.229248046875,22.247793197631836,0.15538619458675385,379.8999938964844,6.079999923706055,3.447999954223633,1924.800048828125,506.25,1.990625023841858,1.0105801820755005,2662.0,506.25,1.990625023841858,1.0105801820755005,2662.0,506.25,1.990625023841858,1.0105801820755005,2662.0
2026-09-09T11:07:00.000+08:00,432.8731689453125,9.577590942382812,12.201416015625,22.875621795654297,0.150422140955925,379.5,6.061999797821045,3.447000026702881,1924.800048828125,506.25,1.990625023841858,1.009368896484375,2662.0,506.25,1.990625023841858,1.009368896484375,2662.0,506.25,1.990625023841858,1.009368896484375,2662.0
2026-09-09T11:08:00.000+08:00,431.6114501953125,9.58510971069336,12.194580078125,22.724105834960938,0.1517331302165985,379.8999938964844,6.085999965667725,3.453000068664551,1924.9000244140625,506.25,1.9523437023162842,1.008561372756958,2662.0,506.25,1.9523437023162842,1.008561372756958,2662.0,506.25,1.9523437023162842,1.008561372756958,2662.0
2026-09-09T11:09:00.000+08:00,428.28631591796875,9.567985534667969,12.222412109375,22.64499282836914,0.15235155820846558,379.79998779296875,6.066999912261963,3.4619998931884766,1924.9000244140625,506.25,1.990625023841858,1.009368896484375,2662.0,506.25,1.990625023841858,1.009368896484375,2662.0,506.25,1.990625023841858,1.009368896484375,2662.0
2026-09-09T11:10:00.000+08:00,426.3831787109375,9.60586166381836,12.159912109375,22.1402530670166,0.15609577298164368,380.1000061035156,6.083000183105469,3.4670000076293945,1925.0,506.25,1.990625023841858,1.010176420211792,2662.0,506.25,1.990625023841858,1.010176420211792,2662.0,506.25,1.990625023841858,1.010176420211792,2662.0
2026-09-09T11:11:00.000+08:00,422.7949523925781,9.683586120605469,12.138916015625,22.255090713500977,0.15542510151863098,380.0,6.072999954223633,3.4539999961853027,1925.0999755859375,506.25,1.990625023841858,1.0125988721847534,2662.0,506.25,1.990625023841858,1.0125988721847534,2662.0,506.25,1.990625023841858,1.0125988721847534,2662.0
2026-09-09T11:12:00.000+08:00,424.2334899902344,9.654373168945312,12.2431640625,21.349063873291016,0.1623021960258484,380.5,6.077000141143799,3.4590001106262207,1925.0999755859375,506.25,1.990625023841858,1.0159634351730347,2662.0,506.25,1.990625023841858,1.0159634351730347,2662.0,506.25,1.990625023841858,1.0159634351730347,2662.0
2026-09-09T11:13:00.000+08:00,427.560791015625,9.662654876708984,12.201416015625,21.690288543701172,0.1594722867012024,379.8999938964844,6.078999996185303,3.4489998817443848,1925.199951171875,506.25,1.990625023841858,1.012195110321045,2662.0,506.25,1.990625023841858,1.012195110321045,2662.0,506.25,1.990625023841858,1.012195110321045,2662.0
2026-09-09T11:14:00.000+08:00,432.07830810546875,9.682403564453125,12.22265625,21.94948387145996,0.158090278506279,380.20001220703125,6.056000232696533,3.4570000171661377,1925.199951171875,506.25,1.990625023841858,1.010176420211792,2662.0,506.25,1.990625023841858,1.010176420211792,2662.0,506.25,1.990625023841858,1.010176420211792,2662.0
2026-09-09T11:15:00.000+08:00,425.1492004394531,9.66434097290039,12.201416015625,21.385526657104492,0.16123054921627045,379.3999938964844,6.066999912261963,3.450000047683716,1925.300048828125,506.25,1.990625023841858,1.0089651346206665,2662.0,506.25,1.990625023841858,1.0089651346206665,2662.0,506.25,1.990625023841858,1.0089651346206665,2662.0
2026-09-09T11:16:00.000+08:00,425.7068176269531,9.668495178222656,12.201416015625,22.53399658203125,0.15345703065395355,380.1000061035156,6.076000213623047,3.453000068664551,1925.4000244140625,506.25,1.990625023841858,1.0125988721847534,2662.0,506.25,1.990625023841858,1.0125988721847534,2662.0,506.25,1.990625023841858,1.0125988721847534,2662.0
2026-09-09T11:17:00.000+08:00,433.7035827636719,9.65188217163086,12.298583984375,21.803905487060547,0.15754058957099915,380.29998779296875,6.074999809265137,3.4609999656677246,1925.4000244140625,506.25,1.990625023841858,1.0159634351730347,2662.0,506.25,1.990625023841858,1.0159634351730347,2662.0,506.25,1.990625023841858,1.0159634351730347,2662.0
2026-09-09T11:18:00.000+08:00,440.9027099609375,9.610305786132812,12.194580078125,21.97665023803711,0.15716680884361267,380.20001220703125,6.053999900817871,3.4539999961853027,1925.5,506.25,1.990625023841858,1.0131372213363647,2662.0,506.25,1.990625023841858,1.0131372213363647,2662.0,506.25,1.990625023841858,1.0131372213363647,2662.0
2026-09-09T11:19:00.000+08:00,441.62371826171875,9.653999328613281,12.236328125,22.83830451965332,0.15154364705085754,380.29998779296875,6.080999851226807,3.4730000495910645,1925.5,506.25,1.990625023841858,1.0115221738815308,2662.0,506.25,1.990625023841858,1.0115221738815308,2662.0,506.25,1.990625023841858,1.0115221738815308,2662.0
2026-09-09T11:20:00.000+08:00,436.89483642578125,9.62127685546875,12.125,22.764251708984375,0.15212447941303253,380.79998779296875,6.10099983215332,3.4790000915527344,1925.5999755859375,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0,506.25,1.990625023841858,1.014886736869812,2662.0
2026-09-09T11:21:00.000+08:00,424.5080871582031,9.586112976074219,12.14599609375,21.293031692504883,0.16282321512699127,380.5,6.114999771118164,3.4760000705718994,1925.5999755859375,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0
2026-09-09T11:22:00.000+08:00,426.36199951171875,9.618522644042969,12.1181640625,21.477767944335938,0.16165553033351898,380.20001220703125,6.114999771118164,3.4690001010894775,1925.699951171875,506.25,1.990625023841858,1.0151559114456177,2662.0,506.25,1.990625023841858,1.0151559114456177,2662.0,506.25,1.990625023841858,1.0151559114456177,2662.0
2026-09-09T11:23:00.000+08:00,439.2117919921875,9.635074615478516,12.173583984375,22.609689712524414,0.1536509394645691,380.5,6.1020002365112305,3.4730000495910645,1925.800048828125,506.25,1.990625023841858,1.0167709589004517,2662.0,506.25,1.990625023841858,1.0167709589004517,2662.0,506.25,1.990625023841858,1.0167709589004517,2662.0
2026-09-09T11:24:00.000+08:00,431.3566589355469,9.568618774414062,12.132080078125,21.433835983276367,0.16198687255382538,380.1000061035156,6.081999778747559,3.4649999141693115,1925.800048828125,506.25,1.990625023841858,1.0155596733093262,2662.0,506.25,1.990625023841858,1.0155596733093262,2662.0,506.25,1.990625023841858,1.0155596733093262,2662.0
2026-09-09T11:25:00.000+08:00,431.307373046875,9.64975357055664,12.1669921875,21.61322021484375,0.16068868339061737,380.0,6.10099983215332,3.4779999256134033,1925.9000244140625,506.25,1.990625023841858,1.0143485069274902,2662.0,506.25,1.990625023841858,1.0143485069274902,2662.0,506.25,1.990625023841858,1.0143485069274902,2662.0
2026-09-09T11:26:00.000+08:00,426.7598876953125,9.697883605957031,12.2431640625,21.96601104736328,0.1579258143901825,381.20001220703125,6.11299991607666,3.494999885559082,1925.9000244140625,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0
2026-09-09T11:27:00.000+08:00,433.27911376953125,9.798004150390625,12.222412109375,21.65699577331543,0.1597636193037033,380.8999938964844,6.099999904632568,3.484999895095825,1926.0,506.25,1.990625023841858,1.019327998161316,2662.0,506.25,1.990625023841858,1.019327998161316,2662.0,506.25,1.990625023841858,1.019327998161316,2662.0
2026-09-09T11:28:00.000+08:00,443.59295654296875,9.778999328613281,12.194580078125,22.19951820373535,0.15716557204723358,380.8999938964844,6.084000110626221,3.4760000705718994,1926.0,506.25,1.990625023841858,1.0205392837524414,2662.0,506.25,1.990625023841858,1.0205392837524414,2662.0,506.25,1.990625023841858,1.0205392837524414,2662.0
2026-09-09T11:29:00.000+08:00,443.5270690917969,9.719886779785156,12.229248046875,21.53254508972168,0.1616622656583786,380.79998779296875,6.085999965667725,3.4760000705718994,1926.0999755859375,506.25,1.990625023841858,1.0213466882705688,2662.0,506.25,1.990625023841858,1.0213466882705688,2662.0,506.25,1.990625023841858,1.0213466882705688,2662.0
2026-09-09T11:30:00.000+08:00,431.6239929199219,9.789104461669922,12.263916015625,20.91765594482422,0.16617541015148163,381.29998779296875,6.0970001220703125,3.490999937057495,1926.199951171875,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0,506.25,1.990625023841858,1.018520474433899,2662.0
2026-09-09T11:31:00.000+08:00,450.8891906738281,9.799823760986328,12.298828125,22.028621673583984,0.15779469907283783,381.29998779296875,6.0920000076293945,3.489000082015991,1926.199951171875,506.25,1.990625023841858,1.0210776329040527,2662.0,506.25,1.990625023841858,1.0210776329040527,2662.0,506.25,1.990625023841858,1.0210776329040527,2662.0
2026-09-09T11:32:00.000+08:00,445.9788513183594,9.792671203613281,12.257080078125,22.478683471679688,0.15516923367977142,381.1000061035156,6.083000183105469,3.4779999256134033,1926.300048828125,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0
2026-09-09T11:33:00.000+08:00,439.87799072265625,9.804153442382812,12.263916015625,21.756940841674805,0.1599949151277542,381.29998779296875,6.0980000495910645,3.4860000610351562,1926.300048828125,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0,506.25,1.990625023841858,1.0181167125701904,2662.0
2026-09-09T11:34:00.000+08:00,436.83447265625,9.793060302734375,12.3056640625,21.34084129333496,0.16372361779212952,381.5,6.084000110626221,3.490000009536743,1926.4000244140625,506.25,1.990625023841858,1.0182512998580933,2662.0,506.25,1.990625023841858,1.0182512998580933,2662.0,506.25,1.990625023841858,1.0182512998580933,2662.0
2026-09-09T11:35:00.000+08:00,425.4726257324219,9.758201599121094,12.319580078125,20.876075744628906,0.16684170067310333,381.20001220703125,6.105000019073486,3.493000030517578,1926.5,506.25,1.990625023841858,1.0177130699157715,2662.0,506.25,1.990625023841858,1.0177130699157715,2662.0,506.25,1.990625023841858,1.0177130699157715,2662.0
2026-09-09T11:36:00.000+08:00,442.6937561035156,9.788650512695312,12.34765625,21.79060173034668,0.16039025783538818,381.20001220703125,6.0960001945495605,3.489000082015991,1926.5,506.25,1.990625023841858,1.02471125125885,2663.0,506.25,1.990625023841858,1.02471125125885,2663.0,506.25,1.990625023841858,1.02471125125885,2663.0
2026-09-09T11:37:00.000+08:00,428.86993408203125,9.793743133544922,12.3125,22.18761444091797,0.15684427320957184,381.1000061035156,6.085000038146973,3.4749999046325684,1926.5999755859375,506.25,1.990625023841858,1.018520474433899,2663.0,506.25,1.990625023841858,1.018520474433899,2663.0,506.25,1.990625023841858,1.018520474433899,2663.0
2026-09-09T11:38:00.000+08:00,431.9902038574219,9.794570922851562,12.298828125,21.97397804260254,0.15846015512943268,381.0,6.0960001945495605,3.4760000705718994,1926.5999755859375,506.25,1.990625023841858,1.020135521888733,2663.0,506.25,1.990625023841858,1.020135521888733,2663.0,506.25,1.990625023841858,1.020135521888733,2663.0
2026-09-09T11:39:00.000+08:00,434.584228515625,9.750679016113281,12.33349609375,21.619638442993164,0.1611497849225998,381.1000061035156,6.14900016784668,3.490999937057495,1926.699951171875,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0
2026-09-09T11:40:00.000+08:00,436.11505126953125,9.773235321044922,12.361083984375,21.57857894897461,0.1611783504486084,381.5,6.117000102996826,3.489000082015991,1926.699951171875,506.25,1.990625023841858,1.0202701091766357,2663.0,506.25,1.990625023841858,1.0202701091766357,2663.0,506.25,1.990625023841858,1.0202701091766357,2663.0
2026-09-09T11:41:00.000+08:00,433.178955078125,9.784774780273438,12.291748046875,21.38202476501465,0.16326798498630524,381.5,6.114999771118164,3.484999895095825,1926.800048828125,506.25,1.990625023841858,1.0198663473129272,2663.0,506.25,1.990625023841858,1.0198663473129272,2663.0,506.25,1.990625023841858,1.0198663473129272,2663.0
2026-09-09T11:42:00.000+08:00,436.2336120605469,9.800628662109375,12.236083984375,21.82329559326172,0.16001249849796295,381.0,6.078999996185303,3.4760000705718994,1926.9000244140625,506.25,1.990625023841858,1.016501784324646,2663.0,506.25,1.990625023841858,1.016501784324646,2663.0,506.25,1.990625023841858,1.016501784324646,2663.0
2026-09-09T11:43:00.000+08:00,436.7865295410156,9.780445098876953,12.263916015625,21.74424171447754,0.16077820956707,380.79998779296875,6.059000015258789,3.4709999561309814,1926.9000244140625,506.25,1.990625023841858,1.014886736869812,2663.0,506.25,1.990625023841858,1.014886736869812,2663.0,506.25,1.990625023841858,1.014886736869812,2663.0
2026-09-09T11:44:00.000+08:00,422.9794006347656,9.803756713867188,12.298828125,20.283098220825195,0.17093050479888916,381.1000061035156,6.071000099182129,3.4749999046325684,1927.0,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0
2026-09-09T11:45:00.000+08:00,434.91259765625,9.763519287109375,12.2783203125,21.334611892700195,0.16269338130950928,380.8999938964844,6.0970001220703125,3.4700000286102295,1927.0,506.25,1.990625023841858,1.016501784324646,2663.0,506.25,1.990625023841858,1.016501784324646,2663.0,506.25,1.990625023841858,1.016501784324646,2663.0
2026-09-09T11:46:00.000+08:00,437.5667724609375,9.869823455810547,12.263916015625,22.75925064086914,0.15268516540527344,380.8999938964844,6.083000183105469,3.4730000495910645,1927.0999755859375,506.25,1.990625023841858,1.018520474433899,2663.0,506.25,1.990625023841858,1.018520474433899,2663.0,506.25,1.990625023841858,1.018520474433899,2663.0
2026-09-09T11:47:00.000+08:00,441.64447021484375,9.772369384765625,12.270751953125,21.8571834564209,0.15916962921619415,381.20001220703125,6.072999954223633,3.4769999980926514,1927.0999755859375,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0,506.25,1.990625023841858,1.0189242362976074,2663.0
2026-09-09T11:48:00.000+08:00,448.60968017578125,9.790107727050781,12.229248046875,21.719707489013672,0.1600850224494934,381.20001220703125,6.0980000495910645,3.4860000610351562,1927.199951171875,506.25,1.990625023841858,1.019327998161316,2663.0,506.25,1.990625023841858,1.019327998161316,2663.0,506.25,1.990625023841858,1.019327998161316,2663.0
2026-09-09T11:49:00.000+08:00,438.1695251464844,9.764656066894531,12.2919921875,21.782079696655273,0.15953481197357178,381.5,6.0960001945495605,3.486999988555908,1927.300048828125,506.25,1.990625023841858,1.0194625854492188,2663.0,506.25,1.990625023841858,1.0194625854492188,2663.0,506.25,1.990625023841858,1.0194625854492188,2663.0
2026-09-09T11:50:00.000+08:00,441.5661315917969,9.7879638671875,12.28515625,21.37745475769043,0.16246087849140167,381.70001220703125,6.089000225067139,3.49399995803833,1927.300048828125,506.25,2.0289063453674316,1.0372275114059448,2663.0,506.25,2.0289063453674316,1.0372275114059448,2663.0,506.25,2.0289063453674316,1.0372275114059448,2663.0
2026-09-09T11:51:00.000+08:00,446.488525390625,9.851604461669922,12.263916015625,22.080730438232422,0.1579657942056656,381.3999938964844,6.078000068664551,3.4790000915527344,1927.4000244140625,506.25,1.990625023841858,1.0222887992858887,2663.0,506.25,1.990625023841858,1.0222887992858887,2663.0,506.25,1.990625023841858,1.0222887992858887,2663.0
2026-09-09T11:52:00.000+08:00,438.26263427734375,9.785907745361328,12.298828125,21.846649169921875,0.15984144806861877,381.6000061035156,6.083000183105469,3.4830000400543213,1927.4000244140625,506.25,1.990625023841858,1.0198663473129272,2663.0,506.25,1.990625023841858,1.0198663473129272,2663.0,506.25,1.990625023841858,1.0198663473129272,2663.0
2026-09-09T11:53:00.000+08:00,437.38372802734375,9.844451904296875,12.263916015625,21.77579116821289,0.1602237969636917,381.8999938964844,6.09499979019165,3.48799991607666,1927.5,506.25,1.990625023841858,1.0243076086044312,2663.0,506.25,1.990625023841858,1.0243076086044312,2663.0,506.25,1.990625023841858,1.0243076086044312,2663.0
2026-09-09T11:54:00.000+08:00,434.900390625,9.825035095214844,12.34033203125,21.559988021850586,0.16154925525188446,381.29998779296875,6.0929999351501465,3.4860000610351562,1927.5999755859375,506.25,1.990625023841858,1.0205392837524414,2663.0,506.25,1.990625023841858,1.0205392837524414,2663.0,506.25,1.990625023841858,1.0205392837524414,2663.0
2026-09-09T11:55:00.000+08:00,430.649169921875,9.864593505859375,12.284912109375,21.249656677246094,0.16404971480369568,381.70001220703125,6.117000102996826,3.5,1927.5999755859375,506.25,1.990625023841858,1.0240384340286255,2663.0,506.25,1.990625023841858,1.0240384340286255,2663.0,506.25,1.990625023841858,1.0240384340286255,2663.0
2026-09-09T11:56:00.000+08:00,432.05657958984375,9.849334716796875,12.28515625,21.425710678100586,0.16146458685398102,381.79998779296875,6.11299991607666,3.496999979019165,1927.699951171875,506.25,1.990625023841858,1.0228271484375,2663.0,506.25,1.990625023841858,1.0228271484375,2663.0,506.25,1.990625023841858,1.0228271484375,2663.0
2026-09-09T11:57:00.000+08:00,444.56219482421875,9.857601165771484,12.284912109375,21.472869873046875,0.16276352107524872,382.0,6.098999977111816,3.5,1927.699951171875,509.765625,1.990625023841858,1.026460886001587,2663.0,509.765625,1.990625023841858,1.026460886001587,2663.0,509.765625,1.990625023841858,1.026460886001587,2663.0
2026-09-09T11:58:00.000+08:00,442.12640380859375,9.857601165771484,12.3056640625,21.22193145751953,0.16482947766780853,382.1000061035156,6.130000114440918,3.50600004196167,1927.800048828125,509.765625,1.990625023841858,1.0232309103012085,2663.0,509.765625,1.990625023841858,1.0232309103012085,2663.0,509.765625,1.990625023841858,1.0232309103012085,2663.0
2026-09-09T11:59:00.000+08:00,450.9801025390625,9.859500885009766,12.27099609375,21.68858528137207,0.1616518497467041,382.1000061035156,6.099999904632568,3.50600004196167,1927.800048828125,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0
2026-09-09T12:00:00.000+08:00,451.5412902832031,9.870651245117188,12.2158203125,22.540761947631836,0.15531861782073975,382.3999938964844,6.10099983215332,3.509000062942505,1927.9000244140625,509.765625,1.990625023841858,1.0284795761108398,2663.0,509.765625,1.990625023841858,1.0284795761108398,2663.0,509.765625,1.990625023841858,1.0284795761108398,2663.0
2026-09-09T12:01:00.000+08:00,445.77923583984375,9.783092498779297,12.291748046875,21.515626907348633,0.16281189024448395,382.70001220703125,6.105000019073486,3.5160000324249268,1928.0,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0
2026-09-09T12:02:00.000+08:00,449.5187072753906,9.804153442382812,12.3056640625,21.041812896728516,0.1666206270456314,382.8999938964844,6.109000205993652,3.5169999599456787,1928.0,509.765625,1.990625023841858,1.0323824882507324,2663.0,509.765625,1.990625023841858,1.0323824882507324,2663.0,509.765625,1.990625023841858,1.0323824882507324,2663.0
2026-09-09T12:03:00.000+08:00,444.8011169433594,9.79055404663086,12.347412109375,21.93247413635254,0.16031023859977722,382.8999938964844,6.11299991607666,3.5169999599456787,1928.0999755859375,509.765625,2.0289063453674316,1.0408612489700317,2663.0,509.765625,2.0289063453674316,1.0408612489700317,2663.0,509.765625,2.0289063453674316,1.0408612489700317,2663.0
2026-09-09T12:04:00.000+08:00,443.7010192871094,9.869823455810547,12.291748046875,21.472009658813477,0.1637946367263794,382.79998779296875,6.104000091552734,3.5160000324249268,1928.0999755859375,509.765625,1.990625023841858,1.0257879495620728,2663.0,509.765625,1.990625023841858,1.0257879495620728,2663.0,509.765625,1.990625023841858,1.0257879495620728,2663.0
2026-09-09T12:05:00.000+08:00,429.708984375,9.823902130126953,12.34765625,21.257158279418945,0.16521494090557098,382.5,6.10099983215332,3.515000104904175,1928.199951171875,509.765625,1.990625023841858,1.0278067588806152,2663.0,509.765625,1.990625023841858,1.0278067588806152,2663.0,509.765625,1.990625023841858,1.0278067588806152,2663.0
2026-09-09T12:06:00.000+08:00,434.3246765136719,9.857990264892578,12.298828125,20.849885940551758,0.16877791285514832,382.79998779296875,6.1020002365112305,3.5169999599456787,1928.300048828125,509.765625,1.990625023841858,1.0274029970169067,2663.0,509.765625,1.990625023841858,1.0274029970169067,2663.0,509.765625,1.990625023841858,1.0274029970169067,2663.0
2026-09-09T12:07:00.000+08:00,429.3934020996094,9.828227996826172,12.3544921875,20.811569213867188,0.16870424151420593,383.0,6.124000072479248,3.5220000743865967,1928.300048828125,509.765625,1.990625023841858,1.0310367345809937,2663.0,509.765625,1.990625023841858,1.0310367345809937,2663.0,509.765625,1.990625023841858,1.0310367345809937,2663.0
2026-09-09T12:08:00.000+08:00,434.525390625,9.757816314697266,12.3544921875,20.971769332885742,0.16755859553813934,382.29998779296875,6.10099983215332,3.503000020980835,1928.4000244140625,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0
2026-09-09T12:09:00.000+08:00,433.06402587890625,9.871349334716797,12.298828125,21.821279525756836,0.16112712025642395,382.70001220703125,6.111000061035156,3.5199999809265137,1928.4000244140625,509.765625,1.990625023841858,1.0286141633987427,2663.0,509.765625,1.990625023841858,1.0286141633987427,2663.0,509.765625,1.990625023841858,1.0286141633987427,2663.0
2026-09-09T12:10:00.000+08:00,430.0215759277344,9.86892318725586,12.347412109375,21.550642013549805,0.1629185825586319,382.5,6.119999885559082,3.513000011444092,1928.5,509.765625,1.990625023841858,1.031844139099121,2663.0,509.765625,1.990625023841858,1.031844139099121,2663.0,509.765625,1.990625023841858,1.031844139099121,2663.0
2026-09-09T12:11:00.000+08:00,448.2137451171875,9.770431518554688,12.3125,21.513580322265625,0.16333869099617004,382.20001220703125,6.11899995803833,3.502000093460083,1928.5999755859375,509.765625,1.990625023841858,1.0260571241378784,2663.0,509.765625,1.990625023841858,1.0260571241378784,2663.0,509.765625,1.990625023841858,1.0260571241378784,2663.0
2026-09-09T12:12:00.000+08:00,438.5382080078125,9.855110168457031,12.326416015625,22.158653259277344,0.15880930423736572,382.6000061035156,6.11899995803833,3.510999917984009,1928.5999755859375,509.765625,1.990625023841858,1.024845838546753,2663.0,509.765625,1.990625023841858,1.024845838546753,2663.0,509.765625,1.990625023841858,1.024845838546753,2663.0
2026-09-09T12:13:00.000+08:00,438.376953125,9.779460906982422,12.3125,21.63604736328125,0.16204437613487244,382.6000061035156,6.140999794006348,3.51200008392334,1928.699951171875,509.765625,1.990625023841858,1.0302292108535767,2663.0,509.765625,1.990625023841858,1.0302292108535767,2663.0,509.765625,1.990625023841858,1.0302292108535767,2663.0
2026-09-09T12:14:00.000+08:00,423.1720886230469,9.762535095214844,12.3125,21.024843215942383,0.16689778864383698,382.6000061035156,6.120999813079834,3.50600004196167,1928.699951171875,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0
2026-09-09T12:15:00.000+08:00,437.6964111328125,9.828227996826172,12.361328125,21.699758529663086,0.16179904341697693,382.1000061035156,6.107999801635742,3.5,1928.800048828125,506.25,1.990625023841858,1.0280758142471313,2663.0,506.25,1.990625023841858,1.0280758142471313,2663.0,506.25,1.990625023841858,1.0280758142471313,2663.0
2026-09-09T12:16:00.000+08:00,443.5539855957031,9.815242767333984,12.3056640625,22.669151306152344,0.1549241989850998,382.1000061035156,6.118000030517578,3.497999906539917,1928.800048828125,509.765625,1.990625023841858,1.02565336227417,2663.0,509.765625,1.990625023841858,1.02565336227417,2663.0,509.765625,1.990625023841858,1.02565336227417,2663.0
2026-09-09T12:17:00.000+08:00,430.9278564453125,9.856304168701172,12.3056640625,21.563541412353516,0.16203275322914124,382.20001220703125,6.0929999351501465,3.500999927520752,1928.9000244140625,509.765625,2.0289063453674316,1.0349395275115967,2663.0,509.765625,2.0289063453674316,1.0349395275115967,2663.0,509.765625,2.0289063453674316,1.0349395275115967,2663.0
2026-09-09T12:18:00.000+08:00,447.6462707519531,9.860637664794922,12.298583984375,21.704912185668945,0.1615302562713623,382.8999938964844,6.125999927520752,3.5199999809265137,1929.0,509.765625,1.990625023841858,1.0323824882507324,2663.0,509.765625,1.990625023841858,1.0323824882507324,2663.0,509.765625,1.990625023841858,1.0323824882507324,2663.0
2026-09-09T12:19:00.000+08:00,438.48016357421875,9.870899200439453,12.361328125,20.843074798583984,0.16830530762672424,383.0,6.138000011444092,3.5220000743865967,1929.0,509.765625,1.990625023841858,1.0286141633987427,2663.0,509.765625,1.990625023841858,1.0286141633987427,2663.0,509.765625,1.990625023841858,1.0286141633987427,2663.0
2026-09-09T12:20:00.000+08:00,434.058349609375,9.839237213134766,12.423583984375,21.159290313720703,0.16616813838481903,382.70001220703125,6.122000217437744,3.509999990463257,1929.0999755859375,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0
2026-09-09T12:21:00.000+08:00,431.5210876464844,9.765647888183594,12.4306640625,21.30790138244629,0.16529080271720886,382.29998779296875,6.116000175476074,3.500999927520752,1929.0999755859375,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0
2026-09-09T12:22:00.000+08:00,439.22113037109375,9.858474731445312,12.395751953125,22.437135696411133,0.15648165345191956,382.29998779296875,6.116000175476074,3.497999906539917,1929.199951171875,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0,509.765625,1.990625023841858,1.024442195892334,2663.0
2026-09-09T12:23:00.000+08:00,449.8089599609375,9.839996337890625,12.38916015625,23.064239501953125,0.15175007283687592,382.8999938964844,6.13700008392334,3.509999990463257,1929.300048828125,509.765625,2.0289063453674316,1.0436874628067017,2663.0,509.765625,2.0289063453674316,1.0436874628067017,2663.0,509.765625,2.0289063453674316,1.0436874628067017,2663.0
2026-09-09T12:24:00.000+08:00,444.8249206542969,9.8641357421875,12.3681640625,22.631114959716797,0.1544775813817978,382.8999938964844,6.1020002365112305,3.50600004196167,1929.300048828125,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0,509.765625,1.990625023841858,1.0282104015350342,2663.0
2026-09-09T12:25:00.000+08:00,443.0292053222656,9.866962432861328,12.3681640625,22.33621597290039,0.15692004561424255,382.6000061035156,6.151000022888184,3.5230000019073486,1929.4000244140625,509.765625,1.990625023841858,1.0261917114257812,2663.0,509.765625,1.990625023841858,1.0261917114257812,2663.0,509.765625,1.990625023841858,1.0261917114257812,2663.0
2026-09-09T12:26:00.000+08:00,453.2998046875,9.842571258544922,12.2783203125,22.55381965637207,0.155849426984787,382.70001220703125,6.14300012588501,3.510999917984009,1929.4000244140625,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0
2026-09-09T12:27:00.000+08:00,448.2756652832031,9.873470306396484,12.222412109375,22.055381774902344,0.15964357554912567,383.29998779296875,6.1620001792907715,3.5199999809265137,1929.5,509.765625,1.990625023841858,1.032786250114441,2663.0,509.765625,1.990625023841858,1.032786250114441,2663.0,509.765625,1.990625023841858,1.032786250114441,2663.0
2026-09-09T12:28:00.000+08:00,463.3578796386719,9.853290557861328,12.3056640625,22.58248519897461,0.1554744690656662,383.29998779296875,6.133999824523926,3.5169999599456787,1929.5,509.765625,1.990625023841858,1.0303637981414795,2663.0,509.765625,1.990625023841858,1.0303637981414795,2663.0,509.765625,1.990625023841858,1.0303637981414795,2663.0
2026-09-09T12:29:00.000+08:00,460.0014343261719,9.830718994140625,12.28515625,21.243770599365234,0.16560149192810059,383.20001220703125,6.14300012588501,3.5209999084472656,1929.5999755859375,509.765625,1.990625023841858,1.029152512550354,2663.0,509.765625,1.990625023841858,1.029152512550354,2663.0,509.765625,1.990625023841858,1.029152512550354,2663.0
2026-09-09T12:30:00.000+08:00,452.1925354003906,9.834674835205078,12.28515625,21.859804153442383,0.16148360073566437,383.20001220703125,6.103000164031982,3.5179998874664307,1929.699951171875,509.765625,1.990625023841858,1.034401297569275,2663.0,509.765625,1.990625023841858,1.034401297569275,2663.0,509.765625,1.990625023841858,1.034401297569275,2663.0
2026-09-09T12:31:00.000+08:00,467.15118408203125,9.874237060546875,12.2431640625,22.58710289001465,0.1556197702884674,382.79998779296875,6.09499979019165,3.513000011444092,1929.699951171875,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0,509.765625,1.990625023841858,1.0294216871261597,2663.0
2026-09-09T12:32:00.000+08:00,451.45831298828125,9.819633483886719,12.298828125,22.08157730102539,0.15990705788135529,383.0,6.084000110626221,3.505000114440918,1929.800048828125,509.765625,2.0289063453674316,1.0372275114059448,2663.0,509.765625,2.0289063453674316,1.0372275114059448,2663.0,509.765625,2.0289063453674316,1.0372275114059448,2663.0
2026-09-09T12:33:00.000+08:00,432.8094787597656,9.842571258544922,12.291748046875,20.150409698486328,0.17443813383579254,382.79998779296875,6.0920000076293945,3.510999917984009,1929.800048828125,509.765625,1.990625023841858,1.0298254489898682,2663.0,509.765625,1.990625023841858,1.0298254489898682,2663.0,509.765625,1.990625023841858,1.0298254489898682,2663.0
2026-09-09T12:34:00.000+08:00,450.4645080566406,9.850624084472656,12.3681640625,21.459936141967773,0.16379359364509583,382.3999938964844,6.0929999351501465,3.507999897003174,1929.9000244140625,509.765625,1.990625023841858,1.027268409729004,2664.0,509.765625,1.990625023841858,1.027268409729004,2664.0,509.765625,1.990625023841858,1.027268409729004,2664.0
2026-09-09T12:35:00.000+08:00,454.03375244140625,9.699272155761719,12.3544921875,22.195138931274414,0.15841306746006012,382.79998779296875,6.111999988555908,3.5160000324249268,1930.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0
2026-09-09T12:36:00.000+08:00,459.2397766113281,9.68865966796875,12.236328125,22.71734619140625,0.15446345508098602,382.79998779296875,6.105999946594238,3.513000011444092,1930.0,509.765625,1.990625023841858,1.0298254489898682,2664.0,509.765625,1.990625023841858,1.0298254489898682,2664.0,509.765625,1.990625023841858,1.0298254489898682,2664.0
2026-09-09T12:37:00.000+08:00,450.731689453125,9.61751937866211,12.125,23.601720809936523,0.14909930527210236,382.8999938964844,6.131999969482422,3.5250000953674316,1930.0999755859375,509.765625,1.990625023841858,1.0303637981414795,2664.0,509.765625,1.990625023841858,1.0303637981414795,2664.0,509.765625,1.990625023841858,1.0303637981414795,2664.0
2026-09-09T12:38:00.000+08:00,443.9102783203125,9.493522644042969,12.0625,22.033830642700195,0.15970896184444427,383.0,6.126999855041504,3.5239999294281006,1930.0999755859375,509.765625,1.990625023841858,1.0303637981414795,2664.0,509.765625,1.990625023841858,1.0303637981414795,2664.0,509.765625,1.990625023841858,1.0303637981414795,2664.0
2026-09-09T12:39:00.000+08:00,435.1771545410156,9.44179916381836,12.111328125,21.518108367919922,0.1635831594467163,382.29998779296875,6.13100004196167,3.5190000534057617,1930.199951171875,509.765625,1.990625023841858,1.023634672164917,2664.0,509.765625,1.990625023841858,1.023634672164917,2664.0,509.765625,1.990625023841858,1.023634672164917,2664.0
2026-09-09T12:40:00.000+08:00,440.873779296875,9.48135757446289,12.041748046875,23.283540725708008,0.15096502006053925,382.5,6.120999813079834,3.5179998874664307,1930.199951171875,509.765625,1.990625023841858,1.0322479009628296,2664.0,509.765625,1.990625023841858,1.0322479009628296,2664.0,509.765625,1.990625023841858,1.0322479009628296,2664.0
2026-09-09T12:41:00.000+08:00,445.88238525390625,9.460121154785156,12.041748046875,23.4422550201416,0.14985759556293488,382.79998779296875,6.117000102996826,3.5190000534057617,1930.300048828125,509.765625,1.990625023841858,1.0294216871261597,2664.0,509.765625,1.990625023841858,1.0294216871261597,2664.0,509.765625,1.990625023841858,1.0294216871261597,2664.0
2026-09-09T12:42:00.000+08:00,445.15728759765625,9.48098373413086,12.034912109375,22.572280883789062,0.15536753833293915,383.0,6.13100004196167,3.5220000743865967,1930.4000244140625,509.765625,1.990625023841858,1.0286141633987427,2664.0,509.765625,1.990625023841858,1.0286141633987427,2664.0,509.765625,1.990625023841858,1.0286141633987427,2664.0
2026-09-09T12:43:00.000+08:00,444.9868469238281,9.501102447509766,12.1044921875,22.940858840942383,0.1533944308757782,382.8999938964844,6.122000217437744,3.515000104904175,1930.4000244140625,509.765625,1.990625023841858,1.0310367345809937,2664.0,509.765625,1.990625023841858,1.0310367345809937,2664.0,509.765625,1.990625023841858,1.0310367345809937,2664.0
2026-09-09T12:44:00.000+08:00,446.33526611328125,9.56365966796875,12.229248046875,22.23415756225586,0.15849487483501434,382.8999938964844,6.103000164031982,3.5190000534057617,1930.5,509.765625,1.990625023841858,1.0315749645233154,2664.0,509.765625,1.990625023841858,1.0315749645233154,2664.0,509.765625,1.990625023841858,1.0315749645233154,2664.0
2026-09-09T12:45:00.000+08:00,446.1700744628906,9.600898742675781,12.22265625,22.894201278686523,0.15357600152492523,382.6000061035156,6.116000175476074,3.51200008392334,1930.5,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0
2026-09-09T12:46:00.000+08:00,436.33294677734375,9.572883605957031,12.229248046875,22.540752410888672,0.15585105121135712,383.0,6.116000175476074,3.5190000534057617,1930.5999755859375,509.765625,1.990625023841858,1.0315749645233154,2664.0,509.765625,1.990625023841858,1.0315749645233154,2664.0,509.765625,1.990625023841858,1.0315749645233154,2664.0
2026-09-09T12:47:00.000+08:00,445.2972412109375,9.611309051513672,12.14599609375,23.16107177734375,0.15180644392967224,382.5,6.090000152587891,3.499000072479248,1930.699951171875,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0
2026-09-09T12:48:00.000+08:00,455.7174987792969,9.579338073730469,12.125,23.94891929626465,0.1472717821598053,382.8999938964844,6.13100004196167,3.5199999809265137,1930.699951171875,509.765625,1.990625023841858,1.0306329727172852,2664.0,509.765625,1.990625023841858,1.0306329727172852,2664.0,509.765625,1.990625023841858,1.0306329727172852,2664.0
2026-09-09T12:49:00.000+08:00,449.45977783203125,9.501419067382812,12.173828125,23.6721134185791,0.14810676872730255,383.20001220703125,6.116000175476074,3.5260000228881836,1930.800048828125,509.765625,1.990625023841858,1.0323824882507324,2664.0,509.765625,1.990625023841858,1.0323824882507324,2664.0,509.765625,1.990625023841858,1.0323824882507324,2664.0
2026-09-09T12:50:00.000+08:00,457.7454528808594,9.556022644042969,12.1181640625,23.009288787841797,0.1532859206199646,382.3999938964844,6.107999801635742,3.500999927520752,1930.800048828125,509.765625,1.990625023841858,1.024845838546753,2664.0,509.765625,1.990625023841858,1.024845838546753,2664.0,509.765625,1.990625023841858,1.024845838546753,2664.0
