timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T12:51:00.000+08:00,445.3289794921875,9.543731689453125,12.125,22.562416076660156,0.155657097697258,382.5,6.138999938964844,3.51200008392334,1930.9000244140625,509.765625,2.0289063453674316,1.0387078523635864,2664.0,509.765625,2.0289063453674316,1.0387078523635864,2664.0,509.765625,2.0289063453674316,1.0387078523635864,2664.0
2026-09-09T12:52:00.000+08:00,436.5281677246094,9.559211730957031,12.111328125,22.272144317626953,0.15728166699409485,382.79998779296875,6.107999801635742,3.5160000324249268,1931.0,509.765625,1.990625023841858,1.0274029970169067,2664.0,509.765625,1.990625023841858,1.0274029970169067,2664.0,509.765625,1.990625023841858,1.0274029970169067,2664.0
2026-09-09T12:53:00.000+08:00,445.617919921875,9.5032958984375,12.138916015625,22.988773345947266,0.15250921249389648,382.79998779296875,6.1570000648498535,3.5179998874664307,1931.0,509.765625,1.990625023841858,1.0274029970169067,2664.0,509.765625,1.990625023841858,1.0274029970169067,2664.0,509.765625,1.990625023841858,1.0274029970169067,2664.0
2026-09-09T12:54:00.000+08:00,448.4228515625,9.55031967163086,12.1669921875,22.6599063873291,0.15511979162693024,382.70001220703125,6.138999938964844,3.515000104904175,1931.0999755859375,509.765625,1.990625023841858,1.0306329727172852,2664.0,509.765625,1.990625023841858,1.0306329727172852,2664.0,509.765625,1.990625023841858,1.0306329727172852,2664.0
2026-09-09T12:55:00.000+08:00,446.4568786621094,9.614128112792969,12.16015625,22.255828857421875,0.15784628689289093,382.79998779296875,6.13100004196167,3.5169999599456787,1931.0999755859375,509.765625,1.990625023841858,1.0323824882507324,2664.0,509.765625,1.990625023841858,1.0323824882507324,2664.0,509.765625,1.990625023841858,1.0323824882507324,2664.0
2026-09-09T12:56:00.000+08:00,442.2084045410156,9.524044036865234,12.1044921875,23.318279266357422,0.15095452964305878,382.70001220703125,6.130000114440918,3.5220000743865967,1931.199951171875,509.765625,1.990625023841858,1.0257879495620728,2664.0,509.765625,1.990625023841858,1.0257879495620728,2664.0,509.765625,1.990625023841858,1.0257879495620728,2664.0
2026-09-09T12:57:00.000+08:00,436.6182556152344,9.539897918701172,12.0419921875,22.44141387939453,0.1568974256515503,382.5,6.14300012588501,3.5139999389648438,1931.199951171875,509.765625,1.990625023841858,1.0290179252624512,2664.0,509.765625,1.990625023841858,1.0290179252624512,2664.0,509.765625,1.990625023841858,1.0290179252624512,2664.0
2026-09-09T12:58:00.000+08:00,448.2185363769531,9.5118408203125,12.0625,22.874910354614258,0.15361808240413666,382.3999938964844,6.127999782562256,3.503000020980835,1931.300048828125,509.765625,1.990625023841858,1.0310367345809937,2664.0,509.765625,1.990625023841858,1.0310367345809937,2664.0,509.765625,1.990625023841858,1.0310367345809937,2664.0
2026-09-09T12:59:00.000+08:00,433.8327941894531,9.550636291503906,12.041748046875,21.6551513671875,0.16227085888385773,381.6000061035156,6.083000183105469,3.4839999675750732,1931.4000244140625,506.25,1.990625023841858,1.0239038467407227,2664.0,506.25,1.990625023841858,1.0239038467407227,2664.0,506.25,1.990625023841858,1.0239038467407227,2664.0
2026-09-09T13:00:00.000+08:00,429.9229736328125,9.624988555908203,12.0908203125,22.174148559570312,0.15824733674526215,381.6000061035156,6.093999862670898,3.489000082015991,1931.4000244140625,506.25,1.990625023841858,1.0214812755584717,2664.0,506.25,1.990625023841858,1.0214812755584717,2664.0,506.25,1.990625023841858,1.0214812755584717,2664.0
2026-09-09T13:01:00.000+08:00,441.9198303222656,9.563980102539062,12.0,22.090599060058594,0.1581668257713318,381.79998779296875,6.074999809265137,3.490999937057495,1931.5,506.25,1.990625023841858,1.0329208374023438,2664.0,506.25,1.990625023841858,1.0329208374023438,2664.0,506.25,1.990625023841858,1.0329208374023438,2664.0
2026-09-09T13:02:00.000+08:00,430.4134216308594,9.60882568359375,12.048583984375,21.527667999267578,0.1619776040315628,381.5,6.056000232696533,3.4820001125335693,1931.5,506.25,1.990625023841858,1.0222887992858887,2664.0,506.25,1.990625023841858,1.0222887992858887,2664.0,506.25,1.990625023841858,1.0222887992858887,2664.0
2026-09-09T13:03:00.000+08:00,431.99957275390625,9.585865020751953,12.02099609375,21.563154220581055,0.16171103715896606,381.6000061035156,6.122000217437744,3.484999895095825,1931.5999755859375,506.25,1.990625023841858,1.0170401334762573,2664.0,506.25,1.990625023841858,1.0170401334762573,2664.0,506.25,1.990625023841858,1.0170401334762573,2664.0
2026-09-09T13:04:00.000+08:00,432.6729431152344,9.58260726928711,12.1181640625,21.167665481567383,0.16449616849422455,381.3999938964844,6.099999904632568,3.4800000190734863,1931.5999755859375,506.25,1.990625023841858,1.0226925611495972,2664.0,506.25,1.990625023841858,1.0226925611495972,2664.0,506.25,1.990625023841858,1.0226925611495972,2664.0
2026-09-09T13:05:00.000+08:00,438.5406188964844,9.601612091064453,12.1181640625,21.188526153564453,0.1649477630853653,381.0,6.111999988555908,3.4709999561309814,1931.699951171875,506.25,1.990625023841858,1.0217504501342773,2664.0,506.25,1.990625023841858,1.0217504501342773,2664.0,506.25,1.990625023841858,1.0217504501342773,2664.0
2026-09-09T13:06:00.000+08:00,440.515869140625,9.60500717163086,12.0556640625,22.22713851928711,0.1569252908229828,381.5,6.122000217437744,3.490999937057495,1931.800048828125,506.25,1.990625023841858,1.0222887992858887,2664.0,506.25,1.990625023841858,1.0222887992858887,2664.0,506.25,1.990625023841858,1.0222887992858887,2664.0
2026-09-09T13:07:00.000+08:00,444.34613037109375,9.608158111572266,12.09033203125,22.104734420776367,0.15702518820762634,381.29998779296875,6.107999801635742,3.484999895095825,1931.800048828125,506.25,1.990625023841858,1.0239038467407227,2664.0,506.25,1.990625023841858,1.0239038467407227,2664.0,506.25,1.990625023841858,1.0239038467407227,2664.0
2026-09-09T13:08:00.000+08:00,425.75848388671875,9.595890045166016,12.1806640625,21.006303787231445,0.1660453975200653,381.1000061035156,6.129000186920166,3.493000030517578,1931.9000244140625,506.25,1.990625023841858,1.0190588235855103,2664.0,506.25,1.990625023841858,1.0190588235855103,2664.0,506.25,1.990625023841858,1.0190588235855103,2664.0
2026-09-09T13:09:00.000+08:00,436.5680847167969,9.620048522949219,12.013916015625,21.493505477905273,0.16204895079135895,381.0,6.117000102996826,3.4769999980926514,1931.9000244140625,506.25,1.990625023841858,1.018520474433899,2664.0,506.25,1.990625023841858,1.018520474433899,2664.0,506.25,1.990625023841858,1.018520474433899,2664.0
2026-09-09T13:10:00.000+08:00,432.07733154296875,9.59017562866211,12.0,21.94093132019043,0.15901786088943481,381.1000061035156,6.111999988555908,3.4830000400543213,1932.0,506.25,1.990625023841858,1.0198663473129272,2664.0,506.25,1.990625023841858,1.0198663473129272,2664.0,506.25,1.990625023841858,1.0198663473129272,2664.0
2026-09-09T13:11:00.000+08:00,436.28265380859375,9.603477478027344,12.083251953125,22.035831451416016,0.15824227035045624,381.0,6.0879998207092285,3.484999895095825,1932.0999755859375,506.25,1.990625023841858,1.0177130699157715,2664.0,506.25,1.990625023841858,1.0177130699157715,2664.0,506.25,1.990625023841858,1.0177130699157715,2664.0
2026-09-09T13:12:00.000+08:00,438.66387939453125,9.595890045166016,12.132080078125,21.2138729095459,0.1644207090139389,381.20001220703125,6.120999813079834,3.490999937057495,1932.0999755859375,506.25,1.990625023841858,1.0202701091766357,2664.0,506.25,1.990625023841858,1.0202701091766357,2664.0,506.25,1.990625023841858,1.0202701091766357,2664.0
2026-09-09T13:13:00.000+08:00,436.6855773925781,9.580036163330078,12.194580078125,21.726852416992188,0.16387608647346497,380.6000061035156,6.103000164031982,3.4769999980926514,1932.199951171875,506.25,1.990625023841858,1.0152904987335205,2664.0,506.25,1.990625023841858,1.0152904987335205,2664.0,506.25,1.990625023841858,1.0152904987335205,2664.0
2026-09-09T13:14:00.000+08:00,429.1636047363281,9.604156494140625,12.16015625,22.049715042114258,0.1580972820520401,380.79998779296875,6.104000091552734,3.4779999256134033,1932.199951171875,506.25,1.990625023841858,1.0181167125701904,2664.0,506.25,1.990625023841858,1.0181167125701904,2664.0,506.25,1.990625023841858,1.0181167125701904,2664.0
2026-09-09T13:15:00.000+08:00,445.4052429199219,9.737117767333984,12.1044921875,22.662460327148438,0.15316078066825867,381.6000061035156,6.0980000495910645,3.5,1932.300048828125,506.25,1.990625023841858,1.0325170755386353,2664.0,506.25,1.990625023841858,1.0325170755386353,2664.0,506.25,1.990625023841858,1.0325170755386353,2664.0
2026-09-09T13:16:00.000+08:00,440.3848571777344,9.767906188964844,12.222412109375,22.315624237060547,0.1558997482061386,382.20001220703125,6.103000164031982,3.50600004196167,1932.300048828125,509.765625,1.990625023841858,1.024845838546753,2664.0,509.765625,1.990625023841858,1.024845838546753,2664.0,509.765625,1.990625023841858,1.024845838546753,2664.0
2026-09-09T13:17:00.000+08:00,440.0472717285156,9.803756713867188,12.2919921875,20.250438690185547,0.17288513481616974,382.5,6.111000061035156,3.513000011444092,1932.4000244140625,509.765625,1.990625023841858,1.0245766639709473,2664.0,509.765625,1.990625023841858,1.0245766639709473,2664.0,509.765625,1.990625023841858,1.0245766639709473,2664.0
2026-09-09T13:18:00.000+08:00,440.19122314453125,9.773235321044922,12.361328125,21.49720001220703,0.16271886229515076,382.1000061035156,6.127999782562256,3.505000114440918,1932.5,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0
2026-09-09T13:19:00.000+08:00,442.2101745605469,9.791927337646484,12.298583984375,21.52584457397461,0.1633385419845581,382.20001220703125,6.119999885559082,3.499000072479248,1932.5,509.765625,1.990625023841858,1.0260571241378784,2664.0,509.765625,1.990625023841858,1.0260571241378784,2664.0,509.765625,1.990625023841858,1.0260571241378784,2664.0
2026-09-09T13:20:00.000+08:00,442.7683410644531,9.75149154663086,12.284912109375,22.657081604003906,0.1543005406856537,382.29998779296875,6.125,3.509000062942505,1932.5999755859375,509.765625,1.990625023841858,1.0290179252624512,2664.0,509.765625,1.990625023841858,1.0290179252624512,2664.0,509.765625,1.990625023841858,1.0290179252624512,2664.0
2026-09-09T13:21:00.000+08:00,440.47979736328125,9.808090209960938,12.2919921875,22.69780158996582,0.15402372181415558,382.70001220703125,6.103000164031982,3.50600004196167,1932.5999755859375,509.765625,1.990625023841858,1.0257879495620728,2664.0,509.765625,1.990625023841858,1.0257879495620728,2664.0,509.765625,1.990625023841858,1.0257879495620728,2664.0
2026-09-09T13:22:00.000+08:00,445.1482238769531,9.812419891357422,12.319580078125,22.032608032226562,0.15953627228736877,382.3999938964844,6.125999927520752,3.51200008392334,1932.699951171875,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0
2026-09-09T13:23:00.000+08:00,434.9469299316406,9.789413452148438,12.3544921875,22.422075271606445,0.15627455711364746,382.3999938964844,6.125999927520752,3.503000020980835,1932.800048828125,509.765625,1.990625023841858,1.0260571241378784,2664.0,509.765625,1.990625023841858,1.0260571241378784,2664.0,509.765625,1.990625023841858,1.0260571241378784,2664.0
2026-09-09T13:24:00.000+08:00,439.3714904785156,9.772552490234375,12.263916015625,21.600929260253906,0.16235412657260895,382.70001220703125,6.119999885559082,3.509999990463257,1932.800048828125,509.765625,1.990625023841858,1.0269992351531982,2664.0,509.765625,1.990625023841858,1.0269992351531982,2664.0,509.765625,1.990625023841858,1.0269992351531982,2664.0
2026-09-09T13:25:00.000+08:00,438.0389099121094,9.78558349609375,12.222412109375,22.42833137512207,0.1560526192188263,382.5,6.125999927520752,3.5139999389648438,1932.9000244140625,509.765625,1.990625023841858,1.0294216871261597,2664.0,509.765625,1.990625023841858,1.0294216871261597,2664.0,509.765625,1.990625023841858,1.0294216871261597,2664.0
2026-09-09T13:26:00.000+08:00,428.1007080078125,9.756759643554688,12.28515625,21.42489242553711,0.16438822448253632,382.5,6.114999771118164,3.5139999389648438,1932.9000244140625,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0,509.765625,1.990625023841858,1.0253841876983643,2664.0
2026-09-09T13:27:00.000+08:00,430.34539794921875,9.863128662109375,12.229248046875,20.621335983276367,0.17035754024982452,382.70001220703125,6.119999885559082,3.509999990463257,1933.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0,509.765625,1.990625023841858,1.0282104015350342,2664.0
2026-09-09T13:28:00.000+08:00,441.69598388671875,9.8436279296875,12.3125,21.8124942779541,0.16105447709560394,382.5,6.111999988555908,3.500999927520752,1933.0999755859375,509.765625,1.990625023841858,1.0278067588806152,2664.0,509.765625,1.990625023841858,1.0278067588806152,2664.0,509.765625,1.990625023841858,1.0278067588806152,2664.0
2026-09-09T13:29:00.000+08:00,434.1519470214844,9.811965942382812,12.34765625,20.387332916259766,0.17182238399982452,382.0,6.0879998207092285,3.496000051498413,1933.0999755859375,509.765625,2.0289063453674316,1.0411304235458374,2664.0,509.765625,2.0289063453674316,1.0411304235458374,2664.0,509.765625,2.0289063453674316,1.0411304235458374,2664.0
2026-09-09T13:30:00.000+08:00,430.19708251953125,9.769294738769531,12.354248046875,21.61260986328125,0.16263653337955475,382.3999938964844,6.103000164031982,3.509000062942505,1933.199951171875,509.765625,1.990625023841858,1.0240384340286255,2664.0,509.765625,1.990625023841858,1.0240384340286255,2664.0,509.765625,1.990625023841858,1.0240384340286255,2664.0
2026-09-09T13:31:00.000+08:00,431.0360107421875,9.801017761230469,12.236328125,21.795692443847656,0.16067394614219666,382.5,6.109000205993652,3.513000011444092,1933.199951171875,509.765625,1.990625023841858,1.023634672164917,2664.0,509.765625,1.990625023841858,1.023634672164917,2664.0,509.765625,1.990625023841858,1.023634672164917,2664.0
2026-09-09T13:32:00.000+08:00,417.42333984375,9.781272888183594,12.22265625,21.33063316345215,0.16431766748428345,382.6000061035156,6.10099983215332,3.507999897003174,1933.300048828125,509.765625,1.990625023841858,1.0306329727172852,2665.0,509.765625,1.990625023841858,1.0306329727172852,2665.0,509.765625,1.990625023841858,1.0306329727172852,2665.0
2026-09-09T13:33:00.000+08:00,432.65447998046875,9.808910369873047,12.2431640625,20.75497055053711,0.1692124754190445,382.79998779296875,6.118000030517578,3.5139999389648438,1933.300048828125,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0
2026-09-09T13:34:00.000+08:00,434.29638671875,9.76865005493164,12.222412109375,21.077869415283203,0.16647793352603912,382.6000061035156,6.109000205993652,3.5139999389648438,1933.4000244140625,509.765625,1.990625023841858,1.0302292108535767,2665.0,509.765625,1.990625023841858,1.0302292108535767,2665.0,509.765625,1.990625023841858,1.0302292108535767,2665.0
2026-09-09T13:35:00.000+08:00,444.5379638671875,9.772235870361328,12.201416015625,21.01380729675293,0.16689027845859528,382.3999938964844,6.113999843597412,3.506999969482422,1933.5,509.765625,1.990625023841858,1.0284795761108398,2665.0,509.765625,1.990625023841858,1.0284795761108398,2665.0,509.765625,1.990625023841858,1.0284795761108398,2665.0
2026-09-09T13:36:00.000+08:00,436.8094177246094,9.795860290527344,12.291748046875,21.48039436340332,0.16340482234954834,382.1000061035156,6.113999843597412,3.51200008392334,1933.5,509.765625,1.990625023841858,1.02565336227417,2665.0,509.765625,1.990625023841858,1.02565336227417,2665.0,509.765625,1.990625023841858,1.02565336227417,2665.0
2026-09-09T13:37:00.000+08:00,440.8850402832031,9.751052856445312,12.34765625,21.045085906982422,0.16649968922138214,382.5,6.116000175476074,3.509000062942505,1933.5999755859375,509.765625,1.990625023841858,1.0245766639709473,2665.0,509.765625,1.990625023841858,1.0245766639709473,2665.0,509.765625,1.990625023841858,1.0245766639709473,2665.0
2026-09-09T13:38:00.000+08:00,431.98138427734375,9.795101165771484,12.27783203125,21.169404983520508,0.1649550348520279,382.5,6.11299991607666,3.507999897003174,1933.5999755859375,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0
2026-09-09T13:39:00.000+08:00,423.04498291015625,9.801326751708984,12.3056640625,21.836597442626953,0.16078512370586395,382.3999938964844,6.107999801635742,3.503000020980835,1933.699951171875,509.765625,2.0289063453674316,1.039919137954712,2665.0,509.765625,2.0289063453674316,1.039919137954712,2665.0,509.765625,2.0289063453674316,1.039919137954712,2665.0
2026-09-09T13:40:00.000+08:00,421.7296142578125,9.752521514892578,12.409912109375,21.081750869750977,0.16663701832294464,382.29998779296875,6.131999969482422,3.503000020980835,1933.800048828125,509.765625,1.990625023841858,1.0253841876983643,2665.0,509.765625,1.990625023841858,1.0253841876983643,2665.0,509.765625,1.990625023841858,1.0253841876983643,2665.0
2026-09-09T13:41:00.000+08:00,427.409423828125,9.79770278930664,12.326416015625,20.76494026184082,0.1690349280834198,382.20001220703125,6.130000114440918,3.509000062942505,1933.800048828125,509.765625,1.990625023841858,1.0240384340286255,2665.0,509.765625,1.990625023841858,1.0240384340286255,2665.0,509.765625,1.990625023841858,1.0240384340286255,2665.0
2026-09-09T13:42:00.000+08:00,422.58111572265625,9.782657623291016,12.33349609375,22.075054168701172,0.15864060819149017,382.29998779296875,6.117000102996826,3.502000093460083,1933.9000244140625,509.765625,1.990625023841858,1.0314403772354126,2665.0,509.765625,1.990625023841858,1.0314403772354126,2665.0,509.765625,1.990625023841858,1.0314403772354126,2665.0
2026-09-09T13:43:00.000+08:00,422.6614685058594,9.780757904052734,12.354248046875,21.452396392822266,0.1636180728673935,382.6000061035156,6.136000156402588,3.5250000953674316,1933.9000244140625,509.765625,1.990625023841858,1.0253841876983643,2665.0,509.765625,1.990625023841858,1.0253841876983643,2665.0,509.765625,1.990625023841858,1.0253841876983643,2665.0
2026-09-09T13:44:00.000+08:00,422.3517150878906,9.786087036132812,12.361083984375,21.600858688354492,0.1624935418367386,381.5,6.107999801635742,3.490000009536743,1934.0,506.25,1.990625023841858,1.0230963230133057,2665.0,506.25,1.990625023841858,1.0230963230133057,2665.0,506.25,1.990625023841858,1.0230963230133057,2665.0
2026-09-09T13:45:00.000+08:00,424.84765625,9.862236022949219,12.347412109375,21.699024200439453,0.16263404488563538,381.6000061035156,6.113999843597412,3.5,1934.0,506.25,1.990625023841858,1.0222887992858887,2665.0,506.25,1.990625023841858,1.0222887992858887,2665.0,506.25,1.990625023841858,1.0222887992858887,2665.0
2026-09-09T13:46:00.000+08:00,428.0738220214844,9.809532165527344,12.3125,21.82261848449707,0.16020075976848602,382.3999938964844,6.145999908447266,3.513000011444092,1934.0999755859375,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0
2026-09-09T13:47:00.000+08:00,425.56298828125,9.770118713378906,12.284912109375,21.340307235717773,0.16377457976341248,382.20001220703125,6.13700008392334,3.509999990463257,1934.199951171875,509.765625,1.990625023841858,1.0265954732894897,2665.0,509.765625,1.990625023841858,1.0265954732894897,2665.0,509.765625,1.990625023841858,1.0265954732894897,2665.0
2026-09-09T13:48:00.000+08:00,434.15948486328125,9.759010314941406,12.2919921875,23.02446937561035,0.1526636779308319,382.3999938964844,6.125,3.5139999389648438,1934.199951171875,509.765625,1.990625023841858,1.0269992351531982,2665.0,509.765625,1.990625023841858,1.0269992351531982,2665.0,509.765625,1.990625023841858,1.0269992351531982,2665.0
2026-09-09T13:49:00.000+08:00,437.8963623046875,9.784774780273438,12.2919921875,20.856157302856445,0.16815178096294403,382.5,6.139999866485596,3.5169999599456787,1934.300048828125,509.765625,1.990625023841858,1.0310367345809937,2665.0,509.765625,1.990625023841858,1.0310367345809937,2665.0,509.765625,1.990625023841858,1.0310367345809937,2665.0
2026-09-09T13:50:00.000+08:00,441.3420104980469,9.765338897705078,12.3544921875,22.08346176147461,0.15880662202835083,382.3999938964844,6.138000011444092,3.5179998874664307,1934.300048828125,509.765625,1.990625023841858,1.0269992351531982,2665.0,509.765625,1.990625023841858,1.0269992351531982,2665.0,509.765625,1.990625023841858,1.0269992351531982,2665.0
2026-09-09T13:51:00.000+08:00,434.6928405761719,9.81539535522461,12.388916015625,21.633628845214844,0.1622011810541153,382.3999938964844,6.130000114440918,3.5139999389648438,1934.4000244140625,509.765625,2.0289063453674316,1.0432837009429932,2665.0,509.765625,2.0289063453674316,1.0432837009429932,2665.0,509.765625,2.0289063453674316,1.0432837009429932,2665.0
2026-09-09T13:52:00.000+08:00,446.6938171386719,9.879554748535156,12.423828125,23.03974723815918,0.15247564017772675,382.5,6.144999980926514,3.5179998874664307,1934.5,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0
2026-09-09T13:53:00.000+08:00,437.90521240234375,9.814765930175781,12.409912109375,22.592676162719727,0.1554928719997406,382.20001220703125,6.138000011444092,3.5169999599456787,1934.5,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0
2026-09-09T13:54:00.000+08:00,447.8249206542969,9.832103729248047,12.409912109375,22.324636459350586,0.15753896534442902,382.5,6.145999908447266,3.5199999809265137,1934.5999755859375,509.765625,1.990625023841858,1.0274029970169067,2665.0,509.765625,1.990625023841858,1.0274029970169067,2665.0,509.765625,1.990625023841858,1.0274029970169067,2665.0
2026-09-09T13:55:00.000+08:00,443.6656494140625,9.85586929321289,12.3408203125,22.548160552978516,0.15575550496578217,382.5,6.122000217437744,3.5139999389648438,1934.5999755859375,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0
2026-09-09T13:56:00.000+08:00,449.249755859375,9.834461212158203,12.347412109375,23.140975952148438,0.15198148787021637,382.29998779296875,6.126999855041504,3.5139999389648438,1934.699951171875,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0
2026-09-09T13:57:00.000+08:00,437.0378112792969,9.853290557861328,12.28515625,21.308931350708008,0.1651889532804489,382.1000061035156,6.123000144958496,3.507999897003174,1934.699951171875,509.765625,1.990625023841858,1.0290179252624512,2665.0,509.765625,1.990625023841858,1.0290179252624512,2665.0,509.765625,1.990625023841858,1.0290179252624512,2665.0
2026-09-09T13:58:00.000+08:00,442.67913818359375,9.78213119506836,12.28515625,22.026498794555664,0.15926271677017212,382.20001220703125,6.117000102996826,3.509999990463257,1934.800048828125,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0,509.765625,1.990625023841858,1.0294216871261597,2665.0
2026-09-09T13:59:00.000+08:00,445.864013671875,9.782718658447266,12.298828125,21.426511764526367,0.16390909254550934,382.5,6.116000175476074,3.510999917984009,1934.9000244140625,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0
2026-09-09T14:00:00.000+08:00,453.0305480957031,9.795860290527344,12.2919921875,22.17953109741211,0.15838928520679474,382.3999938964844,6.119999885559082,3.506999969482422,1934.9000244140625,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0
2026-09-09T14:01:00.000+08:00,438.1973571777344,9.800956726074219,12.3056640625,21.252038955688477,0.16530179977416992,383.20001220703125,6.139999866485596,3.5260000228881836,1935.0,509.765625,1.990625023841858,1.0365545749664307,2665.0,509.765625,1.990625023841858,1.0365545749664307,2665.0,509.765625,1.990625023841858,1.0365545749664307,2665.0
2026-09-09T14:02:00.000+08:00,442.1978454589844,9.776111602783203,12.28515625,21.75775718688965,0.1619192659854889,382.5,6.135000228881836,3.5160000324249268,1935.0,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0
2026-09-09T14:03:00.000+08:00,445.91363525390625,9.793106079101562,12.201416015625,22.230199813842773,0.15910789370536804,382.3999938964844,6.117000102996826,3.503999948501587,1935.0999755859375,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0,509.765625,1.990625023841858,1.0282104015350342,2665.0
2026-09-09T14:04:00.000+08:00,450.6812438964844,9.755687713623047,12.222412109375,22.3278865814209,0.15747123956680298,382.6000061035156,6.131999969482422,3.5199999809265137,1935.199951171875,509.765625,1.990625023841858,1.0310367345809937,2665.0,509.765625,1.990625023841858,1.0310367345809937,2665.0,509.765625,1.990625023841858,1.0310367345809937,2665.0
2026-09-09T14:05:00.000+08:00,446.7264099121094,9.80495834350586,12.2294921875,21.715696334838867,0.16172634065151215,382.3999938964844,6.127999782562256,3.509000062942505,1935.199951171875,509.765625,1.990625023841858,1.0265954732894897,2665.0,509.765625,1.990625023841858,1.0265954732894897,2665.0,509.765625,1.990625023841858,1.0265954732894897,2665.0
2026-09-09T14:06:00.000+08:00,444.0163879394531,9.762203216552734,12.28515625,21.68400764465332,0.16223938763141632,382.8999938964844,6.136000156402588,3.5239999294281006,1935.300048828125,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0,509.765625,1.990625023841858,1.0286141633987427,2665.0
2026-09-09T14:07:00.000+08:00,437.9546203613281,9.752799987792969,12.284912109375,21.161771774291992,0.16567610204219818,382.79998779296875,6.125,3.5169999599456787,1935.300048828125,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0,509.765625,1.990625023841858,1.0298254489898682,2665.0
2026-09-09T14:08:00.000+08:00,434.293701171875,9.790939331054688,12.326416015625,21.809280395507812,0.16116991639137268,382.79998779296875,6.125999927520752,3.5179998874664307,1935.4000244140625,509.765625,1.990625023841858,1.032786250114441,2665.0,509.765625,1.990625023841858,1.032786250114441,2665.0,509.765625,1.990625023841858,1.032786250114441,2665.0
2026-09-09T14:09:00.000+08:00,440.97735595703125,9.761402130126953,12.347412109375,20.905303955078125,0.16823482513427734,382.79998779296875,6.138999938964844,3.5250000953674316,1935.5,509.765625,1.990625023841858,1.0274029970169067,2665.0,509.765625,1.990625023841858,1.0274029970169067,2665.0,509.765625,1.990625023841858,1.0274029970169067,2665.0
2026-09-09T14:10:00.000+08:00,435.56689453125,9.786613464355469,12.326416015625,22.102867126464844,0.15916486084461212,383.5,6.136000156402588,3.5360000133514404,1935.5,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0
2026-09-09T14:11:00.000+08:00,425.7301940917969,9.764965057373047,12.361328125,21.73188591003418,0.1616978794336319,383.5,6.145999908447266,3.5369999408721924,1935.5999755859375,509.765625,1.990625023841858,1.0365545749664307,2665.0,509.765625,1.990625023841858,1.0365545749664307,2665.0,509.765625,1.990625023841858,1.0365545749664307,2665.0
2026-09-09T14:12:00.000+08:00,419.79168701171875,9.776290893554688,12.3681640625,21.164108276367188,0.1668863147497177,383.5,6.1539998054504395,3.5380001068115234,1935.5999755859375,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0
2026-09-09T14:13:00.000+08:00,445.5711364746094,9.81149673461914,12.2919921875,22.92251968383789,0.1536044031381607,383.3999938964844,6.126999855041504,3.5250000953674316,1935.699951171875,509.765625,2.0289063453674316,1.0377658605575562,2665.0,509.765625,2.0289063453674316,1.0377658605575562,2665.0,509.765625,2.0289063453674316,1.0377658605575562,2665.0
2026-09-09T14:14:00.000+08:00,437.7099914550781,9.811653137207031,12.284912109375,22.228052139282227,0.15903328359127045,383.5,6.15500020980835,3.5369999408721924,1935.699951171875,509.765625,2.0289063453674316,1.0479941368103027,2665.0,509.765625,2.0289063453674316,1.0479941368103027,2665.0,509.765625,2.0289063453674316,1.0479941368103027,2665.0
2026-09-09T14:15:00.000+08:00,426.8157958984375,9.780757904052734,12.361083984375,21.237632751464844,0.16588477790355682,383.79998779296875,6.177000045776367,3.5339999198913574,1935.800048828125,509.765625,2.0289063453674316,1.039919137954712,2665.0,509.765625,2.0289063453674316,1.039919137954712,2665.0,509.765625,2.0289063453674316,1.039919137954712,2665.0
2026-09-09T14:16:00.000+08:00,433.81988525390625,9.75424575805664,12.34765625,21.374292373657227,0.16501130163669586,383.6000061035156,6.158999919891357,3.5339999198913574,1935.9000244140625,509.765625,2.0289063453674316,1.038169503211975,2665.0,509.765625,2.0289063453674316,1.038169503211975,2665.0,509.765625,2.0289063453674316,1.038169503211975,2665.0
2026-09-09T14:17:00.000+08:00,444.56683349609375,9.780384063720703,12.3125,22.46562385559082,0.15779665112495422,383.5,6.184999942779541,3.5339999198913574,1935.9000244140625,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0
2026-09-09T14:18:00.000+08:00,439.15118408203125,9.800254821777344,12.236328125,22.5971622467041,0.15634706616401672,383.70001220703125,6.160999774932861,3.5369999408721924,1936.0,509.765625,1.990625023841858,1.0333245992660522,2665.0,509.765625,1.990625023841858,1.0333245992660522,2665.0,509.765625,1.990625023841858,1.0333245992660522,2665.0
2026-09-09T14:19:00.000+08:00,434.6615905761719,9.753604888916016,12.1875,21.95691680908203,0.16076938807964325,383.6000061035156,6.170000076293945,3.5409998893737793,1936.0,509.765625,1.990625023841858,1.0374966859817505,2665.0,509.765625,1.990625023841858,1.0374966859817505,2665.0,509.765625,1.990625023841858,1.0374966859817505,2665.0
2026-09-09T14:20:00.000+08:00,443.37420654296875,9.809837341308594,12.208251953125,22.316638946533203,0.1585364192724228,383.70001220703125,6.146999835968018,3.5380001068115234,1936.0999755859375,509.765625,2.0289063453674316,1.0471866130828857,2665.0,509.765625,2.0289063453674316,1.0471866130828857,2665.0,509.765625,2.0289063453674316,1.0471866130828857,2665.0
2026-09-09T14:21:00.000+08:00,426.99652099609375,9.795551300048828,12.1875,20.689743041992188,0.17071260511875153,383.70001220703125,6.1579999923706055,3.5339999198913574,1936.199951171875,509.765625,1.990625023841858,1.0349395275115967,2665.0,509.765625,1.990625023841858,1.0349395275115967,2665.0,509.765625,1.990625023841858,1.0349395275115967,2665.0
2026-09-09T14:22:00.000+08:00,425.3824462890625,9.775863647460938,12.159912109375,20.47985076904297,0.17280398309230804,383.20001220703125,6.14900016784668,3.5350000858306885,1936.199951171875,509.765625,1.990625023841858,1.030767560005188,2665.0,509.765625,1.990625023841858,1.030767560005188,2665.0,509.765625,1.990625023841858,1.030767560005188,2665.0
2026-09-09T14:23:00.000+08:00,437.0515441894531,9.806644439697266,12.1875,21.127960205078125,0.1675504893064499,383.70001220703125,6.159999847412109,3.5399999618530273,1936.300048828125,509.765625,2.0289063453674316,1.0521661043167114,2665.0,509.765625,2.0289063453674316,1.0521661043167114,2665.0,509.765625,2.0289063453674316,1.0521661043167114,2665.0
2026-09-09T14:24:00.000+08:00,440.9979553222656,9.810596466064453,12.194580078125,21.382423400878906,0.16494856774806976,383.5,6.166999816894531,3.5460000038146973,1936.300048828125,509.765625,1.990625023841858,1.0337283611297607,2665.0,509.765625,1.990625023841858,1.0337283611297607,2665.0,509.765625,1.990625023841858,1.0337283611297607,2665.0
2026-09-09T14:25:00.000+08:00,424.5384826660156,9.769729614257812,12.263916015625,20.265478134155273,0.17502671480178833,383.29998779296875,6.196000099182129,3.5450000762939453,1936.4000244140625,509.765625,1.990625023841858,1.0369583368301392,2665.0,509.765625,1.990625023841858,1.0369583368301392,2665.0,509.765625,1.990625023841858,1.0369583368301392,2665.0
2026-09-09T14:26:00.000+08:00,440.1880187988281,9.650802612304688,12.1875,21.169570922851562,0.16707943379878998,383.1000061035156,6.175000190734863,3.5299999713897705,1936.5,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0,509.765625,1.990625023841858,1.0345358848571777,2665.0
2026-09-09T14:27:00.000+08:00,435.7278747558594,9.560726165771484,12.0625,21.782594680786133,0.16237735748291016,383.5,6.158999919891357,3.5329999923706055,1936.5,509.765625,2.0289063453674316,1.0387078523635864,2665.0,509.765625,2.0289063453674316,1.0387078523635864,2665.0,509.765625,2.0289063453674316,1.0387078523635864,2665.0
2026-09-09T14:28:00.000+08:00,429.5309143066406,9.467369079589844,12.0908203125,21.526832580566406,0.16453883051872253,383.0,6.1579999923706055,3.5299999713897705,1936.5999755859375,509.765625,1.990625023841858,1.0329208374023438,2665.0,509.765625,1.990625023841858,1.0329208374023438,2665.0,509.765625,1.990625023841858,1.0329208374023438,2665.0
2026-09-09T14:29:00.000+08:00,437.7397766113281,9.46554946899414,12.048828125,22.17741584777832,0.1591709405183792,383.3999938964844,6.165999889373779,3.5380001068115234,1936.5999755859375,509.765625,2.0289063453674316,1.0369583368301392,2665.0,509.765625,2.0289063453674316,1.0369583368301392,2665.0,509.765625,2.0289063453674316,1.0369583368301392,2665.0
2026-09-09T14:30:00.000+08:00,447.753173828125,9.452289581298828,11.986328125,23.546306610107422,0.15008723735809326,383.6000061035156,6.151000022888184,3.5329999923706055,1936.699951171875,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0
2026-09-09T14:31:00.000+08:00,445.8016662597656,9.494979858398438,11.95849609375,22.850126266479492,0.1548350304365158,383.6000061035156,6.142000198364258,3.5439999103546143,1936.699951171875,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0
2026-09-09T14:32:00.000+08:00,447.9513244628906,9.460186004638672,11.9375,22.515851974487305,0.1571781486272812,383.29998779296875,6.126999855041504,3.5199999809265137,1936.800048828125,509.765625,1.990625023841858,1.0349395275115967,2666.0,509.765625,1.990625023841858,1.0349395275115967,2666.0,509.765625,1.990625023841858,1.0349395275115967,2666.0
2026-09-09T14:33:00.000+08:00,443.36285400390625,9.532001495361328,12.0556640625,21.776857376098633,0.16269564628601074,383.79998779296875,6.13100004196167,3.5360000133514404,1936.9000244140625,509.765625,1.990625023841858,1.034670352935791,2666.0,509.765625,1.990625023841858,1.034670352935791,2666.0,509.765625,1.990625023841858,1.034670352935791,2666.0
2026-09-09T14:34:00.000+08:00,433.0205383300781,9.55206298828125,12.111328125,22.234506607055664,0.15889716148376465,384.0,6.151000022888184,3.5480000972747803,1936.9000244140625,509.765625,1.990625023841858,1.034670352935791,2666.0,509.765625,1.990625023841858,1.034670352935791,2666.0,509.765625,1.990625023841858,1.034670352935791,2666.0
2026-09-09T14:35:00.000+08:00,427.5375061035156,9.518760681152344,12.076416015625,21.73020362854004,0.16304495930671692,383.79998779296875,6.14300012588501,3.5429999828338623,1937.0,509.765625,2.0289063453674316,1.0395153760910034,2666.0,509.765625,2.0289063453674316,1.0395153760910034,2666.0,509.765625,2.0289063453674316,1.0395153760910034,2666.0
2026-09-09T14:36:00.000+08:00,446.4146423339844,9.570320129394531,12.1806640625,21.89488983154297,0.16190992295742035,383.70001220703125,6.142000198364258,3.5380001068115234,1937.0,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0
2026-09-09T14:37:00.000+08:00,436.95123291015625,9.54598617553711,12.1806640625,22.028724670410156,0.16060848534107208,383.79998779296875,6.144000053405762,3.5420000553131104,1937.0999755859375,509.765625,1.990625023841858,1.0366891622543335,2666.0,509.765625,1.990625023841858,1.0366891622543335,2666.0,509.765625,1.990625023841858,1.0366891622543335,2666.0
2026-09-09T14:38:00.000+08:00,432.1306457519531,9.509639739990234,12.222412109375,21.049816131591797,0.16798245906829834,384.3999938964844,6.158999919891357,3.555000066757202,1937.199951171875,509.765625,2.0289063453674316,1.0408612489700317,2666.0,509.765625,2.0289063453674316,1.0408612489700317,2666.0,509.765625,2.0289063453674316,1.0408612489700317,2666.0
2026-09-09T14:39:00.000+08:00,421.5284118652344,9.508941650390625,12.166748046875,21.545734405517578,0.1639767736196518,384.0,6.140999794006348,3.5339999198913574,1937.199951171875,509.765625,1.990625023841858,1.0366891622543335,2666.0,509.765625,1.990625023841858,1.0366891622543335,2666.0,509.765625,1.990625023841858,1.0366891622543335,2666.0
2026-09-09T14:40:00.000+08:00,422.0201416015625,9.50253677368164,12.14599609375,22.464921951293945,0.15722288191318512,383.70001220703125,6.150000095367432,3.5420000553131104,1937.300048828125,509.765625,1.990625023841858,1.037900447845459,2666.0,509.765625,1.990625023841858,1.037900447845459,2666.0,509.765625,1.990625023841858,1.037900447845459,2666.0
2026-09-09T14:41:00.000+08:00,423.266357421875,9.533390045166016,12.145751953125,22.320110321044922,0.15860135853290558,383.79998779296875,6.1479997634887695,3.5399999618530273,1937.300048828125,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0
2026-09-09T14:42:00.000+08:00,419.6598205566406,9.556766510009766,12.097412109375,22.296525955200195,0.15890368819236755,383.8999938964844,6.130000114440918,3.5360000133514404,1937.4000244140625,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0
2026-09-09T14:43:00.000+08:00,420.1273193359375,9.476985931396484,12.111083984375,21.69200325012207,0.1634242832660675,383.70001220703125,6.156000137329102,3.5380001068115234,1937.5,509.765625,2.0289063453674316,1.037900447845459,2666.0,509.765625,2.0289063453674316,1.037900447845459,2666.0,509.765625,2.0289063453674316,1.037900447845459,2666.0
2026-09-09T14:44:00.000+08:00,425.7293395996094,9.484508514404297,12.1181640625,21.847490310668945,0.1622154265642166,383.79998779296875,6.123000144958496,3.5320000648498535,1937.5,509.765625,1.990625023841858,1.035477876663208,2666.0,509.765625,1.990625023841858,1.035477876663208,2666.0,509.765625,1.990625023841858,1.035477876663208,2666.0
2026-09-09T14:45:00.000+08:00,424.9233703613281,9.443618774414062,12.1806640625,22.024282455444336,0.1606408655643463,383.70001220703125,6.1529998779296875,3.5380001068115234,1937.5999755859375,509.765625,2.0289063453674316,1.0393807888031006,2666.0,509.765625,2.0289063453674316,1.0393807888031006,2666.0,509.765625,2.0289063453674316,1.0393807888031006,2666.0
2026-09-09T14:46:00.000+08:00,423.7142333984375,9.500358581542969,12.0419921875,21.31684112548828,0.16606588661670685,384.0,6.1620001792907715,3.5490000247955322,1937.5999755859375,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0
2026-09-09T14:47:00.000+08:00,424.03900146484375,9.562488555908203,12.034912109375,22.09494972229004,0.1599913239479065,384.0,6.1519999504089355,3.5439999103546143,1937.699951171875,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0
2026-09-09T14:48:00.000+08:00,431.1672058105469,9.456489562988281,12.076416015625,21.872262954711914,0.16226030886173248,383.8999938964844,6.1529998779296875,3.5360000133514404,1937.699951171875,509.765625,1.990625023841858,1.0395153760910034,2666.0,509.765625,1.990625023841858,1.0395153760910034,2666.0,509.765625,1.990625023841858,1.0395153760910034,2666.0
2026-09-09T14:49:00.000+08:00,429.8497314453125,9.567131042480469,12.13916015625,21.209625244140625,0.16695250570774078,383.8999938964844,6.156000137329102,3.546999931335449,1937.800048828125,509.765625,2.0289063453674316,1.0403228998184204,2666.0,509.765625,2.0289063453674316,1.0403228998184204,2666.0,509.765625,2.0289063453674316,1.0403228998184204,2666.0
2026-09-09T14:50:00.000+08:00,425.6914978027344,9.572944641113281,12.145751953125,22.128536224365234,0.15992924571037292,383.79998779296875,6.135000228881836,3.5320000648498535,1937.9000244140625,509.765625,1.990625023841858,1.037092924118042,2666.0,509.765625,1.990625023841858,1.037092924118042,2666.0,509.765625,1.990625023841858,1.037092924118042,2666.0
2026-09-09T14:51:00.000+08:00,437.3808898925781,9.584037780761719,12.125,21.5704345703125,0.16341812908649445,383.8999938964844,6.1529998779296875,3.5360000133514404,1937.9000244140625,509.765625,1.990625023841858,1.037092924118042,2666.0,509.765625,1.990625023841858,1.037092924118042,2666.0,509.765625,1.990625023841858,1.037092924118042,2666.0
2026-09-09T14:52:00.000+08:00,435.6276550292969,9.604923248291016,12.125,22.326072692871094,0.15864859521389008,383.8999938964844,6.178999900817871,3.562000036239624,1938.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0
2026-09-09T14:53:00.000+08:00,431.07647705078125,9.600963592529297,12.132080078125,22.004173278808594,0.16083312034606934,384.1000061035156,6.1519999504089355,3.5429999828338623,1938.0,509.765625,1.990625023841858,1.0374966859817505,2666.0,509.765625,1.990625023841858,1.0374966859817505,2666.0,509.765625,1.990625023841858,1.0374966859817505,2666.0
2026-09-09T14:54:00.000+08:00,436.5057678222656,9.59908676147461,12.138916015625,22.178363800048828,0.16047170758247375,384.29998779296875,6.15500020980835,3.5439999103546143,1938.0999755859375,509.765625,2.0289063453674316,1.058895230293274,2666.0,509.765625,2.0289063453674316,1.058895230293274,2666.0,509.765625,2.0289063453674316,1.058895230293274,2666.0
2026-09-09T14:55:00.000+08:00,429.54376220703125,9.573318481445312,12.132080078125,21.602935791015625,0.1637740433216095,384.20001220703125,6.159999847412109,3.5399999618530273,1938.199951171875,509.765625,2.0289063453674316,1.0510895252227783,2666.0,509.765625,2.0289063453674316,1.0510895252227783,2666.0,509.765625,2.0289063453674316,1.0510895252227783,2666.0
2026-09-09T14:56:00.000+08:00,436.9104309082031,9.604434967041016,12.104248046875,22.16185188293457,0.16009491682052612,384.0,6.171999931335449,3.5429999828338623,1938.199951171875,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0,509.765625,2.0289063453674316,1.0419378280639648,2666.0
2026-09-09T14:57:00.000+08:00,426.6936950683594,9.624988555908203,12.048583984375,22.03481674194336,0.1608363687992096,384.29998779296875,6.193999767303467,3.552999973297119,1938.300048828125,509.765625,2.0289063453674316,1.0440912246704102,2666.0,509.765625,2.0289063453674316,1.0440912246704102,2666.0,509.765625,2.0289063453674316,1.0440912246704102,2666.0
2026-09-09T14:58:00.000+08:00,433.1343688964844,9.590873718261719,12.104248046875,21.568296432495117,0.16399070620536804,384.20001220703125,6.185999870300293,3.5510001182556152,1938.300048828125,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0
2026-09-09T14:59:00.000+08:00,433.0505065917969,9.592369079589844,12.104248046875,20.771804809570312,0.17104916274547577,384.5,6.210000038146973,3.556999921798706,1938.4000244140625,513.28125,2.0289063453674316,1.060510277748108,2666.0,513.28125,2.0289063453674316,1.060510277748108,2666.0,513.28125,2.0289063453674316,1.060510277748108,2666.0
2026-09-09T15:00:00.000+08:00,431.8325500488281,9.598026275634766,12.1181640625,21.553936004638672,0.1647031009197235,384.3999938964844,6.190000057220459,3.561000108718872,1938.5,509.765625,2.0289063453674316,1.0446295738220215,2666.0,509.765625,2.0289063453674316,1.0446295738220215,2666.0,509.765625,2.0289063453674316,1.0446295738220215,2666.0
2026-09-09T15:01:00.000+08:00,423.41522216796875,9.592212677001953,12.1181640625,21.026573181152344,0.16921444237232208,383.6000061035156,6.185999870300293,3.5380001068115234,1938.5,509.765625,1.990625023841858,1.0374966859817505,2666.0,509.765625,1.990625023841858,1.0374966859817505,2666.0,509.765625,1.990625023841858,1.0374966859817505,2666.0
2026-09-09T15:02:00.000+08:00,421.807373046875,9.633941650390625,12.1806640625,20.68535041809082,0.17210248112678528,384.1000061035156,6.192999839782715,3.555000066757202,1938.5999755859375,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0
2026-09-09T15:03:00.000+08:00,434.3291320800781,9.690361022949219,12.222412109375,21.618125915527344,0.1634739339351654,383.79998779296875,6.179999828338623,3.5480000972747803,1938.5999755859375,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0,509.765625,2.0289063453674316,1.040726661682129,2666.0
2026-09-09T15:04:00.000+08:00,431.46014404296875,9.759685516357422,12.1806640625,20.866313934326172,0.1705619841814041,383.79998779296875,6.173999786376953,3.5360000133514404,1938.699951171875,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0,509.765625,2.0289063453674316,1.039111614227295,2666.0
2026-09-09T15:05:00.000+08:00,438.9456481933594,9.745338439941406,12.1806640625,20.94384002685547,0.16902343928813934,383.6000061035156,6.168000221252441,3.5299999713897705,1938.800048828125,509.765625,2.0289063453674316,1.0403228998184204,2666.0,509.765625,2.0289063453674316,1.0403228998184204,2666.0,509.765625,2.0289063453674316,1.0403228998184204,2666.0
2026-09-09T15:06:00.000+08:00,428.82659912109375,9.71603775024414,12.1181640625,20.219375610351562,0.1750795841217041,384.1000061035156,6.208000183105469,3.555000066757202,1938.800048828125,509.765625,2.0289063453674316,1.0408612489700317,2666.0,509.765625,2.0289063453674316,1.0408612489700317,2666.0,509.765625,2.0289063453674316,1.0408612489700317,2666.0
2026-09-09T15:07:00.000+08:00,446.01904296875,9.76364517211914,12.145751953125,21.077911376953125,0.16771110892295837,384.1000061035156,6.205999851226807,3.553999900817871,1938.9000244140625,509.765625,2.0289063453674316,1.0446295738220215,2666.0,509.765625,2.0289063453674316,1.0446295738220215,2666.0,509.765625,2.0289063453674316,1.0446295738220215,2666.0
