timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T15:08:00.000+08:00,440.8859558105469,9.764759063720703,12.159912109375,20.72521209716797,0.17128896713256836,383.5,6.191999912261963,3.5409998893737793,1938.9000244140625,509.765625,1.990625023841858,1.0349395275115967,2666.0,509.765625,1.990625023841858,1.0349395275115967,2666.0,509.765625,1.990625023841858,1.0349395275115967,2666.0
2026-09-09T15:09:00.000+08:00,432.4914245605469,9.711856842041016,12.1669921875,20.3431396484375,0.17470262944698334,383.5,6.193999767303467,3.5439999103546143,1939.0,509.765625,2.0289063453674316,1.0374966859817505,2666.0,509.765625,2.0289063453674316,1.0374966859817505,2666.0,509.765625,2.0289063453674316,1.0374966859817505,2666.0
2026-09-09T15:10:00.000+08:00,440.68341064453125,9.811405181884766,12.16015625,20.587709426879883,0.17146152257919312,383.3999938964844,6.171000003814697,3.5360000133514404,1939.0,509.765625,1.990625023841858,1.0393807888031006,2666.0,509.765625,1.990625023841858,1.0393807888031006,2666.0,509.765625,1.990625023841858,1.0393807888031006,2666.0
2026-09-09T15:11:00.000+08:00,434.0521240234375,9.752861022949219,12.20166015625,21.16289710998535,0.16694311797618866,383.3999938964844,6.195000171661377,3.5360000133514404,1939.0999755859375,509.765625,1.990625023841858,1.0369583368301392,2666.0,509.765625,1.990625023841858,1.0369583368301392,2666.0,509.765625,1.990625023841858,1.0369583368301392,2666.0
2026-09-09T15:12:00.000+08:00,438.7036437988281,9.776569366455078,12.22265625,20.1940860748291,0.17510077357292175,383.5,6.178999900817871,3.5409998893737793,1939.199951171875,509.765625,1.990625023841858,1.0361508131027222,2666.0,509.765625,1.990625023841858,1.0361508131027222,2666.0,509.765625,1.990625023841858,1.0361508131027222,2666.0
2026-09-09T15:13:00.000+08:00,434.53070068359375,9.808586120605469,12.1669921875,21.12778663635254,0.1671258807182312,384.20001220703125,6.171000003814697,3.553999900817871,1939.199951171875,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0
2026-09-09T15:14:00.000+08:00,439.49444580078125,9.80501937866211,12.1806640625,21.5429744720459,0.16385851800441742,384.29998779296875,6.166999816894531,3.555000066757202,1939.300048828125,513.28125,1.990625023841858,1.0400537252426147,2666.0,513.28125,1.990625023841858,1.0400537252426147,2666.0,513.28125,1.990625023841858,1.0400537252426147,2666.0
2026-09-09T15:15:00.000+08:00,431.0634460449219,9.760818481445312,12.166748046875,19.99903678894043,0.17785856127738953,384.20001220703125,6.164000034332275,3.552999973297119,1939.300048828125,509.765625,2.0289063453674316,1.046244502067566,2666.0,509.765625,2.0289063453674316,1.046244502067566,2666.0,509.765625,2.0289063453674316,1.046244502067566,2666.0
2026-09-09T15:16:00.000+08:00,434.340576171875,9.766838073730469,12.173828125,20.957490921020508,0.16981995105743408,384.29998779296875,6.175000190734863,3.559000015258789,1939.4000244140625,513.28125,2.0289063453674316,1.0486669540405273,2666.0,513.28125,2.0289063453674316,1.0486669540405273,2666.0,513.28125,2.0289063453674316,1.0486669540405273,2666.0
2026-09-09T15:17:00.000+08:00,434.5290222167969,9.797008514404297,12.069580078125,20.395896911621094,0.17454490065574646,384.0,6.197000026702881,3.562000036239624,1939.5,509.765625,1.990625023841858,1.0404574871063232,2666.0,509.765625,1.990625023841858,1.0404574871063232,2666.0,509.765625,1.990625023841858,1.0404574871063232,2666.0
2026-09-09T15:18:00.000+08:00,433.0062561035156,9.773983001708984,12.125,20.679359436035156,0.1721523404121399,384.20001220703125,6.229000091552734,3.555999994277954,1939.5,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0,509.765625,2.0289063453674316,1.0432837009429932,2666.0
2026-09-09T15:19:00.000+08:00,428.0313720703125,9.808094024658203,12.09765625,19.633466720581055,0.18086464703083038,384.20001220703125,6.245999813079834,3.559000015258789,1939.5999755859375,509.765625,2.0289063453674316,1.0420724153518677,2666.0,509.765625,2.0289063453674316,1.0420724153518677,2666.0,509.765625,2.0289063453674316,1.0420724153518677,2666.0
2026-09-09T15:20:00.000+08:00,441.0216064453125,9.787765502929688,12.111328125,20.503067016601562,0.17392519116401672,384.20001220703125,6.24399995803833,3.563999891281128,1939.5999755859375,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0
2026-09-09T15:21:00.000+08:00,446.6704406738281,9.749614715576172,12.0,20.326114654541016,0.17475056648254395,384.20001220703125,6.164000034332275,3.5490000247955322,1939.699951171875,509.765625,1.990625023841858,1.0396499633789062,2666.0,509.765625,1.990625023841858,1.0396499633789062,2666.0,509.765625,1.990625023841858,1.0396499633789062,2666.0
2026-09-09T15:22:00.000+08:00,437.4557800292969,9.692913055419922,12.111083984375,20.161277770996094,0.17647691071033478,384.20001220703125,6.2170000076293945,3.553999900817871,1939.800048828125,509.765625,2.0289063453674316,1.0428799390792847,2666.0,509.765625,2.0289063453674316,1.0428799390792847,2666.0,509.765625,2.0289063453674316,1.0428799390792847,2666.0
2026-09-09T15:23:00.000+08:00,443.2492980957031,9.779434204101562,12.125,21.234163284301758,0.16737179458141327,384.0,6.223999977111816,3.553999900817871,1939.800048828125,509.765625,2.0289063453674316,1.0428799390792847,2666.0,509.765625,2.0289063453674316,1.0428799390792847,2666.0,509.765625,2.0289063453674316,1.0428799390792847,2666.0
2026-09-09T15:24:00.000+08:00,441.27227783203125,9.752906799316406,12.1806640625,19.89647102355957,0.17877542972564697,383.8999938964844,6.21999979019165,3.5460000038146973,1939.9000244140625,509.765625,1.990625023841858,1.0387078523635864,2666.0,509.765625,1.990625023841858,1.0387078523635864,2666.0,509.765625,1.990625023841858,1.0387078523635864,2666.0
2026-09-09T15:25:00.000+08:00,438.99920654296875,9.766838073730469,12.125,20.700679779052734,0.1715402454137802,384.0,6.236000061035156,3.556999921798706,1939.9000244140625,509.765625,2.0289063453674316,1.0424761772155762,2666.0,509.765625,2.0289063453674316,1.0424761772155762,2666.0,509.765625,2.0289063453674316,1.0424761772155762,2666.0
2026-09-09T15:26:00.000+08:00,431.31744384765625,9.76193618774414,12.16015625,20.6637020111084,0.1712181121110916,384.20001220703125,6.2170000076293945,3.5510001182556152,1940.0,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0,509.765625,1.990625023841858,1.0380349159240723,2666.0
2026-09-09T15:27:00.000+08:00,441.9283447265625,9.811466217041016,12.069580078125,20.969120025634766,0.16924887895584106,384.1000061035156,6.232999801635742,3.5490000247955322,1940.0999755859375,509.765625,2.0289063453674316,1.0404574871063232,2667.0,509.765625,2.0289063453674316,1.0404574871063232,2667.0,509.765625,2.0289063453674316,1.0404574871063232,2667.0
2026-09-09T15:28:00.000+08:00,431.31231689453125,9.703433990478516,12.1181640625,20.544822692871094,0.172500878572464,384.1000061035156,6.224999904632568,3.5510001182556152,1940.0999755859375,509.765625,2.0289063453674316,1.0440912246704102,2667.0,509.765625,2.0289063453674316,1.0440912246704102,2667.0,509.765625,2.0289063453674316,1.0440912246704102,2667.0
2026-09-09T15:29:00.000+08:00,443.06939697265625,9.777027130126953,12.1181640625,21.12745475769043,0.16798047721385956,384.1000061035156,6.183000087738037,3.555000066757202,1940.199951171875,509.765625,2.0289063453674316,1.0392462015151978,2667.0,509.765625,2.0289063453674316,1.0392462015151978,2667.0,509.765625,2.0289063453674316,1.0392462015151978,2667.0
2026-09-09T15:30:00.000+08:00,446.40069580078125,9.721324920654297,12.111083984375,21.303165435791016,0.16650107502937317,384.20001220703125,6.190000057220459,3.5490000247955322,1940.199951171875,509.765625,2.0289063453674316,1.0416686534881592,2667.0,509.765625,2.0289063453674316,1.0416686534881592,2667.0,509.765625,2.0289063453674316,1.0416686534881592,2667.0
2026-09-09T15:31:00.000+08:00,434.2662048339844,9.77197265625,12.1181640625,20.040081024169922,0.17709510028362274,384.1000061035156,6.163000106811523,3.549999952316284,1940.300048828125,509.765625,1.990625023841858,1.0372275114059448,2667.0,509.765625,1.990625023841858,1.0372275114059448,2667.0,509.765625,1.990625023841858,1.0372275114059448,2667.0
2026-09-09T15:32:00.000+08:00,444.11505126953125,9.748638153076172,12.034912109375,20.525165557861328,0.17315329611301422,384.1000061035156,6.182000160217285,3.5450000762939453,1940.4000244140625,509.765625,2.0289063453674316,1.0404574871063232,2667.0,509.765625,2.0289063453674316,1.0404574871063232,2667.0,509.765625,2.0289063453674316,1.0404574871063232,2667.0
2026-09-09T15:33:00.000+08:00,440.8912658691406,9.716251373291016,12.1181640625,20.138578414916992,0.17617927491664886,384.29998779296875,6.182000160217285,3.552999973297119,1940.4000244140625,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0
2026-09-09T15:34:00.000+08:00,434.39459228515625,9.706863403320312,12.0908203125,20.465635299682617,0.1731194704771042,384.20001220703125,6.1620001792907715,3.549999952316284,1940.5,509.765625,2.0289063453674316,1.047052025794983,2667.0,509.765625,2.0289063453674316,1.047052025794983,2667.0,509.765625,2.0289063453674316,1.047052025794983,2667.0
2026-09-09T15:35:00.000+08:00,421.2673034667969,9.68795394897461,12.166748046875,19.853992462158203,0.17875497043132782,383.8999938964844,6.164000034332275,3.552000045776367,1940.5,509.765625,1.990625023841858,1.0368237495422363,2667.0,509.765625,1.990625023841858,1.0368237495422363,2667.0,509.765625,1.990625023841858,1.0368237495422363,2667.0
2026-09-09T15:36:00.000+08:00,430.81793212890625,9.689289093017578,12.125,19.735294342041016,0.18008345365524292,384.20001220703125,6.189000129699707,3.556999921798706,1940.5999755859375,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0
2026-09-09T15:37:00.000+08:00,427.4755859375,9.714527130126953,12.083251953125,20.46405029296875,0.17318175733089447,384.20001220703125,6.177000045776367,3.5460000038146973,1940.5999755859375,509.765625,2.0289063453674316,1.0518969297409058,2667.0,509.765625,2.0289063453674316,1.0518969297409058,2667.0,509.765625,2.0289063453674316,1.0518969297409058,2667.0
2026-09-09T15:38:00.000+08:00,441.5414123535156,9.68966293334961,12.159912109375,21.729534149169922,0.16341812908649445,384.20001220703125,6.14900016784668,3.5420000553131104,1940.699951171875,509.765625,2.0289063453674316,1.0396499633789062,2667.0,509.765625,2.0289063453674316,1.0396499633789062,2667.0,509.765625,2.0289063453674316,1.0396499633789062,2667.0
2026-09-09T15:39:00.000+08:00,442.9403381347656,9.783390045166016,12.132080078125,21.128206253051758,0.16816382110118866,384.20001220703125,6.1539998054504395,3.5460000038146973,1940.800048828125,509.765625,2.0289063453674316,1.0420724153518677,2667.0,509.765625,2.0289063453674316,1.0420724153518677,2667.0,509.765625,2.0289063453674316,1.0420724153518677,2667.0
2026-09-09T15:40:00.000+08:00,435.1528625488281,9.715248107910156,12.1669921875,21.237478256225586,0.16692188382148743,384.29998779296875,6.177999973297119,3.555999994277954,1940.800048828125,509.765625,2.0289063453674316,1.0458407402038574,2667.0,509.765625,2.0289063453674316,1.0458407402038574,2667.0,509.765625,2.0289063453674316,1.0458407402038574,2667.0
2026-09-09T15:41:00.000+08:00,425.3942565917969,9.740066528320312,12.132080078125,19.724328994750977,0.18013286590576172,384.5,6.156000137329102,3.555999994277954,1940.9000244140625,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0
2026-09-09T15:42:00.000+08:00,413.1716613769531,9.714855194091797,12.132080078125,19.816572189331055,0.17919345200061798,384.6000061035156,6.151000022888184,3.5510001182556152,1940.9000244140625,513.28125,2.0289063453674316,1.0498782396316528,2667.0,513.28125,2.0289063453674316,1.0498782396316528,2667.0,513.28125,2.0289063453674316,1.0498782396316528,2667.0
2026-09-09T15:43:00.000+08:00,427.3590087890625,9.798065185546875,12.125,19.844669342041016,0.17899012565612793,384.6000061035156,6.170000076293945,3.559999942779541,1941.0,513.28125,2.0289063453674316,1.044225811958313,2667.0,513.28125,2.0289063453674316,1.044225811958313,2667.0,513.28125,2.0289063453674316,1.044225811958313,2667.0
2026-09-09T15:44:00.000+08:00,433.7326354980469,9.702323913574219,12.07666015625,21.06964683532715,0.16834643483161926,384.70001220703125,6.189000129699707,3.566999912261963,1941.0999755859375,513.28125,2.0289063453674316,1.043418288230896,2667.0,513.28125,2.0289063453674316,1.043418288230896,2667.0,513.28125,2.0289063453674316,1.043418288230896,2667.0
2026-09-09T15:45:00.000+08:00,427.525390625,9.771598815917969,12.076416015625,19.819843292236328,0.1793152391910553,384.70001220703125,6.166999816894531,3.565000057220459,1941.0999755859375,513.28125,2.0289063453674316,1.0544540882110596,2667.0,513.28125,2.0289063453674316,1.0544540882110596,2667.0,513.28125,2.0289063453674316,1.0544540882110596,2667.0
2026-09-09T15:46:00.000+08:00,453.3082275390625,9.727771759033203,12.0556640625,20.758207321166992,0.17140208184719086,384.6000061035156,6.171000003814697,3.556999921798706,1941.199951171875,513.28125,1.990625023841858,1.0422070026397705,2667.0,513.28125,1.990625023841858,1.0422070026397705,2667.0,513.28125,1.990625023841858,1.0422070026397705,2667.0
2026-09-09T15:47:00.000+08:00,431.8764953613281,9.802494049072266,12.02783203125,19.559776306152344,0.18210843205451965,384.5,6.172999858856201,3.559999942779541,1941.199951171875,513.28125,2.0289063453674316,1.0466482639312744,2667.0,513.28125,2.0289063453674316,1.0466482639312744,2667.0,513.28125,2.0289063453674316,1.0466482639312744,2667.0
2026-09-09T15:48:00.000+08:00,445.39837646484375,9.770854949951172,12.097412109375,20.287342071533203,0.17577463388442993,384.6000061035156,6.186999797821045,3.565999984741211,1941.300048828125,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T15:49:00.000+08:00,435.9071960449219,9.717369079589844,12.111328125,19.160987854003906,0.18574199080467224,384.6000061035156,6.177999973297119,3.562999963760376,1941.4000244140625,513.28125,2.0289063453674316,1.041803240776062,2667.0,513.28125,2.0289063453674316,1.041803240776062,2667.0,513.28125,2.0289063453674316,1.041803240776062,2667.0
2026-09-09T15:50:00.000+08:00,432.79437255859375,9.787765502929688,12.097412109375,20.02064323425293,0.1778164803981781,384.6000061035156,6.163000106811523,3.558000087738037,1941.4000244140625,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T15:51:00.000+08:00,431.8214416503906,9.6983642578125,12.083251953125,20.16301155090332,0.17651133239269257,384.70001220703125,6.206999778747559,3.562999963760376,1941.5,513.28125,2.0289063453674316,1.0504165887832642,2667.0,513.28125,2.0289063453674316,1.0504165887832642,2667.0,513.28125,2.0289063453674316,1.0504165887832642,2667.0
2026-09-09T15:52:00.000+08:00,428.4040222167969,9.77383041381836,12.097412109375,19.304323196411133,0.1845700591802597,384.8999938964844,6.191999912261963,3.563999891281128,1941.5,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0,513.28125,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T15:53:00.000+08:00,430.3949890136719,9.70700454711914,12.069580078125,20.317075729370117,0.17551739513874054,384.70001220703125,6.195000171661377,3.563999891281128,1941.5999755859375,513.28125,2.0289063453674316,1.0483977794647217,2667.0,513.28125,2.0289063453674316,1.0483977794647217,2667.0,513.28125,2.0289063453674316,1.0483977794647217,2667.0
2026-09-09T15:54:00.000+08:00,420.33721923828125,9.704021453857422,12.069580078125,19.322599411010742,0.18439547717571259,384.70001220703125,6.191999912261963,3.559000015258789,1941.699951171875,513.28125,1.990625023841858,1.0430145263671875,2667.0,513.28125,1.990625023841858,1.0430145263671875,2667.0,513.28125,1.990625023841858,1.0430145263671875,2667.0
2026-09-09T15:55:00.000+08:00,442.7149658203125,9.719070434570312,12.0625,20.59311866760254,0.17292183637619019,384.79998779296875,6.191999912261963,3.562999963760376,1941.699951171875,513.28125,2.0289063453674316,1.0483977794647217,2667.0,513.28125,2.0289063453674316,1.0483977794647217,2667.0,513.28125,2.0289063453674316,1.0483977794647217,2667.0
2026-09-09T15:56:00.000+08:00,435.86688232421875,9.705886840820312,12.1181640625,20.75959587097168,0.17129428684711456,384.79998779296875,6.183000087738037,3.556999921798706,1941.800048828125,513.28125,2.0289063453674316,1.045436978340149,2667.0,513.28125,2.0289063453674316,1.045436978340149,2667.0,513.28125,2.0289063453674316,1.045436978340149,2667.0
2026-09-09T15:57:00.000+08:00,440.923828125,9.704021453857422,12.104248046875,20.69889259338379,0.17189325392246246,384.70001220703125,6.171000003814697,3.559999942779541,1941.800048828125,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0
2026-09-09T15:58:00.000+08:00,425.52154541015625,9.713783264160156,12.0625,19.371479034423828,0.18418832123279572,384.5,6.202000141143799,3.556999921798706,1941.9000244140625,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0
2026-09-09T15:59:00.000+08:00,443.6351623535156,9.7830810546875,12.1181640625,20.094980239868164,0.17686007916927338,384.70001220703125,6.198999881744385,3.552999973297119,1941.9000244140625,513.28125,2.0289063453674316,1.0400537252426147,2667.0,513.28125,2.0289063453674316,1.0400537252426147,2667.0,513.28125,2.0289063453674316,1.0400537252426147,2667.0
2026-09-09T16:00:00.000+08:00,436.2483215332031,9.705886840820312,12.1181640625,20.093446731567383,0.17672428488731384,384.79998779296875,6.184000015258789,3.556999921798706,1942.0,513.28125,2.0289063453674316,1.054050326347351,2667.0,513.28125,2.0289063453674316,1.054050326347351,2667.0,513.28125,2.0289063453674316,1.054050326347351,2667.0
2026-09-09T16:01:00.000+08:00,439.6619873046875,9.783454895019531,12.08349609375,20.880950927734375,0.17053821682929993,384.6000061035156,6.170000076293945,3.555999994277954,1942.0999755859375,513.28125,2.0289063453674316,1.0528390407562256,2667.0,513.28125,2.0289063453674316,1.0528390407562256,2667.0,513.28125,2.0289063453674316,1.0528390407562256,2667.0
2026-09-09T16:02:00.000+08:00,432.3262023925781,9.745384216308594,12.083251953125,20.609838485717773,0.1724904328584671,384.70001220703125,6.168000221252441,3.555999994277954,1942.0999755859375,513.28125,2.0289063453674316,1.044225811958313,2667.0,513.28125,2.0289063453674316,1.044225811958313,2667.0,513.28125,2.0289063453674316,1.044225811958313,2667.0
2026-09-09T16:03:00.000+08:00,437.6307678222656,9.76797103881836,12.1806640625,20.77139663696289,0.171293243765831,384.6000061035156,6.171000003814697,3.556999921798706,1942.199951171875,513.28125,2.0289063453674316,1.046244502067566,2667.0,513.28125,2.0289063453674316,1.046244502067566,2667.0,513.28125,2.0289063453674316,1.046244502067566,2667.0
2026-09-09T16:04:00.000+08:00,428.00439453125,9.775123596191406,12.1669921875,19.971208572387695,0.17825661599636078,384.6000061035156,6.168000221252441,3.553999900817871,1942.199951171875,509.765625,2.0289063453674316,1.0413994789123535,2667.0,509.765625,2.0289063453674316,1.0413994789123535,2667.0,509.765625,2.0289063453674316,1.0413994789123535,2667.0
2026-09-09T16:05:00.000+08:00,449.47589111328125,9.707706451416016,12.173828125,21.632404327392578,0.1638282984495163,384.29998779296875,6.164999961853027,3.549999952316284,1942.300048828125,509.765625,2.0289063453674316,1.0412650108337402,2667.0,509.765625,2.0289063453674316,1.0412650108337402,2667.0,509.765625,2.0289063453674316,1.0412650108337402,2667.0
2026-09-09T16:06:00.000+08:00,437.0339660644531,9.767642974853516,12.097412109375,20.531435012817383,0.1728081852197647,384.3999938964844,6.160999774932861,3.5420000553131104,1942.4000244140625,509.765625,2.0289063453674316,1.0432837009429932,2667.0,509.765625,2.0289063453674316,1.0432837009429932,2667.0,509.765625,2.0289063453674316,1.0432837009429932,2667.0
2026-09-09T16:07:00.000+08:00,429.8590393066406,9.741443634033203,12.0625,20.853723526000977,0.17013747990131378,384.3999938964844,6.177000045776367,3.553999900817871,1942.4000244140625,509.765625,1.990625023841858,1.0384386777877808,2667.0,509.765625,1.990625023841858,1.0384386777877808,2667.0,509.765625,1.990625023841858,1.0384386777877808,2667.0
2026-09-09T16:08:00.000+08:00,430.43048095703125,9.713409423828125,12.07666015625,19.951980590820312,0.1779773235321045,384.29998779296875,6.173999786376953,3.5480000972747803,1942.5,509.765625,1.990625023841858,1.0392462015151978,2667.0,509.765625,1.990625023841858,1.0392462015151978,2667.0,509.765625,1.990625023841858,1.0392462015151978,2667.0
2026-09-09T16:09:00.000+08:00,432.2012023925781,9.704765319824219,12.083251953125,20.01188087463379,0.17724470794200897,384.29998779296875,6.178999900817871,3.553999900817871,1942.5,509.765625,2.0289063453674316,1.0440912246704102,2667.0,509.765625,2.0289063453674316,1.0440912246704102,2667.0,509.765625,2.0289063453674316,1.0440912246704102,2667.0
2026-09-09T16:10:00.000+08:00,419.3323669433594,9.59771728515625,12.007080078125,19.64727210998535,0.1809411495923996,384.29998779296875,6.164999961853027,3.5439999103546143,1942.5999755859375,509.765625,2.0289063453674316,1.0523006916046143,2667.0,509.765625,2.0289063453674316,1.0523006916046143,2667.0,509.765625,2.0289063453674316,1.0523006916046143,2667.0
2026-09-09T16:11:00.000+08:00,418.94635009765625,9.460594177246094,11.9169921875,19.981000900268555,0.1775686889886856,384.20001220703125,6.182000160217285,3.5510001182556152,1942.699951171875,509.765625,2.0289063453674316,1.0428799390792847,2667.0,509.765625,2.0289063453674316,1.0428799390792847,2667.0,509.765625,2.0289063453674316,1.0428799390792847,2667.0
2026-09-09T16:12:00.000+08:00,433.5621643066406,9.389453887939453,11.89599609375,20.67643928527832,0.17174138128757477,384.29998779296875,6.172999858856201,3.558000087738037,1942.699951171875,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T16:13:00.000+08:00,429.3749694824219,9.392749786376953,11.9169921875,20.770769119262695,0.1709614098072052,383.70001220703125,6.173999786376953,3.546999931335449,1942.800048828125,509.765625,2.0289063453674316,1.0432837009429932,2667.0,509.765625,2.0289063453674316,1.0432837009429932,2667.0,509.765625,2.0289063453674316,1.0432837009429932,2667.0
2026-09-09T16:14:00.000+08:00,432.9237060546875,9.418567657470703,11.895751953125,20.71070671081543,0.1716020703315735,384.5,6.21999979019165,3.555000066757202,1942.800048828125,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0,513.28125,2.0289063453674316,1.0438220500946045,2667.0
2026-09-09T16:15:00.000+08:00,427.4393310546875,9.44832992553711,11.944580078125,21.356107711791992,0.16547958552837372,384.6000061035156,6.23199987411499,3.556999921798706,1942.9000244140625,513.28125,2.0289063453674316,1.045436978340149,2667.0,513.28125,2.0289063453674316,1.045436978340149,2667.0,513.28125,2.0289063453674316,1.045436978340149,2667.0
2026-09-09T16:16:00.000+08:00,423.68157958984375,9.482872009277344,11.951416015625,20.876766204833984,0.17085978388786316,384.20001220703125,6.1539998054504395,3.5490000247955322,1943.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0,509.765625,2.0289063453674316,1.0408612489700317,2667.0
2026-09-09T16:17:00.000+08:00,414.4668884277344,9.552539825439453,11.979248046875,19.650663375854492,0.1813679337501526,384.1000061035156,6.142000198364258,3.5429999828338623,1943.0,509.765625,2.0289063453674316,1.0416686534881592,2667.0,509.765625,2.0289063453674316,1.0416686534881592,2667.0,509.765625,2.0289063453674316,1.0416686534881592,2667.0
2026-09-09T16:18:00.000+08:00,419.9705505371094,9.618583679199219,12.013916015625,20.773788452148438,0.1708402931690216,384.3999938964844,6.145999908447266,3.552000045776367,1943.0999755859375,509.765625,1.990625023841858,1.0348049402236938,2667.0,509.765625,1.990625023841858,1.0348049402236938,2667.0,509.765625,1.990625023841858,1.0348049402236938,2667.0
2026-09-09T16:19:00.000+08:00,422.2680969238281,9.60598373413086,12.013916015625,20.481021881103516,0.1732335388660431,384.29998779296875,6.165999889373779,3.546999931335449,1943.0999755859375,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T16:20:00.000+08:00,413.92919921875,9.533493041992188,12.048828125,19.561288833618164,0.18153201043605804,384.29998779296875,6.179999828338623,3.5510001182556152,1943.199951171875,509.765625,2.0289063453674316,1.0392462015151978,2667.0,509.765625,2.0289063453674316,1.0392462015151978,2667.0,509.765625,2.0289063453674316,1.0392462015151978,2667.0
2026-09-09T16:21:00.000+08:00,410.7887878417969,9.560436248779297,11.9931640625,19.48277473449707,0.18277683854103088,384.3999938964844,6.14300012588501,3.546999931335449,1943.300048828125,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0,509.765625,2.0289063453674316,1.0446295738220215,2667.0
2026-09-09T16:22:00.000+08:00,426.9420471191406,9.577598571777344,12.0556640625,20.890750885009766,0.16950084269046783,384.20001220703125,6.150000095367432,3.5429999828338623,1943.300048828125,509.765625,2.0289063453674316,1.0424761772155762,2667.0,509.765625,2.0289063453674316,1.0424761772155762,2667.0,509.765625,2.0289063453674316,1.0424761772155762,2667.0
2026-09-09T16:23:00.000+08:00,423.9513854980469,9.508674621582031,12.03515625,20.9432315826416,0.16850312054157257,384.29998779296875,6.1579999923706055,3.5510001182556152,1943.4000244140625,509.765625,1.990625023841858,1.0380349159240723,2667.0,509.765625,1.990625023841858,1.0380349159240723,2667.0,509.765625,1.990625023841858,1.0380349159240723,2667.0
2026-09-09T16:24:00.000+08:00,421.1229553222656,9.525222778320312,12.03515625,20.5438289642334,0.17265525460243225,384.20001220703125,6.1519999504089355,3.5450000762939453,1943.4000244140625,509.765625,2.0289063453674316,1.0412650108337402,2668.0,509.765625,2.0289063453674316,1.0412650108337402,2668.0,509.765625,2.0289063453674316,1.0412650108337402,2668.0
2026-09-09T16:25:00.000+08:00,430.559326171875,9.602397918701172,12.048828125,21.749624252319336,0.16294534504413605,384.1000061035156,6.14900016784668,3.5439999103546143,1943.5,509.765625,2.0289063453674316,1.0436874628067017,2668.0,509.765625,2.0289063453674316,1.0436874628067017,2668.0,509.765625,2.0289063453674316,1.0436874628067017,2668.0
2026-09-09T16:26:00.000+08:00,436.49005126953125,9.600349426269531,11.986328125,21.131309509277344,0.1677132248878479,383.8999938964844,6.129000186920166,3.5369999408721924,1943.5,509.765625,1.990625023841858,1.039111614227295,2668.0,509.765625,1.990625023841858,1.039111614227295,2668.0,509.765625,1.990625023841858,1.039111614227295,2668.0
2026-09-09T16:27:00.000+08:00,430.19140625,9.512672424316406,11.986083984375,21.455284118652344,0.16522735357284546,383.79998779296875,6.133999824523926,3.5309998989105225,1943.5999755859375,509.765625,1.990625023841858,1.035477876663208,2668.0,509.765625,1.990625023841858,1.035477876663208,2668.0,509.765625,1.990625023841858,1.035477876663208,2668.0
2026-09-09T16:28:00.000+08:00,427.8094787597656,9.58591079711914,11.9375,20.813777923583984,0.17017574608325958,384.20001220703125,6.1519999504089355,3.5429999828338623,1943.699951171875,509.765625,2.0289063453674316,1.0404574871063232,2668.0,509.765625,2.0289063453674316,1.0404574871063232,2668.0,509.765625,2.0289063453674316,1.0404574871063232,2668.0
2026-09-09T16:29:00.000+08:00,429.6188659667969,9.60281753540039,11.979248046875,20.662675857543945,0.17127500474452972,384.3999938964844,6.15500020980835,3.555000066757202,1943.699951171875,513.28125,1.990625023841858,1.0364199876785278,2668.0,513.28125,1.990625023841858,1.0364199876785278,2668.0,513.28125,1.990625023841858,1.0364199876785278,2668.0
2026-09-09T16:30:00.000+08:00,442.8186950683594,9.547855377197266,11.986083984375,21.06804084777832,0.16835926473140717,384.6000061035156,6.15500020980835,3.555999994277954,1943.800048828125,513.28125,1.990625023841858,1.042610764503479,2668.0,513.28125,1.990625023841858,1.042610764503479,2668.0,513.28125,1.990625023841858,1.042610764503479,2668.0
2026-09-09T16:31:00.000+08:00,433.54901123046875,9.599231719970703,11.9658203125,20.654481887817383,0.17168186604976654,384.6000061035156,6.14300012588501,3.552999973297119,1943.800048828125,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0
2026-09-09T16:32:00.000+08:00,431.1025695800781,9.620094299316406,11.979248046875,20.52811050415039,0.17366430163383484,384.3999938964844,6.14300012588501,3.553999900817871,1943.9000244140625,509.765625,2.0289063453674316,1.0408612489700317,2668.0,509.765625,2.0289063453674316,1.0408612489700317,2668.0,509.765625,2.0289063453674316,1.0408612489700317,2668.0
2026-09-09T16:33:00.000+08:00,432.58392333984375,9.68075180053711,11.9375,21.866729736328125,0.16239282488822937,384.1000061035156,6.132999897003174,3.5399999618530273,1944.0,509.765625,1.990625023841858,1.038304090499878,2668.0,509.765625,1.990625023841858,1.038304090499878,2668.0,509.765625,1.990625023841858,1.038304090499878,2668.0
2026-09-09T16:34:00.000+08:00,438.5701599121094,9.598506927490234,11.97265625,19.829439163208008,0.18208160996437073,384.1000061035156,6.159999847412109,3.5460000038146973,1944.0,509.765625,2.0289063453674316,1.0432837009429932,2668.0,509.765625,2.0289063453674316,1.0432837009429932,2668.0,509.765625,2.0289063453674316,1.0432837009429932,2668.0
2026-09-09T16:35:00.000+08:00,441.2794494628906,9.543567657470703,11.888916015625,20.14682388305664,0.17566044628620148,384.20001220703125,6.126999855041504,3.5350000858306885,1944.0999755859375,509.765625,2.0289063453674316,1.0424761772155762,2668.0,509.765625,2.0289063453674316,1.0424761772155762,2668.0,509.765625,2.0289063453674316,1.0424761772155762,2668.0
2026-09-09T16:36:00.000+08:00,440.2550964355469,9.505874633789062,11.9375,20.867033004760742,0.16998104751110077,383.79998779296875,6.1529998779296875,3.5280001163482666,1944.0999755859375,509.765625,2.0289063453674316,1.040726661682129,2668.0,509.765625,2.0289063453674316,1.040726661682129,2668.0,509.765625,2.0289063453674316,1.040726661682129,2668.0
2026-09-09T16:37:00.000+08:00,436.8802185058594,9.582344055175781,11.9375,21.48394012451172,0.16477423906326294,384.1000061035156,6.144999980926514,3.549999952316284,1944.199951171875,509.765625,1.990625023841858,1.037092924118042,2668.0,509.765625,1.990625023841858,1.037092924118042,2668.0,509.765625,1.990625023841858,1.037092924118042,2668.0
2026-09-09T16:38:00.000+08:00,436.682373046875,9.665687561035156,11.986328125,21.012676239013672,0.1683269590139389,384.3999938964844,6.150000095367432,3.5429999828338623,1944.300048828125,509.765625,2.0289063453674316,1.0428799390792847,2668.0,509.765625,2.0289063453674316,1.0428799390792847,2668.0,509.765625,2.0289063453674316,1.0428799390792847,2668.0
2026-09-09T16:39:00.000+08:00,436.7049560546875,9.564064025878906,11.9375,20.458698272705078,0.17298266291618347,384.29998779296875,6.1479997634887695,3.5510001182556152,1944.300048828125,509.765625,2.0289063453674316,1.046109914779663,2668.0,509.765625,2.0289063453674316,1.046109914779663,2668.0,509.765625,2.0289063453674316,1.046109914779663,2668.0
2026-09-09T16:40:00.000+08:00,433.4460754394531,9.641258239746094,11.972412109375,19.571842193603516,0.18107646703720093,384.20001220703125,6.146999835968018,3.5380001068115234,1944.4000244140625,509.765625,1.990625023841858,1.0358816385269165,2668.0,509.765625,1.990625023841858,1.0358816385269165,2668.0,509.765625,1.990625023841858,1.0358816385269165,2668.0
2026-09-09T16:41:00.000+08:00,432.8009338378906,9.57550048828125,12.013916015625,20.604625701904297,0.1721457988023758,384.5,6.15500020980835,3.556999921798706,1944.4000244140625,509.765625,2.0289063453674316,1.0408612489700317,2668.0,509.765625,2.0289063453674316,1.0408612489700317,2668.0,509.765625,2.0289063453674316,1.0408612489700317,2668.0
2026-09-09T16:42:00.000+08:00,441.864990234375,9.598087310791016,12.0283203125,21.168249130249023,0.1677512377500534,384.5,6.163000106811523,3.5450000762939453,1944.5,509.765625,2.0289063453674316,1.0416686534881592,2668.0,509.765625,2.0289063453674316,1.0416686534881592,2668.0,509.765625,2.0289063453674316,1.0416686534881592,2668.0
2026-09-09T16:43:00.000+08:00,437.572021484375,9.578338623046875,12.048583984375,21.470136642456055,0.1652062088251114,384.20001220703125,6.1539998054504395,3.5409998893737793,1944.5999755859375,509.765625,1.990625023841858,1.037092924118042,2668.0,509.765625,1.990625023841858,1.037092924118042,2668.0,509.765625,1.990625023841858,1.037092924118042,2668.0
2026-09-09T16:44:00.000+08:00,424.0928039550781,9.598506927490234,11.979248046875,20.32146453857422,0.17474134266376495,384.29998779296875,6.1519999504089355,3.5439999103546143,1944.5999755859375,509.765625,2.0289063453674316,1.0424761772155762,2668.0,509.765625,2.0289063453674316,1.0424761772155762,2668.0,509.765625,2.0289063453674316,1.0424761772155762,2668.0
2026-09-09T16:45:00.000+08:00,431.92218017578125,9.590240478515625,11.9931640625,20.886436462402344,0.16963161528110504,384.20001220703125,6.1519999504089355,3.5439999103546143,1944.699951171875,509.765625,1.990625023841858,1.0374966859817505,2668.0,509.765625,1.990625023841858,1.0374966859817505,2668.0,509.765625,1.990625023841858,1.0374966859817505,2668.0
2026-09-09T16:46:00.000+08:00,430.7364196777344,9.617881774902344,11.944580078125,20.49346160888672,0.17342115938663483,384.5,6.1519999504089355,3.5510001182556152,1944.699951171875,509.765625,1.990625023841858,1.0404574871063232,2668.0,509.765625,1.990625023841858,1.0404574871063232,2668.0,509.765625,1.990625023841858,1.0404574871063232,2668.0
2026-09-09T16:47:00.000+08:00,442.8754577636719,9.661731719970703,11.9375,20.8067684173584,0.17061756551265717,384.6000061035156,6.1529998779296875,3.553999900817871,1944.800048828125,513.28125,2.0289063453674316,1.0446295738220215,2668.0,513.28125,2.0289063453674316,1.0446295738220215,2668.0,513.28125,2.0289063453674316,1.0446295738220215,2668.0
2026-09-09T16:48:00.000+08:00,440.3306579589844,9.718391418457031,12.0556640625,20.35249900817871,0.17413094639778137,383.8999938964844,6.14900016784668,3.5390000343322754,1944.800048828125,509.765625,2.0289063453674316,1.0432837009429932,2668.0,509.765625,2.0289063453674316,1.0432837009429932,2668.0,509.765625,2.0289063453674316,1.0432837009429932,2668.0
2026-09-09T16:49:00.000+08:00,432.27899169921875,9.708393096923828,12.041748046875,19.783540725708008,0.17934098839759827,384.6000061035156,6.160999774932861,3.561000108718872,1944.9000244140625,513.28125,2.0289063453674316,1.0531082153320312,2668.0,513.28125,2.0289063453674316,1.0531082153320312,2668.0,513.28125,2.0289063453674316,1.0531082153320312,2668.0
2026-09-09T16:50:00.000+08:00,437.195068359375,9.745464324951172,11.951416015625,20.264516830444336,0.17459088563919067,384.6000061035156,6.1620001792907715,3.562000036239624,1945.0,513.28125,2.0289063453674316,1.0413994789123535,2668.0,513.28125,2.0289063453674316,1.0413994789123535,2668.0,513.28125,2.0289063453674316,1.0413994789123535,2668.0
2026-09-09T16:51:00.000+08:00,439.96405029296875,9.705554962158203,12.013916015625,20.191564559936523,0.1759645640850067,384.3999938964844,6.203999996185303,3.571000099182129,1945.0,513.28125,2.0289063453674316,1.0400537252426147,2668.0,513.28125,2.0289063453674316,1.0400537252426147,2668.0,513.28125,2.0289063453674316,1.0400537252426147,2668.0
2026-09-09T16:52:00.000+08:00,439.0489807128906,9.716663360595703,12.041748046875,19.558557510375977,0.18171074986457825,384.6000061035156,6.1579999923706055,3.558000087738037,1945.0999755859375,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0
2026-09-09T16:53:00.000+08:00,446.10418701171875,9.694408416748047,12.1044921875,20.428619384765625,0.1741674244403839,384.8999938964844,6.163000106811523,3.559999942779541,1945.0999755859375,513.28125,1.990625023841858,1.0409958362579346,2668.0,513.28125,1.990625023841858,1.0409958362579346,2668.0,513.28125,1.990625023841858,1.0409958362579346,2668.0
2026-09-09T16:54:00.000+08:00,438.0718078613281,9.7618408203125,12.111083984375,19.705812454223633,0.18040363490581512,384.8999938964844,6.199999809265137,3.568000078201294,1945.199951171875,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0,513.28125,2.0289063453674316,1.042610764503479,2668.0
2026-09-09T16:55:00.000+08:00,429.63018798828125,9.794914245605469,12.1181640625,20.52615737915039,0.17353467643260956,384.70001220703125,6.199999809265137,3.562000036239624,1945.300048828125,513.28125,2.0289063453674316,1.0466482639312744,2668.0,513.28125,2.0289063453674316,1.0466482639312744,2668.0,513.28125,2.0289063453674316,1.0466482639312744,2668.0
2026-09-09T16:56:00.000+08:00,427.081298828125,9.803569793701172,12.1181640625,19.71857261657715,0.18064187467098236,384.8999938964844,6.208000183105469,3.571000099182129,1945.300048828125,513.28125,2.0289063453674316,1.0463790893554688,2668.0,513.28125,2.0289063453674316,1.0463790893554688,2668.0,513.28125,2.0289063453674316,1.0463790893554688,2668.0
2026-09-09T16:57:00.000+08:00,437.04656982421875,9.761192321777344,12.173828125,20.099912643432617,0.17746345698833466,384.8999938964844,6.177999973297119,3.568000078201294,1945.4000244140625,513.28125,2.0289063453674316,1.0475903749465942,2668.0,513.28125,2.0289063453674316,1.0475903749465942,2668.0,513.28125,2.0289063453674316,1.0475903749465942,2668.0
2026-09-09T16:58:00.000+08:00,438.7197570800781,9.783390045166016,12.1669921875,19.85353660583496,0.17956498265266418,384.8999938964844,6.190999984741211,3.571000099182129,1945.4000244140625,513.28125,2.0289063453674316,1.0488015413284302,2668.0,513.28125,2.0289063453674316,1.0488015413284302,2668.0,513.28125,2.0289063453674316,1.0488015413284302,2668.0
2026-09-09T16:59:00.000+08:00,433.5538024902344,9.795612335205078,12.138916015625,20.695892333984375,0.17225639522075653,385.1000061035156,6.185999870300293,3.5739998817443848,1945.5,513.28125,2.0289063453674316,1.0492053031921387,2668.0,513.28125,2.0289063453674316,1.0492053031921387,2668.0,513.28125,2.0289063453674316,1.0492053031921387,2668.0
2026-09-09T17:00:00.000+08:00,433.35223388671875,9.764389038085938,12.132080078125,20.543296813964844,0.17300046980381012,385.20001220703125,6.195000171661377,3.5739998817443848,1945.5999755859375,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0
2026-09-09T17:01:00.000+08:00,428.3289794921875,9.846324920654297,12.1181640625,20.300012588500977,0.176108255982399,385.29998779296875,6.203000068664551,3.5789999961853027,1945.5999755859375,513.28125,2.0289063453674316,1.0501474142074585,2668.0,513.28125,2.0289063453674316,1.0501474142074585,2668.0,513.28125,2.0289063453674316,1.0501474142074585,2668.0
2026-09-09T17:02:00.000+08:00,437.83343505859375,9.767265319824219,12.0625,20.37953758239746,0.17561732232570648,385.70001220703125,6.216000080108643,3.5910000801086426,1945.699951171875,513.28125,2.0289063453674316,1.0498782396316528,2668.0,513.28125,2.0289063453674316,1.0498782396316528,2668.0,513.28125,2.0289063453674316,1.0498782396316528,2668.0
2026-09-09T17:03:00.000+08:00,438.8572692871094,9.79534912109375,12.0283203125,19.296310424804688,0.18547587096691132,385.70001220703125,6.201000213623047,3.5850000381469727,1945.699951171875,513.28125,2.0289063453674316,1.0535119771957397,2668.0,513.28125,2.0289063453674316,1.0535119771957397,2668.0,513.28125,2.0289063453674316,1.0535119771957397,2668.0
2026-09-09T17:04:00.000+08:00,459.59625244140625,9.77164077758789,12.048583984375,20.33025550842285,0.17623978853225708,385.3999938964844,6.210000038146973,3.569999933242798,1945.800048828125,513.28125,2.0289063453674316,1.0459753274917603,2668.0,513.28125,2.0289063453674316,1.0459753274917603,2668.0,513.28125,2.0289063453674316,1.0459753274917603,2668.0
2026-09-09T17:05:00.000+08:00,459.4248352050781,9.790641784667969,12.048583984375,20.107637405395508,0.1779920756816864,385.29998779296875,6.198999881744385,3.572999954223633,1945.9000244140625,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0
2026-09-09T17:06:00.000+08:00,448.4345397949219,9.767265319824219,12.09033203125,20.118806838989258,0.1776447296142578,385.5,6.201000213623047,3.578000068664551,1945.9000244140625,513.28125,2.0289063453674316,1.04974365234375,2668.0,513.28125,2.0289063453674316,1.04974365234375,2668.0,513.28125,2.0289063453674316,1.04974365234375,2668.0
2026-09-09T17:07:00.000+08:00,453.6096496582031,9.756534576416016,12.069580078125,20.202804565429688,0.17705462872982025,385.0,6.185999870300293,3.566999912261963,1946.0,513.28125,2.0289063453674316,1.0467828512191772,2668.0,513.28125,2.0289063453674316,1.0467828512191772,2668.0,513.28125,2.0289063453674316,1.0467828512191772,2668.0
2026-09-09T17:08:00.000+08:00,452.55499267578125,9.776283264160156,12.104248046875,20.969139099121094,0.17058402299880981,385.20001220703125,6.190000057220459,3.571000099182129,1946.0,513.28125,2.0289063453674316,1.0455715656280518,2668.0,513.28125,2.0289063453674316,1.0455715656280518,2668.0,513.28125,2.0289063453674316,1.0455715656280518,2668.0
2026-09-09T17:09:00.000+08:00,437.3647766113281,9.86307144165039,12.0625,20.416383743286133,0.17481058835983276,385.3999938964844,6.193999767303467,3.575000047683716,1946.0999755859375,513.28125,2.0289063453674316,1.053377389907837,2668.0,513.28125,2.0289063453674316,1.053377389907837,2668.0,513.28125,2.0289063453674316,1.053377389907837,2668.0
2026-09-09T17:10:00.000+08:00,442.4785461425781,9.766521453857422,12.097412109375,20.563400268554688,0.1736094206571579,385.29998779296875,6.177999973297119,3.568000078201294,1946.199951171875,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0,513.28125,2.0289063453674316,1.0509549379348755,2668.0
2026-09-09T17:11:00.000+08:00,447.48895263671875,9.852359771728516,12.1181640625,19.945985794067383,0.178933247923851,385.29998779296875,6.201000213623047,3.5769999027252197,1946.199951171875,513.28125,2.0289063453674316,1.0459753274917603,2668.0,513.28125,2.0289063453674316,1.0459753274917603,2668.0,513.28125,2.0289063453674316,1.0459753274917603,2668.0
2026-09-09T17:12:00.000+08:00,440.55035400390625,9.8455810546875,12.111083984375,20.442346572875977,0.17453965544700623,385.20001220703125,6.173999786376953,3.5769999027252197,1946.300048828125,513.28125,2.0289063453674316,1.0467828512191772,2668.0,513.28125,2.0289063453674316,1.0467828512191772,2668.0,513.28125,2.0289063453674316,1.0467828512191772,2668.0
2026-09-09T17:13:00.000+08:00,438.0268859863281,9.78878402709961,12.0,20.006649017333984,0.17849066853523254,385.20001220703125,6.173999786376953,3.572999954223633,1946.300048828125,513.28125,2.0289063453674316,1.04974365234375,2668.0,513.28125,2.0289063453674316,1.04974365234375,2668.0,513.28125,2.0289063453674316,1.04974365234375,2668.0
2026-09-09T17:14:00.000+08:00,447.20330810546875,9.764114379882812,12.013916015625,20.326669692993164,0.1755821257829666,385.5,6.190000057220459,3.575000047683716,1946.4000244140625,513.28125,2.0289063453674316,1.0465136766433716,2668.0,513.28125,2.0289063453674316,1.0465136766433716,2668.0,513.28125,2.0289063453674316,1.0465136766433716,2668.0
2026-09-09T17:15:00.000+08:00,459.73199462890625,9.759044647216797,12.034912109375,20.438562393188477,0.17452304065227509,385.5,6.168000221252441,3.575000047683716,1946.5,513.28125,2.0289063453674316,1.05256986618042,2668.0,513.28125,2.0289063453674316,1.05256986618042,2668.0,513.28125,2.0289063453674316,1.05256986618042,2668.0
2026-09-09T17:16:00.000+08:00,458.17462158203125,9.757881164550781,12.1044921875,20.9138126373291,0.1710352897644043,385.6000061035156,6.197000026702881,3.5820000171661377,1946.5,513.28125,2.0289063453674316,1.048936128616333,2668.0,513.28125,2.0289063453674316,1.048936128616333,2668.0,513.28125,2.0289063453674316,1.048936128616333,2668.0
2026-09-09T17:17:00.000+08:00,465.6353454589844,9.789527893066406,12.0419921875,20.87285614013672,0.17146670818328857,385.29998779296875,6.190000057220459,3.572999954223633,1946.5999755859375,513.28125,2.0289063453674316,1.0521661043167114,2668.0,513.28125,2.0289063453674316,1.0521661043167114,2668.0,513.28125,2.0289063453674316,1.0521661043167114,2668.0
2026-09-09T17:18:00.000+08:00,449.94696044921875,9.76015853881836,12.0,19.878217697143555,0.1797947883605957,385.6000061035156,6.188000202178955,3.569000005722046,1946.5999755859375,513.28125,2.0289063453674316,1.051358699798584,2668.0,513.28125,2.0289063453674316,1.051358699798584,2668.0,513.28125,2.0289063453674316,1.051358699798584,2668.0
2026-09-09T17:19:00.000+08:00,450.4563903808594,9.789897918701172,12.048828125,20.237234115600586,0.17655575275421143,385.29998779296875,6.1570000648498535,3.565999984741211,1946.699951171875,513.28125,2.0289063453674316,1.0479941368103027,2668.0,513.28125,2.0289063453674316,1.0479941368103027,2668.0,513.28125,2.0289063453674316,1.0479941368103027,2668.0
2026-09-09T17:20:00.000+08:00,455.0867919921875,9.768424987792969,12.048828125,20.54876708984375,0.17363572120666504,385.3999938964844,6.177999973297119,3.575000047683716,1946.800048828125,513.28125,2.0289063453674316,1.0479941368103027,2668.0,513.28125,2.0289063453674316,1.0479941368103027,2668.0,513.28125,2.0289063453674316,1.0479941368103027,2668.0
2026-09-09T17:21:00.000+08:00,441.4355163574219,9.773735046386719,12.03515625,19.444656372070312,0.18364942073822021,385.29998779296875,6.166999816894531,3.572999954223633,1946.800048828125,513.28125,2.0289063453674316,1.051762342453003,2668.0,513.28125,2.0289063453674316,1.051762342453003,2668.0,513.28125,2.0289063453674316,1.051762342453003,2668.0
2026-09-09T17:22:00.000+08:00,449.8515930175781,9.774852752685547,12.048583984375,20.33212661743164,0.17563337087631226,385.0,6.177000045776367,3.569999933242798,1946.9000244140625,513.28125,2.0289063453674316,1.0439566373825073,2669.0,513.28125,2.0289063453674316,1.0439566373825073,2669.0,513.28125,2.0289063453674316,1.0439566373825073,2669.0
