timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T17:23:00.000+08:00,449.19720458984375,9.77126693725586,12.048828125,20.20582389831543,0.1766817271709442,385.20001220703125,6.172999858856201,3.5769999027252197,1946.9000244140625,513.28125,2.0289063453674316,1.0467828512191772,2669.0,513.28125,2.0289063453674316,1.0467828512191772,2669.0,513.28125,2.0289063453674316,1.0467828512191772,2669.0
2026-09-09T17:24:00.000+08:00,453.3448486328125,9.806495666503906,11.944580078125,20.554967880249023,0.17319414019584656,385.20001220703125,6.156000137329102,3.572000026702881,1947.0,513.28125,2.0289063453674316,1.0574148893356323,2669.0,513.28125,2.0289063453674316,1.0574148893356323,2669.0,513.28125,2.0289063453674316,1.0574148893356323,2669.0
2026-09-09T17:25:00.000+08:00,451.2702941894531,9.795013427734375,11.9931640625,19.769079208374023,0.17987686395645142,385.0,6.170000076293945,3.578000068664551,1947.0,513.28125,2.0289063453674316,1.0451678037643433,2669.0,513.28125,2.0289063453674316,1.0451678037643433,2669.0,513.28125,2.0289063453674316,1.0451678037643433,2669.0
2026-09-09T17:26:00.000+08:00,451.9195861816406,9.759784698486328,12.0419921875,19.505104064941406,0.1830802708864212,385.0,6.15500020980835,3.569000005722046,1947.0999755859375,513.28125,2.0289063453674316,1.0488015413284302,2669.0,513.28125,2.0289063453674316,1.0488015413284302,2669.0,513.28125,2.0289063453674316,1.0488015413284302,2669.0
2026-09-09T17:27:00.000+08:00,452.6969299316406,9.810806274414062,11.951416015625,20.443700790405273,0.1745280921459198,384.79998779296875,6.1570000648498535,3.561000108718872,1947.199951171875,513.28125,1.990625023841858,1.0409958362579346,2669.0,513.28125,1.990625023841858,1.0409958362579346,2669.0,513.28125,1.990625023841858,1.0409958362579346,2669.0
2026-09-09T17:28:00.000+08:00,458.3164367675781,9.810066223144531,11.944580078125,20.715167999267578,0.17233748733997345,384.6000061035156,6.145999908447266,3.552000045776367,1947.199951171875,513.28125,2.0289063453674316,1.0450332164764404,2669.0,513.28125,2.0289063453674316,1.0450332164764404,2669.0,513.28125,2.0289063453674316,1.0450332164764404,2669.0
2026-09-09T17:29:00.000+08:00,441.79193115234375,9.77410888671875,12.048828125,19.733749389648438,0.1807563304901123,384.79998779296875,6.1529998779296875,3.558000087738037,1947.300048828125,513.28125,2.0289063453674316,1.0483977794647217,2669.0,513.28125,2.0289063453674316,1.0483977794647217,2669.0,513.28125,2.0289063453674316,1.0483977794647217,2669.0
2026-09-09T17:30:00.000+08:00,434.5736389160156,9.772994995117188,12.034912109375,18.909622192382812,0.17943932116031647,385.0,6.14900016784668,3.565000057220459,1947.300048828125,513.28125,2.0289063453674316,1.043418288230896,2669.0,513.28125,2.0289063453674316,1.043418288230896,2669.0,513.28125,2.0289063453674316,1.043418288230896,2669.0
2026-09-09T17:31:00.000+08:00,445.9687194824219,9.783866882324219,12.034912109375,20.30275535583496,0.17524714767932892,384.70001220703125,6.138999938964844,3.559999942779541,1947.4000244140625,513.28125,1.990625023841858,1.0422070026397705,2669.0,513.28125,1.990625023841858,1.0422070026397705,2669.0,513.28125,1.990625023841858,1.0422070026397705,2669.0
2026-09-09T17:32:00.000+08:00,450.60858154296875,9.78023910522461,12.083251953125,20.436735153198242,0.17429398000240326,384.6000061035156,6.1570000648498535,3.561000108718872,1947.5,513.28125,2.0289063453674316,1.046244502067566,2669.0,513.28125,2.0289063453674316,1.046244502067566,2669.0,513.28125,2.0289063453674316,1.046244502067566,2669.0
2026-09-09T17:33:00.000+08:00,437.6202392578125,9.766521453857422,12.104248046875,19.80411148071289,0.1800636202096939,385.0,6.179999828338623,3.5739998817443848,1947.5,513.28125,2.0289063453674316,1.0431491136550903,2669.0,513.28125,2.0289063453674316,1.0431491136550903,2669.0,513.28125,2.0289063453674316,1.0431491136550903,2669.0
2026-09-09T17:34:00.000+08:00,429.0340270996094,9.78274917602539,12.020751953125,19.632080078125,0.18128491938114166,384.79998779296875,6.170000076293945,3.568000078201294,1947.5999755859375,513.28125,1.990625023841858,1.0409958362579346,2669.0,513.28125,1.990625023841858,1.0409958362579346,2669.0,513.28125,1.990625023841858,1.0409958362579346,2669.0
2026-09-09T17:35:00.000+08:00,438.238037109375,9.770893096923828,12.0556640625,20.441492080688477,0.17469370365142822,385.1000061035156,6.178999900817871,3.569999933242798,1947.5999755859375,513.28125,2.0289063453674316,1.0463790893554688,2669.0,513.28125,2.0289063453674316,1.0463790893554688,2669.0,513.28125,2.0289063453674316,1.0463790893554688,2669.0
2026-09-09T17:36:00.000+08:00,450.5705261230469,9.771312713623047,11.9375,20.022262573242188,0.17830152809619904,385.0,6.168000221252441,3.572000026702881,1947.699951171875,513.28125,2.0289063453674316,1.0463790893554688,2669.0,513.28125,2.0289063453674316,1.0463790893554688,2669.0,513.28125,2.0289063453674316,1.0463790893554688,2669.0
2026-09-09T17:37:00.000+08:00,436.552734375,9.776248931884766,11.97265625,18.798444747924805,0.19001571834087372,384.8999938964844,6.159999847412109,3.556999921798706,1947.800048828125,513.28125,2.0289063453674316,1.0459753274917603,2669.0,513.28125,2.0289063453674316,1.0459753274917603,2669.0,513.28125,2.0289063453674316,1.0459753274917603,2669.0
2026-09-09T17:38:00.000+08:00,458.3374938964844,9.769844055175781,11.9375,19.858980178833008,0.1794654130935669,385.1000061035156,6.1570000648498535,3.563999891281128,1947.800048828125,513.28125,2.0289063453674316,1.0467828512191772,2669.0,513.28125,2.0289063453674316,1.0467828512191772,2669.0,513.28125,2.0289063453674316,1.0467828512191772,2669.0
2026-09-09T17:39:00.000+08:00,466.025634765625,9.805381774902344,11.9931640625,20.607254028320312,0.1729973405599594,384.3999938964844,6.144000053405762,3.5399999618530273,1947.9000244140625,509.765625,1.990625023841858,1.0372275114059448,2669.0,509.765625,1.990625023841858,1.0372275114059448,2669.0,509.765625,1.990625023841858,1.0372275114059448,2669.0
2026-09-09T17:40:00.000+08:00,461.5223693847656,9.782794952392578,11.97265625,20.376699447631836,0.175298273563385,384.5,6.1479997634887695,3.5490000247955322,1947.9000244140625,509.765625,2.0289063453674316,1.0420724153518677,2669.0,509.765625,2.0289063453674316,1.0420724153518677,2669.0,509.765625,2.0289063453674316,1.0420724153518677,2669.0
2026-09-09T17:41:00.000+08:00,462.9576416015625,9.805049896240234,11.923828125,20.158641815185547,0.17625194787979126,384.5,6.158999919891357,3.5460000038146973,1948.0,509.765625,2.0289063453674316,1.0486669540405273,2669.0,509.765625,2.0289063453674316,1.0486669540405273,2669.0,509.765625,2.0289063453674316,1.0486669540405273,2669.0
2026-09-09T17:42:00.000+08:00,447.5536193847656,9.770195007324219,11.986328125,19.08818244934082,0.18645043671131134,384.20001220703125,6.1570000648498535,3.5429999828338623,1948.0999755859375,509.765625,1.990625023841858,1.0350741147994995,2669.0,509.765625,1.990625023841858,1.0350741147994995,2669.0,509.765625,1.990625023841858,1.0350741147994995,2669.0
2026-09-09T17:43:00.000+08:00,467.0052185058594,9.80859375,11.972412109375,20.637527465820312,0.17235592007637024,384.29998779296875,6.160999774932861,3.555999994277954,1948.0999755859375,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0
2026-09-09T17:44:00.000+08:00,454.55126953125,9.781326293945312,11.944580078125,19.88343048095703,0.1790938526391983,384.0,6.138000011444092,3.5429999828338623,1948.199951171875,509.765625,2.0289063453674316,1.0400537252426147,2669.0,509.765625,2.0289063453674316,1.0400537252426147,2669.0,509.765625,2.0289063453674316,1.0400537252426147,2669.0
2026-09-09T17:45:00.000+08:00,454.5108642578125,9.793159484863281,11.979248046875,20.705018997192383,0.17150430381298065,384.1000061035156,6.144999980926514,3.5429999828338623,1948.199951171875,509.765625,1.990625023841858,1.0395153760910034,2669.0,509.765625,1.990625023841858,1.0395153760910034,2669.0,509.765625,1.990625023841858,1.0395153760910034,2669.0
2026-09-09T17:46:00.000+08:00,446.03216552734375,9.777740478515625,11.9931640625,19.087064743041992,0.18630418181419373,383.79998779296875,6.132999897003174,3.5409998893737793,1948.300048828125,509.765625,1.990625023841858,1.039111614227295,2669.0,509.765625,1.990625023841858,1.039111614227295,2669.0,509.765625,1.990625023841858,1.039111614227295,2669.0
2026-09-09T17:47:00.000+08:00,456.61077880859375,9.757617950439453,11.9794921875,19.811603546142578,0.17954124510288239,384.0,6.142000198364258,3.5380001068115234,1948.4000244140625,509.765625,1.990625023841858,1.0374966859817505,2669.0,509.765625,1.990625023841858,1.0374966859817505,2669.0,509.765625,1.990625023841858,1.0374966859817505,2669.0
2026-09-09T17:48:00.000+08:00,449.2962341308594,9.598899841308594,11.916748046875,19.57602310180664,0.18119104206562042,384.0,6.1570000648498535,3.5429999828338623,1948.4000244140625,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0
2026-09-09T17:49:00.000+08:00,460.2023010253906,9.538932800292969,11.819580078125,20.126895904541016,0.1760827898979187,384.1000061035156,6.1570000648498535,3.5510001182556152,1948.5,509.765625,1.990625023841858,1.036285400390625,2669.0,509.765625,1.990625023841858,1.036285400390625,2669.0,509.765625,1.990625023841858,1.036285400390625,2669.0
2026-09-09T17:50:00.000+08:00,452.9035339355469,9.379779815673828,11.826416015625,19.89098358154297,0.1782214492559433,383.79998779296875,6.151000022888184,3.5339999198913574,1948.5,509.765625,2.0289063453674316,1.0415340662002563,2669.0,509.765625,2.0289063453674316,1.0415340662002563,2669.0,509.765625,2.0289063453674316,1.0415340662002563,2669.0
2026-09-09T17:51:00.000+08:00,449.9042053222656,9.473514556884766,11.8125,20.677345275878906,0.17134694755077362,384.0,6.15500020980835,3.5420000553131104,1948.5999755859375,509.765625,2.0289063453674316,1.0395153760910034,2669.0,509.765625,2.0289063453674316,1.0395153760910034,2669.0,509.765625,2.0289063453674316,1.0395153760910034,2669.0
2026-09-09T17:52:00.000+08:00,448.41754150390625,9.382678985595703,11.8408203125,20.80848503112793,0.17026707530021667,383.79998779296875,6.158999919891357,3.5429999828338623,1948.5999755859375,509.765625,1.990625023841858,1.0366891622543335,2669.0,509.765625,1.990625023841858,1.0366891622543335,2669.0,509.765625,1.990625023841858,1.0366891622543335,2669.0
2026-09-09T17:53:00.000+08:00,440.7666320800781,9.460269927978516,11.8408203125,20.630430221557617,0.1714942455291748,384.1000061035156,6.163000106811523,3.5450000762939453,1948.699951171875,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0
2026-09-09T17:54:00.000+08:00,438.0237121582031,9.420402526855469,11.7919921875,21.513484954833984,0.1642225831747055,384.1000061035156,6.178999900817871,3.549999952316284,1948.800048828125,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0
2026-09-09T17:55:00.000+08:00,445.21856689453125,9.477527618408203,11.84765625,20.778249740600586,0.17080360651016235,384.20001220703125,6.1539998054504395,3.5460000038146973,1948.800048828125,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0,509.765625,2.0289063453674316,1.0424761772155762,2669.0
2026-09-09T17:56:00.000+08:00,427.7456970214844,9.464160919189453,11.888916015625,20.037193298339844,0.17692098021507263,384.3999938964844,6.177000045776367,3.5490000247955322,1948.9000244140625,509.765625,2.0289063453674316,1.0482631921768188,2669.0,509.765625,2.0289063453674316,1.0482631921768188,2669.0,509.765625,2.0289063453674316,1.0482631921768188,2669.0
2026-09-09T17:57:00.000+08:00,436.8017883300781,9.49294662475586,11.84765625,20.469812393188477,0.17342610657215118,384.3999938964844,6.15500020980835,3.5420000553131104,1948.9000244140625,509.765625,1.990625023841858,1.0396499633789062,2669.0,509.765625,1.990625023841858,1.0396499633789062,2669.0,509.765625,1.990625023841858,1.0396499633789062,2669.0
2026-09-09T17:58:00.000+08:00,428.3320617675781,9.43759536743164,11.9169921875,20.74576759338379,0.17083002626895905,384.29998779296875,6.171999931335449,3.549999952316284,1949.0,509.765625,2.0289063453674316,1.0416686534881592,2669.0,509.765625,2.0289063453674316,1.0416686534881592,2669.0,509.765625,2.0289063453674316,1.0416686534881592,2669.0
2026-09-09T17:59:00.000+08:00,425.61419677734375,9.487495422363281,11.9306640625,19.985828399658203,0.1777259260416031,384.3999938964844,6.183000087738037,3.558000087738037,1949.0999755859375,509.765625,1.990625023841858,1.0368237495422363,2669.0,509.765625,1.990625023841858,1.0368237495422363,2669.0,509.765625,1.990625023841858,1.0368237495422363,2669.0
2026-09-09T18:00:00.000+08:00,409.0302429199219,9.478561401367188,11.9375,20.31085968017578,0.1747833490371704,384.3999938964844,6.188000202178955,3.558000087738037,1949.0999755859375,509.765625,1.990625023841858,1.0372275114059448,2669.0,509.765625,1.990625023841858,1.0372275114059448,2669.0,509.765625,1.990625023841858,1.0372275114059448,2669.0
2026-09-09T18:01:00.000+08:00,401.8204040527344,9.437904357910156,12.03515625,19.380563735961914,0.18327639997005463,384.20001220703125,6.179999828338623,3.552000045776367,1949.199951171875,509.765625,2.0289063453674316,1.0458407402038574,2669.0,509.765625,2.0289063453674316,1.0458407402038574,2669.0,509.765625,2.0289063453674316,1.0458407402038574,2669.0
2026-09-09T18:02:00.000+08:00,403.96636962890625,9.38730239868164,11.986083984375,19.966243743896484,0.17820076644420624,384.29998779296875,6.198999881744385,3.556999921798706,1949.199951171875,509.765625,2.0289063453674316,1.0404574871063232,2669.0,509.765625,2.0289063453674316,1.0404574871063232,2669.0,509.765625,2.0289063453674316,1.0404574871063232,2669.0
2026-09-09T18:03:00.000+08:00,396.2997741699219,9.48214340209961,11.944580078125,20.213350296020508,0.17582440376281738,384.1000061035156,6.196000099182129,3.552000045776367,1949.300048828125,509.765625,2.067187547683716,1.0583568811416626,2669.0,509.765625,2.067187547683716,1.0583568811416626,2669.0,509.765625,2.067187547683716,1.0583568811416626,2669.0
2026-09-09T18:04:00.000+08:00,403.515869140625,9.454483032226562,11.986328125,20.015810012817383,0.17735978960990906,383.5,6.190000057220459,3.5309998989105225,1949.4000244140625,509.765625,2.0289063453674316,1.0387078523635864,2669.0,509.765625,2.0289063453674316,1.0387078523635864,2669.0,509.765625,2.0289063453674316,1.0387078523635864,2669.0
2026-09-09T18:05:00.000+08:00,400.44561767578125,9.44580078125,12.034912109375,20.04800796508789,0.17702507972717285,383.3999938964844,6.186999797821045,3.5369999408721924,1949.4000244140625,509.765625,1.990625023841858,1.0321133136749268,2669.0,509.765625,1.990625023841858,1.0321133136749268,2669.0,509.765625,1.990625023841858,1.0321133136749268,2669.0
2026-09-09T18:06:00.000+08:00,406.76513671875,9.481029510498047,11.9658203125,20.42300796508789,0.17245255410671234,384.0,6.184000015258789,3.546999931335449,1949.5,509.765625,1.990625023841858,1.0387078523635864,2669.0,509.765625,1.990625023841858,1.0387078523635864,2669.0,509.765625,1.990625023841858,1.0387078523635864,2669.0
2026-09-09T18:07:00.000+08:00,408.1677551269531,9.415641784667969,12.041748046875,20.606502532958984,0.17135368287563324,383.70001220703125,6.159999847412109,3.5409998893737793,1949.5,509.765625,1.990625023841858,1.0309021472930908,2669.0,509.765625,1.990625023841858,1.0309021472930908,2669.0,509.765625,1.990625023841858,1.0309021472930908,2669.0
2026-09-09T18:08:00.000+08:00,390.96307373046875,9.433338165283203,11.979248046875,19.348169326782227,0.18332484364509583,383.79998779296875,6.193999767303467,3.5510001182556152,1949.5999755859375,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0
2026-09-09T18:09:00.000+08:00,394.3699035644531,9.477188110351562,11.986083984375,19.58721351623535,0.1804238259792328,384.0,6.186999797821045,3.5460000038146973,1949.699951171875,509.765625,2.0289063453674316,1.0416686534881592,2669.0,509.765625,2.0289063453674316,1.0416686534881592,2669.0,509.765625,2.0289063453674316,1.0416686534881592,2669.0
2026-09-09T18:10:00.000+08:00,395.38916015625,9.45522689819336,11.979248046875,20.135480880737305,0.1760077178478241,383.8999938964844,6.1570000648498535,3.5420000553131104,1949.699951171875,509.765625,1.990625023841858,1.037092924118042,2669.0,509.765625,1.990625023841858,1.037092924118042,2669.0,509.765625,1.990625023841858,1.037092924118042,2669.0
2026-09-09T18:11:00.000+08:00,402.01806640625,9.472763061523438,11.986083984375,20.066118240356445,0.17676562070846558,384.20001220703125,6.175000190734863,3.549999952316284,1949.800048828125,509.765625,2.0289063453674316,1.045302391052246,2669.0,509.765625,2.0289063453674316,1.045302391052246,2669.0,509.765625,2.0289063453674316,1.045302391052246,2669.0
2026-09-09T18:12:00.000+08:00,413.29345703125,9.441230773925781,12.0556640625,20.791481018066406,0.17074300348758698,383.79998779296875,6.191999912261963,3.5420000553131104,1949.800048828125,509.765625,1.990625023841858,1.0337283611297607,2669.0,509.765625,1.990625023841858,1.0337283611297607,2669.0,509.765625,1.990625023841858,1.0337283611297607,2669.0
2026-09-09T18:13:00.000+08:00,392.0163879394531,9.507137298583984,12.09765625,19.22945213317871,0.18445664644241333,383.70001220703125,6.179999828338623,3.5429999828338623,1949.9000244140625,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0,509.765625,1.990625023841858,1.038304090499878,2669.0
2026-09-09T18:14:00.000+08:00,396.63665771484375,9.549659729003906,12.034912109375,18.975845336914062,0.18671105802059174,383.79998779296875,6.158999919891357,3.5360000133514404,1950.0,509.765625,2.0289063453674316,1.0415340662002563,2669.0,509.765625,2.0289063453674316,1.0415340662002563,2669.0,509.765625,2.0289063453674316,1.0415340662002563,2669.0
2026-09-09T18:15:00.000+08:00,404.1466979980469,9.531631469726562,12.041748046875,19.94857406616211,0.17750641703605652,382.8999938964844,6.158999919891357,3.515000104904175,1950.0,509.765625,1.990625023841858,1.0315749645233154,2669.0,509.765625,1.990625023841858,1.0315749645233154,2669.0,509.765625,1.990625023841858,1.0315749645233154,2669.0
2026-09-09T18:16:00.000+08:00,408.3143005371094,9.554359436035156,12.0,20.208833694458008,0.17536884546279907,383.70001220703125,6.164999961853027,3.5450000762939453,1950.0999755859375,509.765625,1.990625023841858,1.0333245992660522,2669.0,509.765625,1.990625023841858,1.0333245992660522,2669.0,509.765625,1.990625023841858,1.0333245992660522,2669.0
2026-09-09T18:17:00.000+08:00,397.12548828125,9.528419494628906,12.0419921875,19.86237144470215,0.17706848680973053,383.8999938964844,6.165999889373779,3.5490000247955322,1950.0999755859375,509.765625,1.990625023841858,1.0395153760910034,2669.0,509.765625,1.990625023841858,1.0395153760910034,2669.0,509.765625,1.990625023841858,1.0395153760910034,2669.0
2026-09-09T18:18:00.000+08:00,400.7732849121094,9.442230224609375,12.048828125,19.54991912841797,0.18040995299816132,383.8999938964844,6.171000003814697,3.5510001182556152,1950.199951171875,509.765625,1.990625023841858,1.0387078523635864,2669.0,509.765625,1.990625023841858,1.0387078523635864,2669.0,509.765625,1.990625023841858,1.0387078523635864,2669.0
2026-09-09T18:19:00.000+08:00,407.9625549316406,9.463096618652344,12.034912109375,20.412975311279297,0.17405596375465393,383.29998779296875,6.1529998779296875,3.5280001163482666,1950.199951171875,509.765625,1.990625023841858,1.0345358848571777,2670.0,509.765625,1.990625023841858,1.0345358848571777,2670.0,509.765625,1.990625023841858,1.0345358848571777,2670.0
2026-09-09T18:20:00.000+08:00,400.2129821777344,9.534961700439453,12.034912109375,20.301774978637695,0.1747630536556244,384.1000061035156,6.160999774932861,3.5490000247955322,1950.300048828125,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0
2026-09-09T18:21:00.000+08:00,397.095703125,9.533119201660156,12.048828125,20.23390007019043,0.17421258985996246,384.3999938964844,6.1620001792907715,3.556999921798706,1950.4000244140625,509.765625,2.0289063453674316,1.0432837009429932,2670.0,509.765625,2.0289063453674316,1.0432837009429932,2670.0,509.765625,2.0289063453674316,1.0432837009429932,2670.0
2026-09-09T18:22:00.000+08:00,401.4855651855469,9.554733276367188,12.0283203125,19.613046646118164,0.18003322184085846,384.29998779296875,6.1529998779296875,3.5490000247955322,1950.4000244140625,509.765625,1.990625023841858,1.0380349159240723,2670.0,509.765625,1.990625023841858,1.0380349159240723,2670.0,509.765625,1.990625023841858,1.0380349159240723,2670.0
2026-09-09T18:23:00.000+08:00,390.0402526855469,9.438602447509766,12.097412109375,19.115217208862305,0.18639600276947021,384.0,6.177999973297119,3.5480000972747803,1950.5,509.765625,2.0289063453674316,1.039111614227295,2670.0,509.765625,2.0289063453674316,1.039111614227295,2670.0,509.765625,2.0289063453674316,1.039111614227295,2670.0
2026-09-09T18:24:00.000+08:00,392.5274353027344,9.519737243652344,12.104248046875,19.16690444946289,0.18453682959079742,384.20001220703125,6.1539998054504395,3.5429999828338623,1950.5,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0
2026-09-09T18:25:00.000+08:00,396.1759338378906,9.5521240234375,12.0556640625,19.90717315673828,0.17767463624477386,383.8999938964844,6.159999847412109,3.5369999408721924,1950.5999755859375,509.765625,2.0289063453674316,1.0395153760910034,2670.0,509.765625,2.0289063453674316,1.0395153760910034,2670.0,509.765625,2.0289063453674316,1.0395153760910034,2670.0
2026-09-09T18:26:00.000+08:00,391.058837890625,9.687210083007812,12.0625,20.726757049560547,0.17146918177604675,384.20001220703125,6.190000057220459,3.5460000038146973,1950.699951171875,509.765625,1.990625023841858,1.0412650108337402,2670.0,509.765625,1.990625023841858,1.0412650108337402,2670.0,509.765625,1.990625023841858,1.0412650108337402,2670.0
2026-09-09T18:27:00.000+08:00,396.9398193359375,9.74459457397461,12.145751953125,20.48652458190918,0.17269888520240784,384.20001220703125,6.178999900817871,3.5380001068115234,1950.699951171875,509.765625,2.0289063453674316,1.046109914779663,2670.0,509.765625,2.0289063453674316,1.046109914779663,2670.0,509.765625,2.0289063453674316,1.046109914779663,2670.0
2026-09-09T18:28:00.000+08:00,390.7352294921875,9.654434204101562,12.166748046875,19.698909759521484,0.1792992651462555,384.0,6.164999961853027,3.5439999103546143,1950.800048828125,509.765625,1.990625023841858,1.037092924118042,2670.0,509.765625,1.990625023841858,1.037092924118042,2670.0,509.765625,1.990625023841858,1.037092924118042,2670.0
2026-09-09T18:29:00.000+08:00,396.67071533203125,9.657276153564453,12.16015625,19.813955307006836,0.17876289784908295,383.79998779296875,6.151000022888184,3.5420000553131104,1950.800048828125,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0
2026-09-09T18:30:00.000+08:00,389.07940673828125,9.648048400878906,12.173828125,19.46818733215332,0.1818864792585373,383.8999938964844,6.14900016784668,3.5360000133514404,1950.9000244140625,509.765625,1.990625023841858,1.035477876663208,2670.0,509.765625,1.990625023841858,1.035477876663208,2670.0,509.765625,1.990625023841858,1.035477876663208,2670.0
2026-09-09T18:31:00.000+08:00,399.88922119140625,9.659133911132812,12.1669921875,20.078052520751953,0.17666056752204895,383.8999938964844,6.159999847412109,3.5409998893737793,1951.0,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0
2026-09-09T18:32:00.000+08:00,394.94970703125,9.629741668701172,12.222412109375,19.37327766418457,0.18288075923919678,383.8999938964844,6.166999816894531,3.5380001068115234,1951.0,509.765625,1.990625023841858,1.034266710281372,2670.0,509.765625,1.990625023841858,1.034266710281372,2670.0,509.765625,1.990625023841858,1.034266710281372,2670.0
2026-09-09T18:33:00.000+08:00,387.792236328125,9.676807403564453,12.1669921875,19.32744026184082,0.1829005777835846,384.20001220703125,6.150000095367432,3.5369999408721924,1951.0999755859375,509.765625,1.990625023841858,1.038304090499878,2670.0,509.765625,1.990625023841858,1.038304090499878,2670.0,509.765625,1.990625023841858,1.038304090499878,2670.0
2026-09-09T18:34:00.000+08:00,396.0596618652344,9.749275207519531,12.125,19.636545181274414,0.1804288923740387,383.79998779296875,6.107999801635742,3.5280001163482666,1951.0999755859375,509.765625,2.0289063453674316,1.038169503211975,2670.0,509.765625,2.0289063453674316,1.038169503211975,2670.0,509.765625,2.0289063453674316,1.038169503211975,2670.0
2026-09-09T18:35:00.000+08:00,392.4405517578125,9.746784210205078,12.2431640625,19.420486450195312,0.1825391948223114,383.79998779296875,6.132999897003174,3.5320000648498535,1951.199951171875,509.765625,1.990625023841858,1.0366891622543335,2670.0,509.765625,1.990625023841858,1.0366891622543335,2670.0,509.765625,1.990625023841858,1.0366891622543335,2670.0
2026-09-09T18:36:00.000+08:00,402.4973449707031,9.7464599609375,12.125,19.907649993896484,0.17767038941383362,384.1000061035156,6.144999980926514,3.5369999408721924,1951.300048828125,509.765625,2.0289063453674316,1.037900447845459,2670.0,509.765625,2.0289063453674316,1.037900447845459,2670.0,509.765625,2.0289063453674316,1.037900447845459,2670.0
2026-09-09T18:37:00.000+08:00,398.76171875,9.738933563232422,12.166748046875,19.728347778320312,0.1793358474969864,384.0,6.1529998779296875,3.5329999923706055,1951.300048828125,509.765625,2.0289063453674316,1.037900447845459,2670.0,509.765625,2.0289063453674316,1.037900447845459,2670.0,509.765625,2.0289063453674316,1.037900447845459,2670.0
2026-09-09T18:38:00.000+08:00,406.4062805175781,9.720890045166016,12.132080078125,20.348237991333008,0.17367596924304962,384.20001220703125,6.135000228881836,3.5380001068115234,1951.4000244140625,509.765625,2.0289063453674316,1.038304090499878,2670.0,509.765625,2.0289063453674316,1.038304090499878,2670.0,509.765625,2.0289063453674316,1.038304090499878,2670.0
2026-09-09T18:39:00.000+08:00,423.76837158203125,9.721633911132812,12.125,21.086288452148438,0.1672176718711853,384.20001220703125,6.151000022888184,3.5409998893737793,1951.4000244140625,509.765625,1.990625023841858,1.037092924118042,2670.0,509.765625,1.990625023841858,1.037092924118042,2670.0,509.765625,1.990625023841858,1.037092924118042,2670.0
2026-09-09T18:40:00.000+08:00,406.31890869140625,9.70547103881836,12.159912109375,19.46446418762207,0.18212676048278809,383.8999938964844,6.125999927520752,3.5299999713897705,1951.5,509.765625,2.0289063453674316,1.0403228998184204,2670.0,509.765625,2.0289063453674316,1.0403228998184204,2670.0,509.765625,2.0289063453674316,1.0403228998184204,2670.0
2026-09-09T18:41:00.000+08:00,414.14404296875,9.691165924072266,12.173583984375,20.268573760986328,0.17495064437389374,383.8999938964844,6.13100004196167,3.5369999408721924,1951.5,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0
2026-09-09T18:42:00.000+08:00,418.49517822265625,9.689987182617188,12.208251953125,20.463783264160156,0.17293967306613922,384.29998779296875,6.124000072479248,3.5420000553131104,1951.5999755859375,509.765625,1.990625023841858,1.038304090499878,2670.0,509.765625,1.990625023841858,1.038304090499878,2670.0,509.765625,1.990625023841858,1.038304090499878,2670.0
2026-09-09T18:43:00.000+08:00,410.81182861328125,9.723518371582031,12.1533203125,19.590301513671875,0.18008911609649658,384.3999938964844,6.114999771118164,3.5420000553131104,1951.699951171875,509.765625,1.990625023841858,1.0380349159240723,2670.0,509.765625,1.990625023841858,1.0380349159240723,2670.0,509.765625,1.990625023841858,1.0380349159240723,2670.0
2026-09-09T18:44:00.000+08:00,406.0673828125,9.69976806640625,12.1875,20.141883850097656,0.1759517639875412,384.20001220703125,6.150000095367432,3.5510001182556152,1951.699951171875,509.765625,1.990625023841858,1.0358816385269165,2670.0,509.765625,1.990625023841858,1.0358816385269165,2670.0,509.765625,1.990625023841858,1.0358816385269165,2670.0
2026-09-09T18:45:00.000+08:00,407.4552307128906,9.691104888916016,12.2431640625,19.835777282714844,0.1790703684091568,383.8999938964844,6.131999969482422,3.5369999408721924,1951.800048828125,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0,509.765625,1.990625023841858,1.037900447845459,2670.0
2026-09-09T18:46:00.000+08:00,411.7042236328125,9.714069366455078,12.229248046875,20.41534423828125,0.1729581356048584,383.8999938964844,6.142000198364258,3.5320000648498535,1951.800048828125,509.765625,1.990625023841858,1.0337283611297607,2670.0,509.765625,1.990625023841858,1.0337283611297607,2670.0,509.765625,1.990625023841858,1.0337283611297607,2670.0
2026-09-09T18:47:00.000+08:00,416.4498291015625,9.718006134033203,12.229248046875,20.114505767822266,0.1756443828344345,383.8999938964844,6.125999927520752,3.5339999198913574,1951.9000244140625,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0,509.765625,2.0289063453674316,1.0387078523635864,2670.0
2026-09-09T18:48:00.000+08:00,410.21014404296875,9.725898742675781,12.222412109375,20.398820877075195,0.17324529588222504,383.70001220703125,6.118000030517578,3.5250000953674316,1952.0,509.765625,2.0289063453674316,1.039919137954712,2670.0,509.765625,2.0289063453674316,1.039919137954712,2670.0,509.765625,2.0289063453674316,1.039919137954712,2670.0
2026-09-09T18:49:00.000+08:00,409.4078063964844,9.714855194091797,12.132080078125,20.360998153686523,0.17381270229816437,384.0,6.140999794006348,3.5439999103546143,1952.0,509.765625,2.0289063453674316,1.0439566373825073,2670.0,509.765625,2.0289063453674316,1.0439566373825073,2670.0,509.765625,2.0289063453674316,1.0439566373825073,2670.0
2026-09-09T18:50:00.000+08:00,416.7150573730469,9.721633911132812,12.159912109375,20.793418884277344,0.1695728749036789,384.3999938964844,6.14900016784668,3.5450000762939453,1952.0999755859375,509.765625,1.990625023841858,1.0368237495422363,2670.0,509.765625,1.990625023841858,1.0368237495422363,2670.0,509.765625,1.990625023841858,1.0368237495422363,2670.0
2026-09-09T18:51:00.000+08:00,399.9482727050781,9.672496795654297,12.145751953125,19.35326385498047,0.18234650790691376,383.8999938964844,6.181000232696533,3.5369999408721924,1952.0999755859375,509.765625,1.990625023841858,1.0317095518112183,2670.0,509.765625,1.990625023841858,1.0317095518112183,2670.0,509.765625,1.990625023841858,1.0317095518112183,2670.0
2026-09-09T18:52:00.000+08:00,411.4305419921875,9.72308349609375,12.2294921875,20.6514892578125,0.1719488501548767,384.29998779296875,6.185999870300293,3.549999952316284,1952.199951171875,509.765625,2.0289063453674316,1.0412650108337402,2670.0,509.765625,2.0289063453674316,1.0412650108337402,2670.0,509.765625,2.0289063453674316,1.0412650108337402,2670.0
2026-09-09T18:53:00.000+08:00,395.5647888183594,9.69144058227539,12.291748046875,19.5289249420166,0.18132078647613525,384.20001220703125,6.168000221252441,3.5439999103546143,1952.300048828125,509.765625,1.990625023841858,1.0395153760910034,2670.0,509.765625,1.990625023841858,1.0395153760910034,2670.0,509.765625,1.990625023841858,1.0395153760910034,2670.0
2026-09-09T18:54:00.000+08:00,409.1050109863281,9.732109069824219,12.236083984375,20.106306076049805,0.17631284892559052,384.29998779296875,6.179999828338623,3.5429999828338623,1952.300048828125,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0
2026-09-09T18:55:00.000+08:00,405.1458740234375,9.689926147460938,12.298828125,19.72077751159668,0.17960752546787262,384.3999938964844,6.183000087738037,3.555999994277954,1952.4000244140625,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0
2026-09-09T18:56:00.000+08:00,401.7568054199219,9.70880126953125,12.236328125,19.99335479736328,0.1775589883327484,384.20001220703125,6.181000232696533,3.546999931335449,1952.4000244140625,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0,509.765625,2.0289063453674316,1.0424761772155762,2670.0
2026-09-09T18:57:00.000+08:00,415.47491455078125,9.744007110595703,12.173828125,20.505029678344727,0.17254303395748138,383.8999938964844,6.1539998054504395,3.5360000133514404,1952.5,509.765625,1.990625023841858,1.034266710281372,2670.0,509.765625,1.990625023841858,1.034266710281372,2670.0,509.765625,1.990625023841858,1.034266710281372,2670.0
2026-09-09T18:58:00.000+08:00,398.30072021484375,9.739307403564453,12.1669921875,19.940261840820312,0.17763055860996246,384.29998779296875,6.171000003814697,3.553999900817871,1952.5,509.765625,2.0289063453674316,1.0428799390792847,2670.0,509.765625,2.0289063453674316,1.0428799390792847,2670.0,509.765625,2.0289063453674316,1.0428799390792847,2670.0
2026-09-09T18:59:00.000+08:00,408.5193786621094,9.660835266113281,12.138916015625,19.675098419189453,0.17992286384105682,384.70001220703125,6.190000057220459,3.555000066757202,1952.5999755859375,513.28125,2.0289063453674316,1.0450332164764404,2670.0,513.28125,2.0289063453674316,1.0450332164764404,2670.0,513.28125,2.0289063453674316,1.0450332164764404,2670.0
2026-09-09T19:00:00.000+08:00,400.0726318359375,9.673656463623047,12.097412109375,19.142864227294922,0.18461187183856964,384.6000061035156,6.182000160217285,3.556999921798706,1952.699951171875,509.765625,2.0289063453674316,1.0384386777877808,2670.0,509.765625,2.0289063453674316,1.0384386777877808,2670.0,509.765625,2.0289063453674316,1.0384386777877808,2670.0
2026-09-09T19:01:00.000+08:00,409.5455017089844,9.646167755126953,12.13916015625,19.95272445678711,0.17787045240402222,384.8999938964844,6.172999858856201,3.555000066757202,1952.699951171875,513.28125,2.0289063453674316,1.0430145263671875,2670.0,513.28125,2.0289063453674316,1.0430145263671875,2670.0,513.28125,2.0289063453674316,1.0430145263671875,2670.0
2026-09-09T19:02:00.000+08:00,409.717529296875,9.721324920654297,12.1181640625,19.45730209350586,0.18306751549243927,384.8999938964844,6.183000087738037,3.562000036239624,1952.800048828125,513.28125,2.0289063453674316,1.043418288230896,2670.0,513.28125,2.0289063453674316,1.043418288230896,2670.0,513.28125,2.0289063453674316,1.043418288230896,2670.0
2026-09-09T19:03:00.000+08:00,411.0193176269531,9.650497436523438,12.1806640625,20.15792465209961,0.17645666003227234,385.0,6.169000148773193,3.556999921798706,1952.800048828125,513.28125,2.0289063453674316,1.0471866130828857,2670.0,513.28125,2.0289063453674316,1.0471866130828857,2670.0,513.28125,2.0289063453674316,1.0471866130828857,2670.0
2026-09-09T19:04:00.000+08:00,405.9931945800781,9.699653625488281,12.138916015625,19.790782928466797,0.18018488585948944,385.20001220703125,6.181000232696533,3.568000078201294,1952.9000244140625,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0
2026-09-09T19:05:00.000+08:00,414.7515563964844,9.650497436523438,12.1533203125,20.830554962158203,0.17095080018043518,385.29998779296875,6.177000045776367,3.565999984741211,1953.0,513.28125,2.0289063453674316,1.0488015413284302,2670.0,513.28125,2.0289063453674316,1.0488015413284302,2670.0,513.28125,2.0289063453674316,1.0488015413284302,2670.0
2026-09-09T19:06:00.000+08:00,414.20062255859375,9.682464599609375,12.132080078125,20.27334976196289,0.17604392766952515,385.20001220703125,6.211999893188477,3.572999954223633,1953.0,513.28125,2.0289063453674316,1.0479941368103027,2670.0,513.28125,2.0289063453674316,1.0479941368103027,2670.0,513.28125,2.0289063453674316,1.0479941368103027,2670.0
2026-09-09T19:07:00.000+08:00,407.4064636230469,9.686031341552734,12.132080078125,20.37451171875,0.17502260208129883,385.29998779296875,6.191999912261963,3.562000036239624,1953.0999755859375,513.28125,2.0289063453674316,1.0479941368103027,2670.0,513.28125,2.0289063453674316,1.0479941368103027,2670.0,513.28125,2.0289063453674316,1.0479941368103027,2670.0
2026-09-09T19:08:00.000+08:00,403.6059265136719,9.676063537597656,12.16015625,19.973478317260742,0.17843662202358246,385.0,6.191999912261963,3.565000057220459,1953.0999755859375,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0
2026-09-09T19:09:00.000+08:00,400.8321838378906,9.73348617553711,12.1806640625,19.558557510375977,0.18237541615962982,385.20001220703125,6.169000148773193,3.563999891281128,1953.199951171875,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0
2026-09-09T19:10:00.000+08:00,413.08135986328125,9.67739486694336,12.138916015625,20.547916412353516,0.17354558408260345,385.1000061035156,6.165999889373779,3.562999963760376,1953.300048828125,513.28125,2.0289063453674316,1.0471866130828857,2670.0,513.28125,2.0289063453674316,1.0471866130828857,2670.0,513.28125,2.0289063453674316,1.0471866130828857,2670.0
2026-09-09T19:11:00.000+08:00,401.224365234375,9.732742309570312,12.1806640625,19.40662956237793,0.18385468423366547,385.1000061035156,6.189000129699707,3.569999933242798,1953.300048828125,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0,513.28125,2.0289063453674316,1.0463790893554688,2670.0
2026-09-09T19:12:00.000+08:00,414.37408447265625,9.691482543945312,12.2294921875,19.872894287109375,0.17949071526527405,384.6000061035156,6.165999889373779,3.562999963760376,1953.4000244140625,513.28125,2.0289063453674316,1.0474557876586914,2670.0,513.28125,2.0289063453674316,1.0474557876586914,2670.0,513.28125,2.0289063453674316,1.0474557876586914,2670.0
2026-09-09T19:13:00.000+08:00,414.0555114746094,9.641639709472656,12.125,20.237852096557617,0.17600680887699127,384.8999938964844,6.170000076293945,3.563999891281128,1953.4000244140625,513.28125,2.0289063453674316,1.046244502067566,2670.0,513.28125,2.0289063453674316,1.046244502067566,2670.0,513.28125,2.0289063453674316,1.046244502067566,2670.0
2026-09-09T19:14:00.000+08:00,411.2843322753906,9.707328796386719,12.173583984375,20.241897583007812,0.17547762393951416,385.0,6.1539998054504395,3.565000057220459,1953.5,513.28125,1.990625023841858,1.0422070026397705,2670.0,513.28125,1.990625023841858,1.0422070026397705,2670.0,513.28125,1.990625023841858,1.0422070026397705,2670.0
2026-09-09T19:15:00.000+08:00,412.4927673339844,9.59930419921875,12.069580078125,20.11017608642578,0.17702481150627136,384.79998779296875,6.150000095367432,3.556999921798706,1953.5999755859375,513.28125,2.0289063453674316,1.045436978340149,2670.0,513.28125,2.0289063453674316,1.045436978340149,2670.0,513.28125,2.0289063453674316,1.045436978340149,2670.0
2026-09-09T19:16:00.000+08:00,403.67474365234375,9.458393096923828,12.0419921875,19.716323852539062,0.18101751804351807,384.79998779296875,6.164999961853027,3.562000036239624,1953.5999755859375,513.28125,2.067187547683716,1.065893530845642,2671.0,513.28125,2.067187547683716,1.065893530845642,2671.0,513.28125,2.067187547683716,1.065893530845642,2671.0
2026-09-09T19:17:00.000+08:00,406.4400329589844,9.382316589355469,12.0556640625,20.663461685180664,0.17247836291790009,384.8999938964844,6.1620001792907715,3.563999891281128,1953.699951171875,513.28125,2.0289063453674316,1.0564727783203125,2671.0,513.28125,2.0289063453674316,1.0564727783203125,2671.0,513.28125,2.0289063453674316,1.0564727783203125,2671.0
2026-09-09T19:18:00.000+08:00,412.9889221191406,9.36392593383789,11.944580078125,20.9381103515625,0.1699771285057068,384.8999938964844,6.1529998779296875,3.561000108718872,1953.699951171875,513.28125,2.0289063453674316,1.045436978340149,2671.0,513.28125,2.0289063453674316,1.045436978340149,2671.0,513.28125,2.0289063453674316,1.045436978340149,2671.0
2026-09-09T19:19:00.000+08:00,409.025146484375,9.325172424316406,11.986328125,21.61113929748535,0.16459104418754578,384.79998779296875,6.1479997634887695,3.559999942779541,1953.800048828125,513.28125,2.0289063453674316,1.041803240776062,2671.0,513.28125,2.0289063453674316,1.041803240776062,2671.0,513.28125,2.0289063453674316,1.041803240776062,2671.0
2026-09-09T19:20:00.000+08:00,405.17706298828125,9.337024688720703,11.9375,21.974214553833008,0.16173501312732697,385.0,6.1519999504089355,3.563999891281128,1953.9000244140625,513.28125,2.0289063453674316,1.0471866130828857,2671.0,513.28125,2.0289063453674316,1.0471866130828857,2671.0,513.28125,2.0289063453674316,1.0471866130828857,2671.0
2026-09-09T19:21:00.000+08:00,413.6626892089844,9.332344055175781,11.95849609375,21.811582565307617,0.16339942812919617,384.8999938964844,6.151000022888184,3.563999891281128,1953.9000244140625,513.28125,2.0289063453674316,1.041803240776062,2671.0,513.28125,2.0289063453674316,1.041803240776062,2671.0,513.28125,2.0289063453674316,1.041803240776062,2671.0
2026-09-09T19:22:00.000+08:00,411.2267150878906,9.3690185546875,11.923828125,21.78893280029297,0.163706973195076,385.1000061035156,6.140999794006348,3.558000087738037,1954.0,513.28125,2.0289063453674316,1.0500128269195557,2671.0,513.28125,2.0289063453674316,1.0500128269195557,2671.0,513.28125,2.0289063453674316,1.0500128269195557,2671.0
2026-09-09T19:23:00.000+08:00,393.0121154785156,9.418903350830078,11.951416015625,20.580175399780273,0.1729334145784378,384.70001220703125,6.210000038146973,3.562000036239624,1954.0,513.28125,1.990625023841858,1.0409958362579346,2671.0,513.28125,1.990625023841858,1.0409958362579346,2671.0,513.28125,1.990625023841858,1.0409958362579346,2671.0
2026-09-09T19:24:00.000+08:00,412.1973876953125,9.49472427368164,11.9931640625,21.50469970703125,0.16605672240257263,384.8999938964844,6.189000129699707,3.556999921798706,1954.0999755859375,513.28125,2.0289063453674316,1.057684063911438,2671.0,513.28125,2.0289063453674316,1.057684063911438,2671.0,513.28125,2.0289063453674316,1.057684063911438,2671.0
2026-09-09T19:25:00.000+08:00,417.81256103515625,9.388370513916016,12.0419921875,21.08333396911621,0.1688063144683838,384.8999938964844,6.192999839782715,3.5810000896453857,1954.0999755859375,513.28125,2.0289063453674316,1.0582222938537598,2671.0,513.28125,2.0289063453674316,1.0582222938537598,2671.0,513.28125,2.0289063453674316,1.0582222938537598,2671.0
2026-09-09T19:26:00.000+08:00,407.6418762207031,9.45522689819336,11.9794921875,21.610929489135742,0.16500909626483917,385.0,6.203999996185303,3.5739998817443848,1954.199951171875,513.28125,2.0289063453674316,1.0422070026397705,2671.0,513.28125,2.0289063453674316,1.0422070026397705,2671.0,513.28125,2.0289063453674316,1.0422070026397705,2671.0
2026-09-09T19:27:00.000+08:00,406.1141052246094,9.381832122802734,12.0283203125,20.957469940185547,0.1701541244983673,385.20001220703125,6.193999767303467,3.571000099182129,1954.300048828125,513.28125,2.0289063453674316,1.0479941368103027,2671.0,513.28125,2.0289063453674316,1.0479941368103027,2671.0,513.28125,2.0289063453674316,1.0479941368103027,2671.0
2026-09-09T19:28:00.000+08:00,410.7611389160156,9.392356872558594,11.979248046875,20.338546752929688,0.17562709748744965,384.6000061035156,6.163000106811523,3.556999921798706,1954.300048828125,509.765625,2.0289063453674316,1.0446295738220215,2671.0,509.765625,2.0289063453674316,1.0446295738220215,2671.0,509.765625,2.0289063453674316,1.0446295738220215,2671.0
2026-09-09T19:29:00.000+08:00,414.3720397949219,9.375446319580078,11.979248046875,20.163436889648438,0.1769043654203415,384.6000061035156,6.193999767303467,3.553999900817871,1954.4000244140625,509.765625,2.0289063453674316,1.0450332164764404,2671.0,509.765625,2.0289063453674316,1.0450332164764404,2671.0,509.765625,2.0289063453674316,1.0450332164764404,2671.0
2026-09-09T19:30:00.000+08:00,418.25299072265625,9.43585205078125,11.875,21.153995513916016,0.16772246360778809,384.29998779296875,6.177999973297119,3.5510001182556152,1954.4000244140625,509.765625,1.990625023841858,1.0380349159240723,2671.0,509.765625,1.990625023841858,1.0380349159240723,2671.0,509.765625,1.990625023841858,1.0380349159240723,2671.0
2026-09-09T19:31:00.000+08:00,421.61248779296875,9.410301208496094,11.909912109375,21.504079818725586,0.16545698046684265,384.3999938964844,6.166999816894531,3.5460000038146973,1954.5,509.765625,2.0289063453674316,1.0404574871063232,2671.0,509.765625,2.0289063453674316,1.0404574871063232,2671.0,509.765625,2.0289063453674316,1.0404574871063232,2671.0
2026-09-09T19:32:00.000+08:00,412.7271728515625,9.415687561035156,11.986328125,21.216360092163086,0.16770078241825104,384.79998779296875,6.177000045776367,3.562000036239624,1954.5999755859375,513.28125,2.0289063453674316,1.0528390407562256,2671.0,513.28125,2.0289063453674316,1.0528390407562256,2671.0,513.28125,2.0289063453674316,1.0528390407562256,2671.0
2026-09-09T19:33:00.000+08:00,416.2201232910156,9.40420913696289,11.972412109375,20.540075302124023,0.17288155853748322,385.0,6.184000015258789,3.565000057220459,1954.5999755859375,513.28125,2.0289063453674316,1.0471866130828857,2671.0,513.28125,2.0289063453674316,1.0471866130828857,2671.0,513.28125,2.0289063453674316,1.0471866130828857,2671.0
2026-09-09T19:34:00.000+08:00,417.7896728515625,9.379779815673828,11.9375,21.279184341430664,0.16715866327285767,384.70001220703125,6.1529998779296875,3.556999921798706,1954.699951171875,509.765625,2.0289063453674316,1.047052025794983,2671.0,509.765625,2.0289063453674316,1.047052025794983,2671.0,509.765625,2.0289063453674316,1.047052025794983,2671.0
2026-09-09T19:35:00.000+08:00,410.7757263183594,9.4124755859375,11.986328125,21.04273223876953,0.16965477168560028,384.79998779296875,6.158999919891357,3.562999963760376,1954.699951171875,513.28125,2.0289063453674316,1.046244502067566,2671.0,513.28125,2.0289063453674316,1.046244502067566,2671.0,513.28125,2.0289063453674316,1.046244502067566,2671.0
2026-09-09T19:36:00.000+08:00,409.926513671875,9.390838623046875,12.048828125,20.3527889251709,0.17471806704998016,385.0,6.193999767303467,3.5810000896453857,1954.800048828125,513.28125,2.0289063453674316,1.0483977794647217,2671.0,513.28125,2.0289063453674316,1.0483977794647217,2671.0,513.28125,2.0289063453674316,1.0483977794647217,2671.0
2026-09-09T19:37:00.000+08:00,401.3153991699219,9.42605209350586,11.986328125,20.374889373779297,0.17497026920318604,385.1000061035156,6.169000148773193,3.565999984741211,1954.9000244140625,513.28125,2.0289063453674316,1.043418288230896,2671.0,513.28125,2.0289063453674316,1.043418288230896,2671.0,513.28125,2.0289063453674316,1.043418288230896,2671.0
2026-09-09T19:38:00.000+08:00,398.4712219238281,9.424957275390625,11.972412109375,19.79335594177246,0.18041406571865082,385.0,6.177999973297119,3.568000078201294,1954.9000244140625,513.28125,2.0289063453674316,1.0446295738220215,2671.0,513.28125,2.0289063453674316,1.0446295738220215,2671.0,513.28125,2.0289063453674316,1.0446295738220215,2671.0
