timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-09T21:55:00.000+08:00,315.9087829589844,9.393852233886719,12.513916015625,19.27657699584961,0.1854582279920578,385.6000061035156,6.123000144958496,3.5739998817443848,1963.0999755859375,513.28125,2.0289063453674316,1.0455715656280518,2673.0,513.28125,2.0289063453674316,1.0455715656280518,2673.0,513.28125,2.0289063453674316,1.0455715656280518,2673.0
2026-09-09T21:56:00.000+08:00,316.2040100097656,9.455196380615234,12.53515625,19.202953338623047,0.18601305782794952,385.70001220703125,6.1579999923706055,3.578000068664551,1963.0999755859375,513.28125,2.0289063453674316,1.0488015413284302,2673.0,513.28125,2.0289063453674316,1.0488015413284302,2673.0,513.28125,2.0289063453674316,1.0488015413284302,2673.0
2026-09-09T21:57:00.000+08:00,310.6595153808594,9.452884674072266,12.5,19.00096893310547,0.18835881352424622,386.1000061035156,6.15500020980835,3.5850000381469727,1963.199951171875,513.28125,2.0289063453674316,1.0543195009231567,2673.0,513.28125,2.0289063453674316,1.0543195009231567,2673.0,513.28125,2.0289063453674316,1.0543195009231567,2673.0
2026-09-09T21:58:00.000+08:00,316.21490478515625,9.49283218383789,12.4931640625,19.43689727783203,0.18367129564285278,386.1000061035156,6.144000053405762,3.5789999961853027,1963.199951171875,513.28125,2.0289063453674316,1.05256986618042,2673.0,513.28125,2.0289063453674316,1.05256986618042,2673.0,513.28125,2.0289063453674316,1.05256986618042,2673.0
2026-09-09T21:59:00.000+08:00,311.3338928222656,9.412506103515625,12.4931640625,18.4338321685791,0.1947506070137024,386.0,6.144999980926514,3.5859999656677246,1963.300048828125,513.28125,2.0289063453674316,1.0493398904800415,2673.0,513.28125,2.0289063453674316,1.0493398904800415,2673.0,513.28125,2.0289063453674316,1.0493398904800415,2673.0
2026-09-09T22:00:00.000+08:00,316.1224060058594,9.475887298583984,12.479248046875,18.810693740844727,0.19090203940868378,385.79998779296875,6.1519999504089355,3.5799999237060547,1963.4000244140625,513.28125,2.0289063453674316,1.0485323667526245,2673.0,513.28125,2.0289063453674316,1.0485323667526245,2673.0,513.28125,2.0289063453674316,1.0485323667526245,2673.0
2026-09-09T22:01:00.000+08:00,323.1243591308594,9.475887298583984,12.444580078125,19.711708068847656,0.1821252703666687,385.70001220703125,6.142000198364258,3.5759999752044678,1963.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:02:00.000+08:00,314.73272705078125,9.466896057128906,12.423828125,18.425064086914062,0.1943548172712326,385.29998779296875,6.145999908447266,3.568000078201294,1963.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:03:00.000+08:00,323.66912841796875,9.528266906738281,12.375,19.244741439819336,0.18576502799987793,385.20001220703125,6.15500020980835,3.572000026702881,1963.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:04:00.000+08:00,327.5819396972656,9.51824951171875,12.444580078125,18.562610626220703,0.1917833685874939,385.3999938964844,6.129000186920166,3.568000078201294,1963.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:05:00.000+08:00,338.90008544921875,9.60445785522461,12.451416015625,19.379411697387695,0.18431931734085083,385.3999938964844,6.132999897003174,3.5739998817443848,1963.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:06:00.000+08:00,330.708984375,9.508319854736328,12.444580078125,19.62904930114746,0.18279030919075012,385.20001220703125,6.11899995803833,3.562000036239624,1963.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:07:00.000+08:00,323.6235656738281,9.618721008300781,12.472412109375,18.19121742248535,0.19608362019062042,385.20001220703125,6.120999813079834,3.569999933242798,1963.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:08:00.000+08:00,327.4747009277344,9.568073272705078,12.5,19.161808013916016,0.18641580641269684,385.20001220703125,6.127999782562256,3.572999954223633,1963.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:09:00.000+08:00,330.7414855957031,9.592147827148438,12.541748046875,18.7528133392334,0.18994483351707458,384.8999938964844,6.120999813079834,3.565000057220459,1963.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:10:00.000+08:00,332.4850769042969,9.533210754394531,12.548828125,18.618793487548828,0.1917954534292221,385.0,6.144999980926514,3.568000078201294,1964.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:11:00.000+08:00,327.76043701171875,9.561702728271484,12.507080078125,19.222808837890625,0.18566486239433289,384.8999938964844,6.10699987411499,3.556999921798706,1964.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:12:00.000+08:00,335.6029968261719,9.455379486083984,12.444580078125,20.197038650512695,0.17680808901786804,384.79998779296875,6.129000186920166,3.563999891281128,1964.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:13:00.000+08:00,324.44598388671875,9.455379486083984,12.4375,18.89885902404785,0.18847699463367462,385.1000061035156,6.118000030517578,3.571000099182129,1964.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:14:00.000+08:00,332.55682373046875,9.47397232055664,12.47265625,20.033300399780273,0.17795370519161224,385.20001220703125,6.125,3.561000108718872,1964.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:15:00.000+08:00,336.1978454589844,9.4747314453125,12.486328125,19.876413345336914,0.17875458300113678,385.3999938964844,6.120999813079834,3.568000078201294,1964.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:16:00.000+08:00,328.9459228515625,9.483409881591797,12.458251953125,19.48133087158203,0.1828417032957077,385.20001220703125,6.123000144958496,3.565999984741211,1964.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:17:00.000+08:00,317.8826904296875,9.468761444091797,12.4931640625,18.801179885864258,0.18998809158802032,385.20001220703125,6.118000030517578,3.563999891281128,1964.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:18:00.000+08:00,318.92572021484375,9.492073059082031,12.472412109375,18.931737899780273,0.18846657872200012,385.5,6.123000144958496,3.563999891281128,1964.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:19:00.000+08:00,330.7573547363281,9.484176635742188,12.444580078125,19.435976028442383,0.18352563679218292,385.6000061035156,6.163000106811523,3.5739998817443848,1964.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:20:00.000+08:00,331.651611328125,9.447010040283203,12.5,19.384628295898438,0.184424489736557,385.79998779296875,6.179999828338623,3.5889999866485596,1964.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:21:00.000+08:00,324.51934814453125,9.44989013671875,12.451416015625,19.296449661254883,0.18531906604766846,385.79998779296875,6.165999889373779,3.5840001106262207,1964.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:22:00.000+08:00,324.01092529296875,9.460865020751953,12.4375,19.910531997680664,0.17955322563648224,385.29998779296875,6.159999847412109,3.571000099182129,1964.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:23:00.000+08:00,328.5491638183594,9.487041473388672,12.409912109375,19.470367431640625,0.1838691532611847,385.1000061035156,6.172999858856201,3.566999912261963,1964.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:24:00.000+08:00,324.0859375,9.447856903076172,12.472412109375,19.23744010925293,0.18604347109794617,385.20001220703125,6.166999816894531,3.572000026702881,1964.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:25:00.000+08:00,339.2277526855469,9.477619171142578,12.4306640625,20.0861759185791,0.17733590304851532,385.0,6.175000190734863,3.5769999027252197,1964.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:26:00.000+08:00,334.12542724609375,9.488685607910156,12.4169921875,19.834941864013672,0.17973332107067108,385.20001220703125,6.1620001792907715,3.572000026702881,1964.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:27:00.000+08:00,335.91815185546875,9.441490173339844,12.47265625,19.732269287109375,0.18286551535129547,385.29998779296875,6.172999858856201,3.575000047683716,1965.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:28:00.000+08:00,328.0086975097656,9.515445709228516,12.46533203125,19.593902587890625,0.18184229731559753,385.3999938964844,6.142000198364258,3.565000057220459,1965.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:29:00.000+08:00,327.1827697753906,9.439960479736328,12.45849609375,19.066495895385742,0.18734432756900787,385.1000061035156,6.150000095367432,3.572999954223633,1965.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:30:00.000+08:00,332.99029541015625,9.485118865966797,12.388916015625,19.424285888671875,0.1837390661239624,385.29998779296875,6.171000003814697,3.575000047683716,1965.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:31:00.000+08:00,323.9276123046875,9.40606689453125,12.416748046875,19.50320053100586,0.18309815227985382,385.8999938964844,6.171999931335449,3.5859999656677246,1965.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:32:00.000+08:00,335.6090087890625,9.408699035644531,12.229248046875,19.295997619628906,0.18501245975494385,385.70001220703125,6.171999931335449,3.5769999027252197,1965.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:33:00.000+08:00,351.0220947265625,9.413833618164062,12.1533203125,20.565082550048828,0.17422735691070557,386.1000061035156,6.181000232696533,3.5869998931884766,1965.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:34:00.000+08:00,367.26336669921875,9.326454162597656,12.2431640625,20.52667236328125,0.17469953000545502,385.8999938964844,6.181000232696533,3.5869998931884766,1965.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:35:00.000+08:00,366.9600830078125,9.316165924072266,12.145751953125,20.2578067779541,0.17711690068244934,385.8999938964844,6.172999858856201,3.5829999446868896,1965.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:36:00.000+08:00,374.5066223144531,9.412715911865234,12.173583984375,21.486371994018555,0.1666172295808792,386.29998779296875,6.159999847412109,3.5910000801086426,1965.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:37:00.000+08:00,366.37799072265625,9.388580322265625,12.21533203125,20.39388656616211,0.17014069855213165,386.3999938964844,6.183000087738037,3.5969998836517334,1965.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:38:00.000+08:00,366.6017761230469,9.323318481445312,12.132080078125,20.362695693969727,0.17664654552936554,386.29998779296875,6.179999828338623,3.5920000076293945,1965.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:39:00.000+08:00,369.66668701171875,9.340248107910156,12.138916015625,20.625545501708984,0.17400752007961273,386.6000061035156,6.188000202178955,3.5950000286102295,1965.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:40:00.000+08:00,359.2438049316406,9.321571350097656,12.208251953125,20.11817741394043,0.17844559252262115,386.6000061035156,6.184999942779541,3.6010000705718994,1965.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:41:00.000+08:00,357.12225341796875,9.398357391357422,12.229248046875,19.987041473388672,0.18021675944328308,386.6000061035156,6.164000034332275,3.6059999465942383,1965.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:42:00.000+08:00,364.6653137207031,9.413028717041016,12.1875,20.30975914001465,0.1766638457775116,386.20001220703125,6.171000003814697,3.5959999561309814,1965.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:43:00.000+08:00,355.7485656738281,9.405567169189453,12.138916015625,19.778709411621094,0.18241837620735168,386.6000061035156,6.179999828338623,3.6029999256134033,1965.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:44:00.000+08:00,363.72393798828125,9.282432556152344,12.145751953125,20.065475463867188,0.17976149916648865,386.5,6.176000118255615,3.6050000190734863,1966.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:45:00.000+08:00,363.2731018066406,9.283824920654297,12.1181640625,19.713077545166016,0.18251843750476837,386.5,6.177999973297119,3.6040000915527344,1966.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:46:00.000+08:00,359.4158935546875,9.359626770019531,12.16015625,19.850284576416016,0.18140797317028046,386.70001220703125,6.176000118255615,3.6089999675750732,1966.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:47:00.000+08:00,342.802978515625,9.253982543945312,12.2431640625,19.465517044067383,0.18535339832305908,386.79998779296875,6.178999900817871,3.6040000915527344,1966.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:48:00.000+08:00,352.2562255859375,9.165233612060547,12.09765625,19.522262573242188,0.18512198328971863,387.1000061035156,6.183000087738037,3.615000009536743,1966.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:49:00.000+08:00,349.56689453125,9.22884750366211,12.097412109375,19.753658294677734,0.18280157446861267,387.0,6.185999870300293,3.6089999675750732,1966.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:50:00.000+08:00,338.7715148925781,9.26626968383789,12.1669921875,19.778263092041016,0.18191687762737274,387.3999938964844,6.190999984741211,3.615999937057495,1966.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:51:00.000+08:00,352.8365783691406,9.258255004882812,12.097412109375,20.274755477905273,0.17815257608890533,387.5,6.199999809265137,3.621999979019165,1966.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:52:00.000+08:00,357.4250183105469,9.299243927001953,12.0908203125,20.354429244995117,0.177602618932724,387.3999938964844,6.203999996185303,3.621999979019165,1966.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:53:00.000+08:00,358.2938232421875,9.27197265625,12.0625,20.000598907470703,0.18119457364082336,387.29998779296875,6.203000068664551,3.61899995803833,1966.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:54:00.000+08:00,364.2512512207031,9.27383041381836,12.076416015625,20.19698715209961,0.17933368682861328,387.29998779296875,6.204999923706055,3.61299991607666,1966.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:55:00.000+08:00,360.3463439941406,9.290977478027344,12.076416015625,19.996776580810547,0.18092916905879974,387.29998779296875,6.216000080108643,3.622999906539917,1966.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:56:00.000+08:00,353.8908386230469,9.303569793701172,12.0625,19.6494140625,0.18463654816150665,387.1000061035156,6.210000038146973,3.61899995803833,1966.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:57:00.000+08:00,363.2354736328125,9.244678497314453,12.0,19.94879150390625,0.18151475489139557,387.1000061035156,6.206999778747559,3.614000082015991,1966.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:58:00.000+08:00,362.45343017578125,9.247520446777344,12.041748046875,20.14618682861328,0.17963697016239166,387.20001220703125,6.197999954223633,3.609999895095825,1966.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T22:59:00.000+08:00,352.865234375,9.201614379882812,12.0,20.424789428710938,0.1773335337638855,387.1000061035156,6.203999996185303,3.6110000610351562,1966.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:00:00.000+08:00,358.8375244140625,9.201244354248047,12.0,20.049144744873047,0.18025706708431244,387.29998779296875,6.206999778747559,3.61899995803833,1966.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:01:00.000+08:00,355.7931213378906,9.169273376464844,11.9931640625,20.034482955932617,0.17993976175785065,386.79998779296875,6.164000034332275,3.6050000190734863,1967.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:02:00.000+08:00,350.65826416015625,9.220706939697266,11.8681640625,19.79547691345215,0.18221333622932434,386.79998779296875,6.179999828338623,3.5989999771118164,1967.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:03:00.000+08:00,348.9964294433594,9.20626449584961,11.875,18.65380859375,0.19352616369724274,386.70001220703125,6.198999881744385,3.6070001125335693,1967.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:04:00.000+08:00,360.7077331542969,9.17578125,11.8681640625,18.844593048095703,0.19103623926639557,386.6000061035156,6.184000015258789,3.6029999256134033,1967.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:05:00.000+08:00,371.4456787109375,9.073417663574219,11.8544921875,20.430112838745117,0.1766510009765625,386.6000061035156,6.193999767303467,3.615999937057495,1967.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:06:00.000+08:00,368.7071838378906,9.080940246582031,11.847412109375,19.265024185180664,0.18712668120861053,386.20001220703125,6.183000087738037,3.5929999351501465,1967.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:07:00.000+08:00,368.97747802734375,9.076629638671875,11.854248046875,20.315444946289062,0.1774512082338333,386.6000061035156,6.203999996185303,3.5999999046325684,1967.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:08:00.000+08:00,358.45013427734375,9.038558959960938,11.861328125,19.651363372802734,0.18298983573913574,386.79998779296875,6.193999767303467,3.6080000400543213,1967.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:09:00.000+08:00,353.8017578125,9.106468200683594,11.8681640625,19.29281234741211,0.1868571639060974,386.29998779296875,6.168000221252441,3.5959999561309814,1967.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:10:00.000+08:00,362.2969665527344,9.087047576904297,11.923828125,20.178237915039062,0.1790047287940979,386.29998779296875,6.189000129699707,3.5959999561309814,1967.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:11:00.000+08:00,337.0246276855469,9.039257049560547,11.89599609375,18.765586853027344,0.1916273683309555,386.1000061035156,6.189000129699707,3.5929999351501465,1967.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:12:00.000+08:00,338.8829040527344,9.024898529052734,11.944580078125,19.670576095581055,0.18235358595848083,386.0,6.190999984741211,3.5940001010894775,1967.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:13:00.000+08:00,341.0032958984375,8.937946319580078,11.972412109375,19.321048736572266,0.18673934042453766,386.0,6.179999828338623,3.5899999141693115,1967.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:14:00.000+08:00,331.40264892578125,8.98291015625,11.9306640625,18.785032272338867,0.19110959768295288,386.0,6.188000202178955,3.5940001010894775,1967.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:15:00.000+08:00,336.5045166015625,8.939414978027344,11.923828125,20.31924819946289,0.1764829158782959,385.79998779296875,6.189000129699707,3.5880000591278076,1967.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:16:00.000+08:00,335.0879821777344,8.99972152709961,11.923828125,19.491485595703125,0.18433690071105957,386.3999938964844,6.195000171661377,3.5959999561309814,1967.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:17:00.000+08:00,325.1461181640625,8.977481842041016,11.9306640625,19.03337860107422,0.18809060752391815,386.8999938964844,6.195000171661377,3.6089999675750732,1968.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:18:00.000+08:00,326.54840087890625,8.946586608886719,11.9375,19.073572158813477,0.1884806752204895,387.0,6.184999942779541,3.6080000400543213,1968.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:19:00.000+08:00,332.69744873046875,8.94696044921875,11.986328125,19.764978408813477,0.182747483253479,386.6000061035156,6.203999996185303,3.614000082015991,1968.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:20:00.000+08:00,324.8338928222656,8.941490173339844,12.0556640625,18.80936622619629,0.19192567467689514,386.6000061035156,6.184000015258789,3.6089999675750732,1968.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:21:00.000+08:00,325.1045837402344,8.88800048828125,12.020751953125,19.559694290161133,0.18456321954727173,386.6000061035156,6.172999858856201,3.6059999465942383,1968.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:22:00.000+08:00,325.5054931640625,8.938232421875,12.083251953125,19.836196899414062,0.18229301273822784,386.70001220703125,6.173999786376953,3.5980000495910645,1968.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:23:00.000+08:00,318.35272216796875,8.875499725341797,12.097412109375,19.295516967773438,0.18683095276355743,386.79998779296875,6.188000202178955,3.611999988555908,1968.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:24:00.000+08:00,312.3464050292969,8.961174011230469,12.076416015625,18.786788940429688,0.1911981850862503,386.6000061035156,6.195000171661377,3.6029999256134033,1968.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:25:00.000+08:00,311.6703796386719,8.90277099609375,12.076416015625,19.20485496520996,0.18781709671020508,387.20001220703125,6.211999893188477,3.615000009536743,1968.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:26:00.000+08:00,307.38824462890625,8.891151428222656,12.097412109375,18.956209182739258,0.19028066098690033,387.1000061035156,6.223999977111816,3.614000082015991,1968.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:27:00.000+08:00,300.22723388671875,8.889823913574219,12.0625,19.096506118774414,0.18898743391036987,387.0,6.204999923706055,3.6089999675750732,1968.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:28:00.000+08:00,303.5216979980469,8.93325424194336,12.097412109375,19.323610305786133,0.1870768517255783,387.0,6.209000110626221,3.6050000190734863,1968.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:29:00.000+08:00,309.29095458984375,8.936836242675781,12.138916015625,19.397186279296875,0.18616102635860443,386.5,6.363999843597412,3.5980000495910645,1968.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:30:00.000+08:00,309.5363464355469,8.89297103881836,12.138916015625,19.290771484375,0.18729162216186523,386.70001220703125,6.369999885559082,3.6070001125335693,1968.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:31:00.000+08:00,299.4356689453125,8.87582778930664,12.173828125,18.727596282958984,0.19255006313323975,386.3999938964844,6.35699987411499,3.5950000286102295,1968.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:32:00.000+08:00,296.517578125,8.87722396850586,12.041748046875,19.105310440063477,0.1885339617729187,386.5,6.376999855041504,3.6050000190734863,1968.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:33:00.000+08:00,306.90521240234375,8.883255004882812,12.076416015625,19.738906860351562,0.18202629685401917,386.8999938964844,6.215000152587891,3.6059999465942383,1968.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:34:00.000+08:00,308.54949951171875,8.874385833740234,12.069580078125,19.238332748413086,0.18717838823795319,386.70001220703125,6.215000152587891,3.6019999980926514,1969.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:35:00.000+08:00,302.7236328125,9.00082778930664,12.14599609375,19.224111557006836,0.18788905441761017,387.0,6.208000183105469,3.6019999980926514,1969.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:36:00.000+08:00,300.1628112792969,9.009445190429688,12.2431640625,19.14164161682129,0.188123881816864,386.8999938964844,6.196000099182129,3.6040000915527344,1969.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:37:00.000+08:00,307.42852783203125,8.910682678222656,12.097412109375,18.61066246032715,0.1936524212360382,385.29998779296875,6.185999870300293,3.569999933242798,1969.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:38:00.000+08:00,314.6484680175781,9.033390045166016,12.173828125,19.347566604614258,0.1863800287246704,385.6000061035156,6.189000129699707,3.572000026702881,1969.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:39:00.000+08:00,309.6438293457031,9.038833618164062,12.173583984375,18.957759857177734,0.1903706043958664,385.79998779296875,6.193999767303467,3.5799999237060547,1969.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:40:00.000+08:00,307.2575378417969,9.106365203857422,12.222412109375,19.052799224853516,0.1877414435148239,385.5,6.176000118255615,3.569000005722046,1969.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:41:00.000+08:00,306.8826599121094,9.032386779785156,12.2431640625,19.08952522277832,0.18722309172153473,385.29998779296875,6.177999973297119,3.566999912261963,1969.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:42:00.000+08:00,305.8182067871094,9.10678482055664,12.145751953125,18.85015106201172,0.18922924995422363,385.0,6.196000099182129,3.565999984741211,1969.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:43:00.000+08:00,308.7238464355469,9.079513549804688,12.138916015625,19.735393524169922,0.18089327216148376,384.79998779296875,6.190999984741211,3.568000078201294,1969.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:44:00.000+08:00,305.8227233886719,9.109821319580078,12.173828125,18.78017807006836,0.19009403884410858,385.0,6.183000087738037,3.569000005722046,1969.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:45:00.000+08:00,318.3117980957031,9.034133911132812,12.173828125,19.518686294555664,0.18433083593845367,384.8999938964844,6.178999900817871,3.565999984741211,1969.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:46:00.000+08:00,301.265625,8.930057525634766,12.09033203125,18.41297721862793,0.19399361312389374,386.70001220703125,6.215000152587891,3.6110000610351562,1969.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:47:00.000+08:00,306.6474304199219,8.9921875,12.104248046875,18.77050018310547,0.19024531543254852,386.79998779296875,6.223999977111816,3.6019999980926514,1969.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:48:00.000+08:00,302.8402099609375,9.028865814208984,12.132080078125,19.60733413696289,0.18385976552963257,386.8999938964844,6.2179999351501465,3.6110000610351562,1969.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:49:00.000+08:00,304.9685363769531,9.066482543945312,12.236083984375,18.62609100341797,0.1937604695558548,386.8999938964844,6.2179999351501465,3.61299991607666,1969.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:50:00.000+08:00,304.7728271484375,9.121845245361328,12.159912109375,18.571208953857422,0.1943330615758896,386.79998779296875,6.215000152587891,3.609999895095825,1969.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:51:00.000+08:00,302.46173095703125,9.113189697265625,12.132080078125,18.778398513793945,0.19266818463802338,387.29998779296875,6.211999893188477,3.614000082015991,1970.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:52:00.000+08:00,308.8995361328125,9.134071350097656,12.194580078125,18.773897171020508,0.19255457818508148,387.20001220703125,6.209000110626221,3.609999895095825,1970.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:53:00.000+08:00,307.70330810546875,9.123706817626953,12.132080078125,18.679372787475586,0.19347544014453888,387.0,6.2179999351501465,3.609999895095825,1970.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:54:00.000+08:00,309.39617919921875,9.028446197509766,12.2158203125,19.003061294555664,0.19064466655254364,386.79998779296875,6.203999996185303,3.61299991607666,1970.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:55:00.000+08:00,303.14306640625,8.95547103881836,12.15283203125,18.527631759643555,0.19468219578266144,387.0,6.218999862670898,3.61299991607666,1970.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:56:00.000+08:00,313.3133850097656,9.082290649414062,12.2158203125,19.993711471557617,0.18050676584243774,387.0,6.215000152587891,3.6080000400543213,1970.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:57:00.000+08:00,305.16864013671875,9.120281219482422,12.22265625,18.687671661376953,0.19338952004909515,387.79998779296875,6.2179999351501465,3.621999979019165,1970.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:58:00.000+08:00,295.9256286621094,8.961246490478516,12.2431640625,18.39090347290039,0.1960751861333847,387.3999938964844,6.22599983215332,3.617000102996826,1970.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-09T23:59:00.000+08:00,304.87640380859375,9.04034423828125,12.1806640625,18.742372512817383,0.19330531358718872,387.1000061035156,6.199999809265137,3.6089999675750732,1970.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
