timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T08:44:00.000+08:00,281.1146545410156,11.897254943847656,9.4443359375,13.695677757263184,0.1480759084224701,383.3999938964844,3.6730000972747803,2.0309998989105225,1243.9000244140625,509.765625,1.8757812976837158,0.9758578538894653,1489.0,509.765625,2.10546875,1.0887725353240967,1503.0
2026-09-10T08:45:00.000+08:00,279.2236633300781,11.885025024414062,9.5283203125,13.251246452331543,0.15296673774719238,383.1000061035156,3.6480000019073486,2.0230000019073486,1244.0,509.765625,1.9140625,0.9929498434066772,1489.0,509.765625,2.10546875,1.0860809087753296,1503.0
2026-09-10T08:46:00.000+08:00,276.68975830078125,11.87619400024414,9.5419921875,13.432310104370117,0.1519470512866974,383.3999938964844,3.681999921798706,2.0339999198913574,1244.0,513.28125,1.9140625,0.9872973561286926,1489.0,513.28125,2.10546875,1.0867538452148438,1503.0
2026-09-10T08:47:00.000+08:00,281.0673828125,11.911212921142578,9.479248046875,13.066444396972656,0.15490059554576874,383.29998779296875,3.6530001163482666,2.0269999504089355,1244.0,509.765625,1.9140625,0.9802990555763245,1489.0,509.765625,2.10546875,1.088234305381775,1503.0
2026-09-10T08:48:00.000+08:00,281.083984375,11.899120330810547,9.548828125,13.252158164978027,0.15310713648796082,383.20001220703125,3.619999885559082,1.9989999532699585,1244.0999755859375,513.28125,1.8757812976837158,0.9804336428642273,1489.0,513.28125,2.143749952316284,1.102769136428833,1503.0
2026-09-10T08:49:00.000+08:00,274.3025817871094,11.892074584960938,9.53515625,13.288186073303223,0.15254151821136475,384.70001220703125,3.6760001182556152,2.0339999198913574,1244.0999755859375,513.28125,1.8757812976837158,0.9820486307144165,1489.0,513.28125,2.10546875,1.0953670740127563,1503.0
2026-09-10T08:50:00.000+08:00,272.9549865722656,11.93325424194336,9.4794921875,12.588987350463867,0.1599016636610031,384.8999938964844,3.6589999198913574,2.0299999713897705,1244.0999755859375,513.28125,1.8757812976837158,0.982452392578125,1489.0,513.28125,2.10546875,1.0995391607284546,1503.0
2026-09-10T08:51:00.000+08:00,277.7512512207031,11.930763244628906,9.4375,13.08277416229248,0.154783695936203,384.70001220703125,3.6640000343322754,2.0369999408721924,1244.199951171875,513.28125,1.8757812976837158,0.977069079875946,1489.0,513.28125,2.10546875,1.0983279943466187,1503.0
2026-09-10T08:52:00.000+08:00,270.1896057128906,11.9158935546875,9.548828125,13.116893768310547,0.15445730090141296,384.79998779296875,3.6670000553131104,2.0329999923706055,1244.199951171875,513.28125,1.9140625,0.9844711422920227,1489.0,513.28125,2.10546875,1.1003466844558716,1503.0
2026-09-10T08:53:00.000+08:00,276.3150634765625,11.908245086669922,9.5556640625,13.528392791748047,0.15042436122894287,385.20001220703125,3.688999891281128,2.0339999198913574,1244.199951171875,513.28125,1.8757812976837158,0.9804336428642273,1489.0,513.28125,2.10546875,1.0983279943466187,1503.0
2026-09-10T08:54:00.000+08:00,276.38067626953125,11.926921844482422,9.548828125,12.919480323791504,0.15743666887283325,384.70001220703125,3.677999973297119,2.0439999103546143,1244.300048828125,513.28125,1.8757812976837158,0.9844711422920227,1489.0,513.28125,2.10546875,1.099135398864746,1504.0
2026-09-10T08:55:00.000+08:00,277.47247314453125,11.966011047363281,9.5625,13.041186332702637,0.15612076222896576,385.20001220703125,3.696000099182129,2.0369999408721924,1244.300048828125,513.28125,1.8757812976837158,0.9788186550140381,1489.0,513.28125,2.10546875,1.098058819770813,1504.0
2026-09-10T08:56:00.000+08:00,274.4822082519531,11.958675384521484,9.6181640625,12.939306259155273,0.15796828269958496,385.20001220703125,3.697000026702881,2.0329999923706055,1244.300048828125,513.28125,1.8757812976837158,0.982452392578125,1489.0,513.28125,2.10546875,1.1030383110046387,1504.0
2026-09-10T08:57:00.000+08:00,277.1420593261719,11.903678894042969,9.5556640625,12.623895645141602,0.16215279698371887,385.20001220703125,3.6760001182556152,2.0369999408721924,1244.4000244140625,513.28125,1.8757812976837158,0.9800298810005188,1489.0,513.28125,2.10546875,1.1010196208953857,1504.0
2026-09-10T08:58:00.000+08:00,271.6726989746094,11.872810363769531,9.47265625,12.618101119995117,0.1615932583808899,385.20001220703125,3.697999954223633,2.0490000247955322,1244.4000244140625,513.28125,1.8757812976837158,0.9750503301620483,1489.0,513.28125,2.10546875,1.1034420728683472,1504.0
2026-09-10T08:59:00.000+08:00,274.92071533203125,11.841476440429688,9.52099609375,13.381158828735352,0.15215423703193665,384.70001220703125,3.6989998817443848,2.0369999408721924,1244.4000244140625,513.28125,1.8757812976837158,0.9714166522026062,1489.0,513.28125,2.10546875,1.100077509880066,1504.0
2026-09-10T09:00:00.000+08:00,272.9180603027344,11.912345886230469,9.611083984375,12.636674880981445,0.16190968453884125,384.79998779296875,3.681999921798706,2.0299999713897705,1244.5,513.28125,1.8757812976837158,0.9754540920257568,1489.0,513.28125,2.10546875,1.0976550579071045,1504.0
2026-09-10T09:01:00.000+08:00,277.8326110839844,11.970306396484375,9.6669921875,12.64201831817627,0.16081292927265167,384.20001220703125,3.611999988555908,2.0169999599456787,1244.5,513.28125,1.837499976158142,0.9640145897865295,1489.0,513.28125,2.10546875,1.086619257926941,1504.0
2026-09-10T09:02:00.000+08:00,278.82855224609375,11.950458526611328,9.625,13.363720893859863,0.15190380811691284,384.1000061035156,3.6010000705718994,2.006999969482422,1244.5,513.28125,1.837499976158142,0.9598425030708313,1489.0,513.28125,2.10546875,1.0903875827789307,1504.0
2026-09-10T09:03:00.000+08:00,278.6566162109375,11.92324447631836,9.604248046875,12.847060203552246,0.15521059930324554,384.5,3.6089999675750732,2.0190000534057617,1244.5999755859375,513.28125,1.8757812976837158,0.9668408036231995,1489.0,513.28125,2.10546875,1.0887725353240967,1504.0
2026-09-10T09:04:00.000+08:00,276.0287780761719,11.916000366210938,9.5625,12.482220649719238,0.16094891726970673,384.5,3.6070001125335693,2.009999990463257,1244.5999755859375,513.28125,1.837499976158142,0.964418351650238,1489.0,513.28125,2.10546875,1.0883688926696777,1504.0
2026-09-10T09:05:00.000+08:00,279.5614318847656,11.926155090332031,9.6806640625,13.03467082977295,0.15612603724002838,384.3999938964844,3.6040000915527344,2.009000062942505,1244.5999755859375,513.28125,1.837499976158142,0.9614574909210205,1489.0,513.28125,2.10546875,1.0883688926696777,1504.0
2026-09-10T09:06:00.000+08:00,275.8573303222656,11.922660827636719,9.5625,12.690442085266113,0.15854451060295105,384.1000061035156,3.6059999465942383,2.009999990463257,1244.699951171875,513.28125,1.837499976158142,0.9558050632476807,1489.0,513.28125,2.10546875,1.0886379480361938,1504.0
2026-09-10T09:07:00.000+08:00,282.7363586425781,11.883377075195312,9.6806640625,12.619394302368164,0.1599125862121582,384.5,3.618000030517578,2.010999917984009,1244.699951171875,513.28125,1.837499976158142,0.9614574909210205,1489.0,513.28125,2.10546875,1.0932137966156006,1504.0
2026-09-10T09:08:00.000+08:00,283.4593200683594,11.847480773925781,9.625,12.347179412841797,0.16165636479854584,384.5,3.6070001125335693,2.002000093460083,1244.699951171875,513.28125,1.837499976158142,0.9660333395004272,1489.0,513.28125,2.10546875,1.085811734199524,1504.0
2026-09-10T09:09:00.000+08:00,276.7938232421875,11.842609405517578,9.666748046875,12.025202751159668,0.16739842295646667,384.70001220703125,3.621000051498413,2.0139999389648438,1244.800048828125,513.28125,1.837499976158142,0.9570162892341614,1489.0,513.28125,2.10546875,1.0887725353240967,1504.0
2026-09-10T09:10:00.000+08:00,281.9583740234375,11.878814697265625,9.638916015625,12.074280738830566,0.16713210940361023,385.0,3.61299991607666,2.0179998874664307,1244.800048828125,513.28125,1.837499976158142,0.9570162892341614,1489.0,513.28125,2.10546875,1.099135398864746,1504.0
2026-09-10T09:11:00.000+08:00,288.3644104003906,11.847648620605469,9.59765625,12.4053316116333,0.16243016719818115,385.29998779296875,3.6530001163482666,2.0190000534057617,1244.800048828125,513.28125,1.8757812976837158,0.9702053666114807,1489.0,513.28125,2.10546875,1.097251296043396,1504.0
2026-09-10T09:12:00.000+08:00,272.9365539550781,11.828407287597656,9.611083984375,11.668190002441406,0.17234891653060913,385.5,3.63100004196167,2.0350000858306885,1244.9000244140625,513.28125,1.837499976158142,0.9668408036231995,1489.0,513.28125,2.10546875,1.0960400104522705,1504.0
2026-09-10T09:13:00.000+08:00,272.68841552734375,11.852806091308594,9.5556640625,12.617951393127441,0.15969312191009521,385.70001220703125,3.627000093460083,2.0329999923706055,1244.9000244140625,513.28125,1.8757812976837158,0.9722241163253784,1489.0,513.28125,2.10546875,1.0990008115768433,1504.0
2026-09-10T09:14:00.000+08:00,280.0901184082031,11.816192626953125,9.604248046875,12.196456909179688,0.1658678501844406,385.79998779296875,3.628999948501587,2.0350000858306885,1244.9000244140625,513.28125,1.8757812976837158,0.9772036671638489,1489.0,513.28125,2.10546875,1.1039804220199585,1504.0
2026-09-10T09:15:00.000+08:00,271.4678955078125,11.936756134033203,9.604248046875,12.47871208190918,0.16179554164409637,385.5,3.631999969482422,2.0309998989105225,1245.0,513.28125,1.837499976158142,0.9692633152008057,1489.0,513.28125,2.10546875,1.1022307872772217,1504.0
2026-09-10T09:16:00.000+08:00,273.78350830078125,11.881473541259766,9.611083984375,12.220277786254883,0.16513536870479584,385.70001220703125,3.63100004196167,2.0320000648498535,1245.0,513.28125,1.837499976158142,0.969801664352417,1489.0,513.28125,2.10546875,1.1002120971679688,1504.0
2026-09-10T09:17:00.000+08:00,274.89996337890625,11.894275665283203,9.5625,12.446905136108398,0.16269104182720184,385.79998779296875,3.625999927520752,2.0250000953674316,1245.0,513.28125,1.837499976158142,0.9668408036231995,1489.0,513.28125,2.10546875,1.1026345491409302,1504.0
2026-09-10T09:18:00.000+08:00,275.32037353515625,11.913829803466797,9.611083984375,12.616707801818848,0.16018442809581757,386.0,3.615999937057495,2.0320000648498535,1245.0999755859375,513.28125,1.837499976158142,0.963610827922821,1489.0,513.28125,2.10546875,1.10075044631958,1504.0
2026-09-10T09:19:00.000+08:00,265.6427307128906,11.921760559082031,9.569580078125,11.992430686950684,0.16944020986557007,385.20001220703125,3.6080000400543213,2.0269999504089355,1245.0999755859375,513.28125,1.837499976158142,0.9594388008117676,1489.0,513.28125,2.10546875,1.1031728982925415,1504.0
2026-09-10T09:20:00.000+08:00,271.9100646972656,11.920585632324219,9.611328125,12.401773452758789,0.1632024645805359,386.0,3.631999969482422,2.0350000858306885,1245.0999755859375,513.28125,1.8757812976837158,0.969801664352417,1490.0,513.28125,2.10546875,1.0969821214675903,1504.0
2026-09-10T09:21:00.000+08:00,272.3711242675781,11.97457504272461,9.64599609375,12.474753379821777,0.16184687614440918,385.70001220703125,3.614000082015991,2.0169999599456787,1245.199951171875,513.28125,1.8757812976837158,0.9742428660392761,1490.0,513.28125,2.10546875,1.0948288440704346,1504.0
2026-09-10T09:22:00.000+08:00,273.4576416015625,11.943538665771484,9.7431640625,12.569698333740234,0.16213594377040863,385.79998779296875,3.61299991607666,2.0179998874664307,1245.199951171875,513.28125,1.837499976158142,0.9622650146484375,1490.0,513.28125,2.10546875,1.097251296043396,1504.0
2026-09-10T09:23:00.000+08:00,270.02044677734375,11.946605682373047,9.72265625,11.971525192260742,0.17007021605968475,385.3999938964844,3.6019999980926514,2.0220000743865967,1245.199951171875,513.28125,1.8757812976837158,0.969801664352417,1490.0,513.28125,2.10546875,1.099269986152649,1504.0
2026-09-10T09:24:00.000+08:00,267.1296691894531,12.039058685302734,9.6875,11.851731300354004,0.17094549536705017,385.3999938964844,3.6419999599456787,2.0399999618530273,1245.300048828125,513.28125,1.8757812976837158,0.9796261787414551,1490.0,513.28125,2.10546875,1.1004812717437744,1504.0
2026-09-10T09:25:00.000+08:00,271.194091796875,12.108051300048828,9.75,12.578957557678223,0.16138063371181488,385.3999938964844,3.6510000228881836,2.0320000648498535,1245.300048828125,513.28125,1.8757812976837158,0.9758578538894653,1490.0,513.28125,2.10546875,1.0968475341796875,1504.0
2026-09-10T09:26:00.000+08:00,272.34130859375,12.111419677734375,9.757080078125,12.41686725616455,0.16445371508598328,385.5,3.6419999599456787,2.055999994277954,1245.300048828125,513.28125,1.9140625,0.9874319434165955,1490.0,513.28125,2.10546875,1.0998083353042603,1504.0
2026-09-10T09:27:00.000+08:00,267.9189758300781,12.184898376464844,9.7919921875,11.798661231994629,0.17324000597000122,385.3999938964844,3.6540000438690186,2.052999973297119,1245.4000244140625,513.28125,1.9140625,0.9948340058326721,1490.0,513.28125,2.10546875,1.0998083353042603,1504.0
2026-09-10T09:28:00.000+08:00,267.60015869140625,12.116291046142578,9.784912109375,12.241312026977539,0.16673049330711365,385.20001220703125,3.6689999103546143,2.052999973297119,1245.4000244140625,513.28125,1.9140625,0.9882394671440125,1490.0,513.28125,2.10546875,1.1004812717437744,1504.0
2026-09-10T09:29:00.000+08:00,271.98590087890625,12.115074157714844,9.798583984375,12.046128273010254,0.17051121592521667,385.70001220703125,3.6549999713897705,2.053999900817871,1245.4000244140625,513.28125,1.8757812976837158,0.987835705280304,1490.0,513.28125,2.143749952316284,1.1076141595840454,1504.0
2026-09-10T09:30:00.000+08:00,272.391357421875,12.089412689208984,9.7919921875,12.288396835327148,0.166091650724411,385.29998779296875,3.680999994277954,2.049999952316284,1245.5,513.28125,1.9140625,0.9944302439689636,1490.0,513.28125,2.10546875,1.1016925573349,1504.0
2026-09-10T09:31:00.000+08:00,276.9128723144531,12.075981140136719,9.78515625,12.734452247619629,0.1614517867565155,385.1000061035156,3.6559998989105225,2.0460000038146973,1245.5,513.28125,1.9140625,0.9890469312667847,1490.0,513.28125,2.10546875,1.0983279943466187,1504.0
2026-09-10T09:32:00.000+08:00,274.20709228515625,12.073829650878906,9.798828125,12.551307678222656,0.16301089525222778,385.20001220703125,3.6410000324249268,2.0420000553131104,1245.5,513.28125,1.9140625,0.9848749041557312,1490.0,513.28125,2.10546875,1.0988662242889404,1504.0
2026-09-10T09:33:00.000+08:00,270.4713134765625,12.011978149414062,9.7919921875,12.451632499694824,0.1639142483472824,385.5,3.7060000896453857,2.062000036239624,1245.5999755859375,513.28125,1.9140625,1.003851056098938,1490.0,513.28125,2.143749952316284,1.1026345491409302,1504.0
2026-09-10T09:34:00.000+08:00,274.3775634765625,12.094913482666016,9.7919921875,12.00761890411377,0.1711413413286209,385.70001220703125,3.7060000896453857,2.062000036239624,1245.5999755859375,513.28125,1.9140625,0.9916040301322937,1490.0,513.28125,2.10546875,1.1039804220199585,1504.0
2026-09-10T09:35:00.000+08:00,277.76031494140625,12.115577697753906,9.736328125,12.516353607177734,0.1639455109834671,384.79998779296875,3.6589999198913574,2.0510001182556152,1245.5999755859375,513.28125,1.9140625,0.9928152561187744,1490.0,513.28125,2.10546875,1.0983279943466187,1504.0
2026-09-10T09:36:00.000+08:00,274.5794982910156,12.12289810180664,9.72265625,12.500374794006348,0.16439507901668549,384.70001220703125,3.6519999504089355,2.0429999828338623,1245.699951171875,513.28125,1.8757812976837158,0.9844711422920227,1490.0,513.28125,2.10546875,1.091733455657959,1504.0
2026-09-10T09:37:00.000+08:00,271.97845458984375,12.10988998413086,9.757080078125,12.47840404510498,0.16372285783290863,384.79998779296875,3.6480000019073486,2.0390000343322754,1245.699951171875,513.28125,1.8757812976837158,0.9848749041557312,1490.0,513.28125,2.10546875,1.0971167087554932,1504.0
2026-09-10T09:38:00.000+08:00,272.4433288574219,12.132171630859375,9.84765625,12.520188331604004,0.16295449435710907,384.70001220703125,3.6670000553131104,2.0380001068115234,1245.699951171875,513.28125,1.9140625,0.9862207174301147,1490.0,513.28125,2.10546875,1.1003466844558716,1504.0
2026-09-10T09:39:00.000+08:00,276.7606201171875,12.169734954833984,9.8125,12.97888469696045,0.15740951895713806,384.6000061035156,3.640000104904175,2.0429999828338623,1245.800048828125,513.28125,1.9140625,0.9858169555664062,1490.0,513.28125,2.143749952316284,1.1053261756896973,1504.0
2026-09-10T09:40:00.000+08:00,269.82208251953125,12.143775939941406,9.8408203125,12.816161155700684,0.1593300849199295,384.29998779296875,3.6530001163482666,2.0399999618530273,1245.800048828125,513.28125,1.8757812976837158,0.9848749041557312,1490.0,513.28125,2.10546875,1.0932137966156006,1504.0
2026-09-10T09:41:00.000+08:00,274.97320556640625,12.185211181640625,9.75,12.677075386047363,0.1609203964471817,384.5,3.6570000648498535,2.0460000038146973,1245.9000244140625,513.28125,1.9140625,0.9944302439689636,1490.0,513.28125,2.10546875,1.099942922592163,1504.0
2026-09-10T09:42:00.000+08:00,274.99310302734375,12.107128143310547,9.798828125,12.230351448059082,0.1667981594800949,384.70001220703125,3.6649999618530273,2.0429999828338623,1245.9000244140625,513.28125,1.8757812976837158,0.9836636185646057,1490.0,513.28125,2.10546875,1.093752145767212,1504.0
2026-09-10T09:43:00.000+08:00,271.1285705566406,12.110496520996094,9.7919921875,12.622522354125977,0.16106131672859192,384.6000061035156,3.6589999198913574,2.046999931335449,1245.9000244140625,513.28125,1.9140625,0.9906619191169739,1490.0,513.28125,2.10546875,1.0925408601760864,1504.0
2026-09-10T09:44:00.000+08:00,274.0384521484375,12.112022399902344,9.8056640625,12.620808601379395,0.16227169334888458,384.5,3.6659998893737793,2.0369999408721924,1246.0,513.28125,1.9140625,0.9852786064147949,1490.0,513.28125,2.10546875,1.0925408601760864,1504.0
2026-09-10T09:45:00.000+08:00,273.4219970703125,12.092781066894531,9.7919921875,12.815653800964355,0.15996062755584717,384.6000061035156,3.6610000133514404,2.0460000038146973,1246.0,513.28125,1.9140625,0.9906619191169739,1490.0,513.28125,2.10546875,1.0925408601760864,1504.0
2026-09-10T09:46:00.000+08:00,278.95318603515625,12.076591491699219,9.7783203125,12.712347030639648,0.159923255443573,384.79998779296875,3.6600000858306885,2.0360000133514404,1246.0,513.28125,1.9140625,0.987028181552887,1490.0,513.28125,2.10546875,1.1003466844558716,1504.0
2026-09-10T09:47:00.000+08:00,271.1726379394531,12.080856323242188,9.75,12.372922897338867,0.16503781080245972,384.70001220703125,3.677000045776367,2.046999931335449,1246.0999755859375,513.28125,1.9140625,0.9902581572532654,1490.0,513.28125,2.10546875,1.0961745977401733,1504.0
2026-09-10T09:48:00.000+08:00,269.4391174316406,12.072723388671875,9.861328125,12.193266868591309,0.16730545461177826,384.6000061035156,3.6679999828338623,2.0390000343322754,1246.0999755859375,513.28125,1.9140625,0.9938918948173523,1490.0,513.28125,2.10546875,1.0981934070587158,1505.0
2026-09-10T09:49:00.000+08:00,278.34002685546875,12.093490600585938,9.8681640625,12.477315902709961,0.1643783003091812,385.0,3.688999891281128,2.061000108718872,1246.0999755859375,513.28125,1.8757812976837158,0.9854131937026978,1490.0,513.28125,2.10546875,1.0963091850280762,1505.0
2026-09-10T09:50:00.000+08:00,278.6429748535156,12.07822036743164,9.826416015625,12.721220016479492,0.16051919758319855,384.8999938964844,3.671999931335449,2.0369999408721924,1246.199951171875,513.28125,1.9140625,0.9846057295799255,1490.0,513.28125,2.10546875,1.099269986152649,1505.0
2026-09-10T09:51:00.000+08:00,273.0553283691406,12.050132751464844,9.757080078125,12.281438827514648,0.16594146192073822,385.0,3.6670000553131104,2.0339999198913574,1246.199951171875,513.28125,1.8757812976837158,0.9796261787414551,1490.0,513.28125,2.10546875,1.1042495965957642,1505.0
2026-09-10T09:52:00.000+08:00,277.84649658203125,12.061721801757812,9.8408203125,12.33681583404541,0.16608823835849762,385.0,3.6559998989105225,2.0369999408721924,1246.199951171875,513.28125,1.8757812976837158,0.9846057295799255,1490.0,513.28125,2.10546875,1.0950980186462402,1505.0
2026-09-10T09:53:00.000+08:00,279.20306396484375,12.054088592529297,9.75,12.536099433898926,0.16288958489894867,385.20001220703125,3.6549999713897705,2.0360000133514404,1246.300048828125,513.28125,1.8757812976837158,0.9862207174301147,1490.0,513.28125,2.10546875,1.100077509880066,1505.0
2026-09-10T09:54:00.000+08:00,283.1766052246094,12.050132751464844,9.791748046875,12.768436431884766,0.1595340222120285,385.0,3.634999990463257,2.0350000858306885,1246.300048828125,513.28125,1.8757812976837158,0.9734353423118591,1490.0,513.28125,2.10546875,1.0959054231643677,1505.0
2026-09-10T09:55:00.000+08:00,278.36041259765625,11.99374008178711,9.75,12.005491256713867,0.17008882761001587,385.0,3.6559998989105225,2.0250000953674316,1246.300048828125,513.28125,1.8757812976837158,0.9684557914733887,1490.0,513.28125,2.10546875,1.0926754474639893,1505.0
2026-09-10T09:56:00.000+08:00,282.90911865234375,11.962593078613281,9.757080078125,12.803205490112305,0.15894456207752228,384.8999938964844,3.6440000534057617,2.0239999294281006,1246.4000244140625,513.28125,1.8757812976837158,0.9742428660392761,1490.0,513.28125,2.10546875,1.0976550579071045,1505.0
2026-09-10T09:57:00.000+08:00,282.7527160644531,11.959224700927734,9.791748046875,12.674376487731934,0.1601656675338745,385.29998779296875,3.6040000915527344,2.0169999599456787,1246.4000244140625,513.28125,1.837499976158142,0.9598425030708313,1490.0,513.28125,2.10546875,1.0950980186462402,1505.0
2026-09-10T09:58:00.000+08:00,284.84637451171875,11.974491119384766,9.8056640625,12.351715087890625,0.16402579843997955,385.20001220703125,3.6419999599456787,2.0339999198913574,1246.4000244140625,513.28125,1.8757812976837158,0.9772036671638489,1490.0,513.28125,2.10546875,1.0934829711914062,1505.0
2026-09-10T09:59:00.000+08:00,281.52484130859375,12.025386810302734,9.7919921875,12.187911033630371,0.16606619954109192,384.6000061035156,3.618000030517578,2.015000104904175,1246.5,513.28125,1.837499976158142,0.9632070660591125,1490.0,513.28125,2.10546875,1.0950980186462402,1505.0
2026-09-10T10:00:00.000+08:00,277.10400390625,12.052261352539062,9.8056640625,12.007596015930176,0.16814355552196503,384.8999938964844,3.6440000534057617,2.0260000228881836,1246.5,513.28125,1.837499976158142,0.9610537886619568,1490.0,513.28125,2.10546875,1.0942904949188232,1505.0
2026-09-10T10:01:00.000+08:00,271.9638366699219,11.987632751464844,9.75,12.098814010620117,0.166627898812294,384.8999938964844,3.634999990463257,2.0209999084472656,1246.5,513.28125,1.8757812976837158,0.9714166522026062,1490.0,513.28125,2.10546875,1.0959054231643677,1505.0
2026-09-10T10:02:00.000+08:00,277.4778137207031,11.93979263305664,9.84765625,12.42270278930664,0.163410484790802,384.6000061035156,3.628999948501587,2.0269999504089355,1246.5999755859375,513.28125,1.8757812976837158,0.9640145897865295,1490.0,513.28125,2.10546875,1.092944622039795,1505.0
2026-09-10T10:03:00.000+08:00,282.52996826171875,12.010536193847656,9.8408203125,12.167016983032227,0.16561166942119598,385.0,3.628999948501587,2.0299999713897705,1246.5999755859375,513.28125,1.8757812976837158,0.9746466279029846,1490.0,513.28125,2.10546875,1.0950980186462402,1505.0
2026-09-10T10:04:00.000+08:00,277.0245361328125,12.040359497070312,9.763916015625,11.883212089538574,0.17066092789173126,384.70001220703125,3.6659998893737793,2.0460000038146973,1246.5999755859375,513.28125,1.8757812976837158,0.9848749041557312,1490.0,513.28125,2.10546875,1.090925931930542,1505.0
2026-09-10T10:05:00.000+08:00,277.3877868652344,12.049396514892578,9.694580078125,11.893377304077148,0.171608105301857,385.20001220703125,3.6540000438690186,2.0320000648498535,1246.699951171875,513.28125,1.8757812976837158,0.9722241163253784,1490.0,513.28125,2.10546875,1.100077509880066,1505.0
2026-09-10T10:06:00.000+08:00,276.1441650390625,11.994529724121094,9.7431640625,12.237652778625488,0.16620834171772003,384.6000061035156,3.6470000743865967,2.0320000648498535,1246.699951171875,513.28125,1.8757812976837158,0.9820486307144165,1490.0,513.28125,2.10546875,1.1003466844558716,1505.0
2026-09-10T10:07:00.000+08:00,276.13836669921875,11.939079284667969,9.72265625,12.954176902770996,0.15747816860675812,383.79998779296875,3.6579999923706055,2.0220000743865967,1246.699951171875,513.28125,1.8757812976837158,0.9786840677261353,1490.0,513.28125,2.10546875,1.0906567573547363,1505.0
2026-09-10T10:08:00.000+08:00,278.0623779296875,12.037918090820312,9.75,12.457124710083008,0.16311950981616974,384.20001220703125,3.6510000228881836,2.0220000743865967,1246.800048828125,513.28125,1.8757812976837158,0.9696670770645142,1490.0,513.28125,2.10546875,1.086619257926941,1505.0
2026-09-10T10:09:00.000+08:00,276.041015625,11.970836639404297,9.8056640625,11.80500316619873,0.17102918028831482,383.79998779296875,3.6579999923706055,2.0250000953674316,1246.800048828125,513.28125,1.8757812976837158,0.9730316400527954,1490.0,513.28125,2.10546875,1.0886379480361938,1505.0
2026-09-10T10:10:00.000+08:00,284.0106201171875,11.956466674804688,9.78515625,12.558276176452637,0.16172602772712708,383.70001220703125,3.6630001068115234,2.009999990463257,1246.800048828125,513.28125,1.8757812976837158,0.977069079875946,1490.0,513.28125,2.10546875,1.090925931930542,1505.0
2026-09-10T10:11:00.000+08:00,278.765380859375,11.95248794555664,9.78515625,12.554553031921387,0.1613757163286209,384.1000061035156,3.678999900817871,2.0390000343322754,1246.9000244140625,513.28125,1.8757812976837158,0.9762616157531738,1490.0,513.28125,2.10546875,1.0894454717636108,1505.0
2026-09-10T10:12:00.000+08:00,283.8441162109375,11.970226287841797,9.78515625,12.331930160522461,0.16299152374267578,384.20001220703125,3.63700008392334,2.015000104904175,1246.9000244140625,513.28125,1.8757812976837158,0.9722241163253784,1490.0,513.28125,2.10546875,1.0903875827789307,1505.0
2026-09-10T10:13:00.000+08:00,286.4311218261719,12.032413482666016,9.7919921875,12.317261695861816,0.16480934619903564,383.79998779296875,3.6440000534057617,2.009999990463257,1246.9000244140625,513.28125,1.8757812976837158,0.9652258157730103,1490.0,513.28125,2.10546875,1.0913296937942505,1505.0
2026-09-10T10:14:00.000+08:00,278.7607116699219,11.9683837890625,9.7919921875,11.997711181640625,0.16794870793819427,383.8999938964844,3.6570000648498535,2.0190000534057617,1247.0,513.28125,1.8757812976837158,0.968052089214325,1490.0,513.28125,2.10546875,1.0906567573547363,1505.0
2026-09-10T10:15:00.000+08:00,275.01513671875,11.974491119384766,9.7919921875,11.97140884399414,0.16823416948318481,383.3999938964844,3.630000114440918,2.0,1247.0,509.765625,1.837499976158142,0.9602462649345398,1490.0,513.28125,2.10546875,1.0867538452148438,1505.0
2026-09-10T10:16:00.000+08:00,274.1886291503906,11.938766479492188,9.784912109375,11.907891273498535,0.1693834811449051,384.1000061035156,3.6419999599456787,2.0190000534057617,1247.0,513.28125,1.8757812976837158,0.9704745411872864,1490.0,513.28125,2.10546875,1.0868884325027466,1505.0
2026-09-10T10:17:00.000+08:00,279.5975341796875,11.998821258544922,9.7294921875,11.91995906829834,0.16845695674419403,384.5,3.634999990463257,2.0260000228881836,1247.0999755859375,513.28125,1.8757812976837158,0.9726278781890869,1490.0,513.28125,2.10546875,1.0883688926696777,1505.0
2026-09-10T10:18:00.000+08:00,278.303466796875,11.962593078613281,9.7919921875,12.423479080200195,0.16203190386295319,384.20001220703125,3.6080000400543213,2.00600004196167,1247.0999755859375,513.28125,1.837499976158142,0.9549975395202637,1490.0,513.28125,2.10546875,1.086619257926941,1505.0
2026-09-10T10:19:00.000+08:00,282.11767578125,11.950981140136719,9.78515625,12.68968391418457,0.15855398774147034,383.8999938964844,3.6110000610351562,1.9989999532699585,1247.0999755859375,513.28125,1.837499976158142,0.9532479643821716,1490.0,513.28125,2.10546875,1.0918679237365723,1505.0
2026-09-10T10:20:00.000+08:00,275.7712707519531,11.962886810302734,9.7919921875,11.980883598327637,0.16818459331989288,384.5,3.615999937057495,2.0,1247.199951171875,513.28125,1.837499976158142,0.9628033638000488,1490.0,513.28125,2.10546875,1.0903875827789307,1505.0
2026-09-10T10:21:00.000+08:00,279.59210205078125,11.99789810180664,9.722412109375,11.923112869262695,0.16858012974262238,384.3999938964844,3.622999906539917,2.0169999599456787,1247.199951171875,513.28125,1.837499976158142,0.9574200510978699,1491.0,513.28125,2.10546875,1.086619257926941,1505.0
2026-09-10T10:22:00.000+08:00,283.9167785644531,11.95556640625,9.7919921875,12.274552345275879,0.16367195546627045,383.70001220703125,3.630000114440918,2.01200008392334,1247.199951171875,513.28125,1.837499976158142,0.9602462649345398,1491.0,513.28125,2.10546875,1.085677146911621,1505.0
2026-09-10T10:23:00.000+08:00,274.4129333496094,11.966255187988281,9.78515625,12.23318862915039,0.1643071174621582,383.79998779296875,3.6040000915527344,2.003999948501587,1247.300048828125,513.28125,1.837499976158142,0.9570162892341614,1491.0,513.28125,2.10546875,1.0918679237365723,1505.0
2026-09-10T10:24:00.000+08:00,275.4570617675781,11.974197387695312,9.757080078125,12.034199714660645,0.1666085124015808,383.79998779296875,3.6089999675750732,2.007999897003174,1247.300048828125,513.28125,1.837499976158142,0.9570162892341614,1491.0,513.28125,2.10546875,1.0948288440704346,1505.0
2026-09-10T10:25:00.000+08:00,282.6190490722656,11.982128143310547,9.8056640625,11.842009544372559,0.16922803223133087,384.1000061035156,3.6410000324249268,2.0160000324249268,1247.300048828125,513.28125,1.837499976158142,0.9562088251113892,1491.0,513.28125,2.10546875,1.0906567573547363,1505.0
2026-09-10T10:26:00.000+08:00,278.1482238769531,11.965961456298828,9.791748046875,12.014065742492676,0.16846919059753418,384.3999938964844,3.609999895095825,2.005000114440918,1247.4000244140625,513.28125,1.837499976158142,0.9558050632476807,1491.0,513.28125,2.10546875,1.0907913446426392,1505.0
2026-09-10T10:27:00.000+08:00,283.88812255859375,11.914421081542969,9.784912109375,12.338117599487305,0.16258558630943298,383.6000061035156,3.61899995803833,1.9980000257492065,1247.4000244140625,513.28125,1.837499976158142,0.9622650146484375,1491.0,513.28125,2.10546875,1.088503360748291,1505.0
2026-09-10T10:28:00.000+08:00,279.2060546875,11.916572570800781,9.75,12.126471519470215,0.1654232144355774,383.8999938964844,3.61899995803833,2.003999948501587,1247.4000244140625,513.28125,1.837499976158142,0.9632070660591125,1491.0,513.28125,2.10546875,1.0930792093276978,1505.0
2026-09-10T10:29:00.000+08:00,280.6855163574219,11.9622802734375,9.8056640625,12.252655982971191,0.16339313983917236,384.0,3.625999927520752,2.003000020980835,1247.5,513.28125,1.837499976158142,0.9598425030708313,1491.0,513.28125,2.10546875,1.0922716856002808,1505.0
2026-09-10T10:30:00.000+08:00,280.330810546875,11.929882049560547,9.757080078125,12.401737213134766,0.1623159646987915,383.6000061035156,3.615999937057495,1.9980000257492065,1247.5,513.28125,1.837499976158142,0.9606500267982483,1491.0,513.28125,2.10546875,1.0868884325027466,1505.0
2026-09-10T10:31:00.000+08:00,277.25201416015625,11.832195281982422,9.66015625,11.924761772155762,0.16796980798244476,383.5,3.627000093460083,2.01200008392334,1247.5,513.28125,1.837499976158142,0.9524405002593994,1491.0,513.28125,2.10546875,1.0876959562301636,1505.0
2026-09-10T10:32:00.000+08:00,276.76007080078125,11.772514343261719,9.548583984375,11.897486686706543,0.16843894124031067,383.5,3.615000009536743,1.9919999837875366,1247.5999755859375,513.28125,1.837499976158142,0.953786313533783,1491.0,513.28125,2.10546875,1.087292194366455,1505.0
2026-09-10T10:33:00.000+08:00,278.9480895996094,11.708423614501953,9.486328125,12.409395217895508,0.16044294834136963,383.5,3.61299991607666,1.996999979019165,1247.5999755859375,513.28125,1.837499976158142,0.9496142864227295,1491.0,513.28125,2.10546875,1.088503360748291,1505.0
2026-09-10T10:34:00.000+08:00,280.6905822753906,11.773696899414062,9.4931640625,12.537369728088379,0.1592838019132614,383.0,3.627000093460083,1.9919999837875366,1247.5999755859375,509.765625,1.837499976158142,0.9479992389678955,1491.0,509.765625,2.10546875,1.0870230197906494,1505.0
2026-09-10T10:35:00.000+08:00,274.7984619140625,11.733428955078125,9.409912109375,12.32776927947998,0.16304652392864227,384.1000061035156,3.6540000438690186,2.003999948501587,1247.699951171875,513.28125,1.837499976158142,0.9586312770843506,1491.0,513.28125,2.10546875,1.0862154960632324,1505.0
2026-09-10T10:36:00.000+08:00,272.37591552734375,11.652545928955078,9.409912109375,12.824222564697266,0.15587690472602844,383.6000061035156,3.627000093460083,2.000999927520752,1247.699951171875,513.28125,1.837499976158142,0.9578238129615784,1491.0,513.28125,2.10546875,1.088099718093872,1505.0
2026-09-10T10:37:00.000+08:00,274.87872314453125,11.700035095214844,9.409912109375,12.552257537841797,0.16076788306236267,384.0,3.622999906539917,1.9980000257492065,1247.699951171875,513.28125,1.837499976158142,0.9648220539093018,1491.0,513.28125,2.10546875,1.0844659805297852,1505.0
2026-09-10T10:38:00.000+08:00,274.6496276855469,11.705032348632812,9.472412109375,12.508910179138184,0.15980608761310577,383.29998779296875,3.619999885559082,1.99399995803833,1247.800048828125,513.28125,1.837499976158142,0.9516329765319824,1491.0,513.28125,2.10546875,1.0819088220596313,1505.0
2026-09-10T10:39:00.000+08:00,276.270751953125,11.786506652832031,9.46533203125,12.870575904846191,0.15562628209590912,383.6000061035156,3.615999937057495,2.0,1247.800048828125,513.28125,1.837499976158142,0.9586312770843506,1491.0,513.28125,2.10546875,1.086484670639038,1505.0
2026-09-10T10:40:00.000+08:00,270.46917724609375,11.75735855102539,9.520751953125,12.10303020477295,0.1651652455329895,383.70001220703125,3.625999927520752,1.996999979019165,1247.800048828125,513.28125,1.8757812976837158,0.9676483273506165,1491.0,513.28125,2.10546875,1.0852733850479126,1505.0
2026-09-10T10:41:00.000+08:00,268.6021728515625,11.756050109863281,9.548828125,12.372007369995117,0.16181690990924835,383.6000061035156,3.621999979019165,2.007999897003174,1247.9000244140625,513.28125,1.837499976158142,0.9610537886619568,1491.0,513.28125,2.10546875,1.0897146463394165,1505.0
2026-09-10T10:42:00.000+08:00,262.6024475097656,11.86605453491211,9.451416015625,12.08359146118164,0.16601024568080902,384.1000061035156,3.628999948501587,2.007999897003174,1247.9000244140625,513.28125,1.837499976158142,0.9496142864227295,1491.0,513.28125,2.10546875,1.0894454717636108,1506.0
2026-09-10T10:43:00.000+08:00,268.8929748535156,11.834857940673828,9.5283203125,12.403515815734863,0.16132523119449615,383.79998779296875,3.614000082015991,2.000999927520752,1247.9000244140625,513.28125,1.837499976158142,0.9528442621231079,1491.0,513.28125,2.10546875,1.0876959562301636,1506.0
2026-09-10T10:44:00.000+08:00,264.20648193359375,11.841789245605469,9.5556640625,12.413665771484375,0.16062942147254944,384.0,3.618000030517578,2.00600004196167,1248.0,513.28125,1.837499976158142,0.9578238129615784,1491.0,513.28125,2.10546875,1.0915988683700562,1506.0
2026-09-10T10:45:00.000+08:00,262.05230712890625,11.815906524658203,9.53515625,12.439332962036133,0.16102148592472076,384.1000061035156,3.611999988555908,2.00600004196167,1248.0,513.28125,1.837499976158142,0.9640145897865295,1491.0,513.28125,2.10546875,1.0878305435180664,1506.0
2026-09-10T10:46:00.000+08:00,265.2574157714844,11.831356048583984,9.520751953125,12.076885223388672,0.16585402190685272,383.79998779296875,3.619999885559082,2.00600004196167,1248.0,513.28125,1.837499976158142,0.9558050632476807,1491.0,513.28125,2.10546875,1.0918679237365723,1506.0
2026-09-10T10:47:00.000+08:00,263.8846130371094,11.908832550048828,9.520751953125,11.867262840270996,0.16962631046772003,383.0,3.628999948501587,2.005000114440918,1248.0999755859375,509.765625,1.837499976158142,0.9558050632476807,1491.0,509.765625,2.10546875,1.0875613689422607,1506.0
2026-09-10T10:48:00.000+08:00,262.6354675292969,11.88222885131836,9.548828125,12.019591331481934,0.1668109893798828,382.20001220703125,3.625,2.002000093460083,1248.0999755859375,509.765625,1.9140625,0.9802990555763245,1491.0,509.765625,2.10546875,1.0805630683898926,1506.0
2026-09-10T10:49:00.000+08:00,262.5934753417969,11.916191101074219,9.507080078125,12.278491973876953,0.16239780187606812,382.8999938964844,3.6440000534057617,2.0269999504089355,1248.0999755859375,509.765625,1.8757812976837158,0.980702817440033,1491.0,509.765625,2.10546875,1.082177996635437,1506.0
2026-09-10T10:50:00.000+08:00,263.38629150390625,11.87649154663086,9.53515625,12.383940696716309,0.16085347533226013,383.5,3.6570000648498535,2.0299999713897705,1248.199951171875,513.28125,1.9140625,0.9856823682785034,1491.0,513.28125,2.10546875,1.0889071226119995,1506.0
2026-09-10T10:51:00.000+08:00,257.10760498046875,11.998100280761719,9.458251953125,11.992790222167969,0.16801761090755463,383.5,3.6440000534057617,2.0299999713897705,1248.199951171875,513.28125,1.8757812976837158,0.980702817440033,1491.0,513.28125,2.10546875,1.0913296937942505,1506.0
2026-09-10T10:52:00.000+08:00,261.05029296875,11.88839340209961,9.5,12.303071975708008,0.16402406990528107,383.5,3.6530001163482666,2.0250000953674316,1248.199951171875,513.28125,1.8757812976837158,0.9696670770645142,1491.0,513.28125,2.10546875,1.092137098312378,1506.0
2026-09-10T10:53:00.000+08:00,255.893798828125,11.965164184570312,9.513916015625,12.175544738769531,0.16722044348716736,383.0,3.6579999923706055,2.0179998874664307,1248.300048828125,509.765625,1.9140625,0.9819140434265137,1491.0,509.765625,2.10546875,1.0833892822265625,1506.0
2026-09-10T10:54:00.000+08:00,255.03199768066406,12.010444641113281,9.569580078125,12.726019859313965,0.15841560065746307,383.29998779296875,3.6659998893737793,2.0360000133514404,1248.300048828125,513.28125,1.9140625,0.9864898920059204,1491.0,513.28125,2.10546875,1.088503360748291,1506.0
2026-09-10T10:55:00.000+08:00,259.4113464355469,11.954109191894531,9.6181640625,12.57275104522705,0.16347196698188782,383.5,3.6740000247955322,2.0369999408721924,1248.300048828125,513.28125,1.8757812976837158,0.9802990555763245,1491.0,513.28125,2.10546875,1.088503360748291,1506.0
2026-09-10T10:56:00.000+08:00,252.5076141357422,12.033660888671875,9.597412109375,12.381528854370117,0.1640346646308899,383.29998779296875,3.6500000953674316,2.0199999809265137,1248.4000244140625,513.28125,1.8757812976837158,0.9742428660392761,1491.0,513.28125,2.10546875,1.088503360748291,1506.0
2026-09-10T10:57:00.000+08:00,258.00128173828125,12.039413452148438,9.5625,12.00204086303711,0.1686379760503769,383.6000061035156,3.680000066757202,2.0409998893737793,1248.4000244140625,513.28125,1.9140625,0.9906619191169739,1491.0,513.28125,2.10546875,1.0823125839233398,1506.0
2026-09-10T10:58:00.000+08:00,259.4687805175781,12.043392181396484,9.59765625,12.397627830505371,0.16309572756290436,383.70001220703125,3.6559998989105225,2.0220000743865967,1248.4000244140625,513.28125,1.8757812976837158,0.9746466279029846,1491.0,513.28125,2.10546875,1.086484670639038,1506.0
2026-09-10T10:59:00.000+08:00,262.1133117675781,12.058975219726562,9.6044921875,12.611215591430664,0.16009558737277985,383.8999938964844,3.681999921798706,2.0399999618530273,1248.5,513.28125,1.9140625,0.9934881329536438,1491.0,513.28125,2.10546875,1.0862154960632324,1506.0
2026-09-10T11:00:00.000+08:00,262.8251037597656,12.042491912841797,9.59033203125,12.623223304748535,0.16002251207828522,383.3999938964844,3.6700000762939453,2.0299999713897705,1248.5,513.28125,1.9140625,0.982452392578125,1491.0,513.28125,2.10546875,1.0867538452148438,1506.0
2026-09-10T11:01:00.000+08:00,258.40887451171875,12.057193756103516,9.611328125,12.485733032226562,0.1631462126970291,383.70001220703125,3.671999931335449,2.0390000343322754,1248.5,513.28125,1.8757812976837158,0.9820486307144165,1491.0,513.28125,2.10546875,1.0879651308059692,1506.0
2026-09-10T11:02:00.000+08:00,265.3137512207031,11.982479095458984,9.6181640625,12.884683609008789,0.15638722479343414,383.79998779296875,3.6679999828338623,2.0239999294281006,1248.5999755859375,513.28125,1.8757812976837158,0.9726278781890869,1491.0,513.28125,2.10546875,1.0913296937942505,1506.0
2026-09-10T11:03:00.000+08:00,267.76983642578125,11.988231658935547,9.5625,12.685830116271973,0.16049402952194214,383.6000061035156,3.6559998989105225,2.0280001163482666,1248.5999755859375,513.28125,1.8757812976837158,0.9766653180122375,1491.0,513.28125,2.10546875,1.088503360748291,1506.0
2026-09-10T11:04:00.000+08:00,266.3642272949219,11.953216552734375,9.625,12.461359977722168,0.1626628339290619,384.5,3.6600000858306885,2.0290000438690186,1248.5999755859375,513.28125,1.8757812976837158,0.9808374047279358,1491.0,513.28125,2.10546875,1.0985970497131348,1506.0
2026-09-10T11:05:00.000+08:00,268.8564453125,11.967899322509766,9.673583984375,12.959564208984375,0.1569497287273407,384.79998779296875,3.678999900817871,2.0409998893737793,1248.699951171875,513.28125,1.8757812976837158,0.9820486307144165,1491.0,513.28125,2.10546875,1.091733455657959,1506.0
2026-09-10T11:06:00.000+08:00,266.85223388671875,11.96146011352539,9.625,12.458357810974121,0.1631033569574356,384.3999938964844,3.6640000343322754,2.0290000438690186,1248.699951171875,513.28125,1.8757812976837158,0.9784148931503296,1491.0,513.28125,2.10546875,1.1011542081832886,1506.0
2026-09-10T11:07:00.000+08:00,269.2594909667969,11.985160827636719,9.6181640625,12.261479377746582,0.1656406968832016,384.29998779296875,3.691999912261963,2.0420000553131104,1248.699951171875,513.28125,1.8757812976837158,0.9804336428642273,1491.0,513.28125,2.10546875,1.0907913446426392,1506.0
2026-09-10T11:08:00.000+08:00,271.5445556640625,11.963630676269531,9.66015625,12.565597534179688,0.16131345927715302,383.3999938964844,3.63700008392334,2.009999990463257,1248.800048828125,513.28125,1.8757812976837158,0.9716857671737671,1491.0,513.28125,2.10546875,1.088503360748291,1506.0
2026-09-10T11:09:00.000+08:00,273.5606689453125,11.990264892578125,9.72265625,12.981542587280273,0.156838059425354,383.70001220703125,3.6619999408721924,2.0190000534057617,1248.800048828125,513.28125,1.8757812976837158,0.9730316400527954,1491.0,513.28125,2.10546875,1.0897146463394165,1506.0
2026-09-10T11:10:00.000+08:00,275.60528564453125,11.95248794555664,9.78515625,12.790156364440918,0.15769940614700317,383.3999938964844,3.6489999294281006,2.009999990463257,1248.800048828125,513.28125,1.8757812976837158,0.9656295776367188,1491.0,513.28125,2.10546875,1.090925931930542,1506.0
2026-09-10T11:11:00.000+08:00,275.1773986816406,11.943641662597656,9.8056640625,12.41833209991455,0.16330695152282715,383.8999938964844,3.6679999828338623,2.0250000953674316,1248.9000244140625,513.28125,1.8757812976837158,0.9754540920257568,1491.0,513.28125,2.10546875,1.0910605192184448,1506.0
2026-09-10T11:12:00.000+08:00,275.0806579589844,11.951591491699219,9.8056640625,11.885919570922852,0.16893938183784485,383.70001220703125,3.6459999084472656,2.01200008392334,1248.9000244140625,513.28125,1.837499976158142,0.9628033638000488,1491.0,513.28125,2.10546875,1.088099718093872,1506.0
2026-09-10T11:13:00.000+08:00,282.2586975097656,11.954959869384766,9.8056640625,12.008459091186523,0.1685478538274765,383.6000061035156,3.6459999084472656,2.01200008392334,1249.0,513.28125,1.837499976158142,0.9614574909210205,1491.0,513.28125,2.10546875,1.085677146911621,1506.0
2026-09-10T11:14:00.000+08:00,282.514404296875,11.959224700927734,9.763916015625,12.441973686218262,0.16227328777313232,383.8999938964844,3.625999927520752,2.010999917984009,1249.0,513.28125,1.8757812976837158,0.9656295776367188,1491.0,513.28125,2.10546875,1.0942904949188232,1506.0
2026-09-10T11:15:00.000+08:00,283.3948974609375,11.961673736572266,9.7783203125,12.114025115966797,0.16567572951316833,384.0,3.6419999599456787,2.010999917984009,1249.0,513.28125,1.8757812976837158,0.9668408036231995,1491.0,513.28125,2.10546875,1.088099718093872,1506.0
2026-09-10T11:16:00.000+08:00,280.1319580078125,11.983051300048828,9.8056640625,12.219841957092285,0.16424107551574707,383.5,3.6549999713897705,2.0139999389648438,1249.0,513.28125,1.837499976158142,0.9606500267982483,1491.0,513.28125,2.10546875,1.0855425596237183,1506.0
2026-09-10T11:17:00.000+08:00,283.85052490234375,11.978759765625,9.8056640625,12.28382682800293,0.164118230342865,383.29998779296875,3.628999948501587,2.005000114440918,1249.0999755859375,513.28125,1.837499976158142,0.9566125273704529,1491.0,509.765625,2.10546875,1.0887725353240967,1506.0
2026-09-10T11:18:00.000+08:00,277.12127685546875,11.990684509277344,9.770751953125,11.905043601989746,0.17009598016738892,383.5,3.6389999389648438,2.013000011444092,1249.0999755859375,513.28125,1.8757812976837158,0.9684557914733887,1491.0,513.28125,2.10546875,1.087292194366455,1506.0
2026-09-10T11:19:00.000+08:00,284.25677490234375,11.983840942382812,9.708251953125,12.237421035766602,0.16474059224128723,384.1000061035156,3.6570000648498535,2.0239999294281006,1249.199951171875,513.28125,1.8757812976837158,0.9688595533370972,1491.0,513.28125,2.10546875,1.0890417098999023,1506.0
2026-09-10T11:20:00.000+08:00,282.7175598144531,11.950691223144531,9.784912109375,12.290946006774902,0.16320957243442535,384.1000061035156,3.6570000648498535,2.0250000953674316,1249.199951171875,513.28125,1.8757812976837158,0.9700707793235779,1491.0,513.28125,2.10546875,1.0994045734405518,1506.0
2026-09-10T11:21:00.000+08:00,278.3544006347656,11.976020812988281,9.798828125,11.900607109069824,0.169739231467247,383.3999938964844,3.6500000953674316,2.0,1249.199951171875,513.28125,1.8757812976837158,0.9622650146484375,1491.0,513.28125,2.10546875,1.0769293308258057,1506.0
2026-09-10T11:22:00.000+08:00,278.60284423828125,11.979072570800781,9.784912109375,11.901127815246582,0.16863946616649628,382.70001220703125,3.621999979019165,1.9869999885559082,1249.300048828125,509.765625,1.837499976158142,0.9562088251113892,1491.0,509.765625,2.067187547683716,1.0789480209350586,1506.0
2026-09-10T11:23:00.000+08:00,278.7664794921875,11.992504119873047,9.7919921875,12.11449146270752,0.16649481654167175,383.5,3.627000093460083,1.996999979019165,1249.300048828125,513.28125,1.837499976158142,0.953786313533783,1492.0,513.28125,2.10546875,1.0851387977600098,1506.0
2026-09-10T11:24:00.000+08:00,279.6662292480469,12.051971435546875,9.770751953125,12.173870086669922,0.16502557694911957,383.20001220703125,3.611999988555908,1.9889999628067017,1249.300048828125,513.28125,1.837499976158142,0.9582275152206421,1492.0,513.28125,2.10546875,1.0891762971878052,1506.0
2026-09-10T11:25:00.000+08:00,279.2870788574219,12.00655746459961,9.798828125,12.10525894165039,0.16430875658988953,383.79998779296875,3.61299991607666,2.002000093460083,1249.4000244140625,513.28125,1.837499976158142,0.9554013013839722,1492.0,513.28125,2.10546875,1.0844659805297852,1506.0
2026-09-10T11:26:00.000+08:00,271.4401550292969,12.027542114257812,9.770751953125,11.546426773071289,0.17295394837856293,383.6000061035156,3.611999988555908,2.005000114440918,1249.4000244140625,513.28125,1.837499976158142,0.9602462649345398,1492.0,513.28125,2.10546875,1.0815051794052124,1506.0
2026-09-10T11:27:00.000+08:00,272.9471435546875,11.94976806640625,9.75,12.138489723205566,0.16509467363357544,383.29998779296875,3.615999937057495,2.002000093460083,1249.4000244140625,513.28125,1.837499976158142,0.9479992389678955,1492.0,513.28125,2.10546875,1.088099718093872,1506.0
2026-09-10T11:28:00.000+08:00,274.1714782714844,11.987922668457031,9.8056640625,11.94066047668457,0.16782990097999573,383.79998779296875,3.611999988555908,2.006999969482422,1249.5,513.28125,1.837499976158142,0.9545938372612,1492.0,513.28125,2.10546875,1.0918679237365723,1506.0
2026-09-10T11:29:00.000+08:00,269.4706115722656,11.94314193725586,9.8681640625,11.81006908416748,0.16917768120765686,383.6000061035156,3.61299991607666,2.002000093460083,1249.5,513.28125,1.837499976158142,0.9528442621231079,1492.0,513.28125,2.10546875,1.0918679237365723,1506.0
2026-09-10T11:30:00.000+08:00,273.40985107421875,11.970016479492188,9.861328125,12.12856388092041,0.16580693423748016,384.0,3.6040000915527344,2.003000020980835,1249.5,513.28125,1.837499976158142,0.9554013013839722,1492.0,513.28125,2.10546875,1.0915988683700562,1506.0
