timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T11:31:00.000+08:00,278.585693359375,11.973072052001953,9.84765625,11.542951583862305,0.1734391748905182,383.5,3.630000114440918,1.9980000257492065,1249.5999755859375,513.28125,1.837499976158142,0.9602462649345398,1492.0,513.28125,2.10546875,1.088099718093872,1506.0
2026-09-10T11:32:00.000+08:00,277.330322265625,11.991291046142578,9.7919921875,11.79456615447998,0.16948482394218445,383.8999938964844,3.61899995803833,2.003999948501587,1249.5999755859375,513.28125,1.837499976158142,0.9598425030708313,1492.0,513.28125,2.10546875,1.0898492336273193,1506.0
2026-09-10T11:33:00.000+08:00,279.5474853515625,11.94405746459961,9.84765625,11.651525497436523,0.17156551778316498,383.6000061035156,3.6080000400543213,2.005000114440918,1249.5999755859375,513.28125,1.837499976158142,0.9590350389480591,1492.0,513.28125,2.10546875,1.0889071226119995,1506.0
2026-09-10T11:34:00.000+08:00,275.0761413574219,11.979072570800781,9.791748046875,11.885621070861816,0.1682705581188202,383.6000061035156,3.611999988555908,2.003000020980835,1249.699951171875,513.28125,1.837499976158142,0.9602462649345398,1492.0,513.28125,2.10546875,1.0852733850479126,1506.0
2026-09-10T11:35:00.000+08:00,280.6224365234375,11.959224700927734,9.784912109375,11.603192329406738,0.1727110892534256,383.70001220703125,3.6059999465942383,1.9989999532699585,1249.699951171875,513.28125,1.837499976158142,0.9582275152206421,1492.0,513.28125,2.10546875,1.0894454717636108,1506.0
2026-09-10T11:36:00.000+08:00,277.2021789550781,11.979972839355469,9.8056640625,11.667427062988281,0.17210307717323303,383.6000061035156,3.61899995803833,2.007999897003174,1249.699951171875,513.28125,1.837499976158142,0.9602462649345398,1492.0,513.28125,2.10546875,1.090118408203125,1506.0
2026-09-10T11:37:00.000+08:00,276.76220703125,11.980915069580078,9.77099609375,12.099115371704102,0.16472278535366058,383.70001220703125,3.619999885559082,2.005000114440918,1249.800048828125,513.28125,1.837499976158142,0.9594388008117676,1492.0,513.28125,2.10546875,1.0840622186660767,1507.0
2026-09-10T11:38:00.000+08:00,277.45611572265625,11.976631164550781,9.8056640625,11.841348648071289,0.1690685749053955,384.1000061035156,3.63700008392334,2.009999990463257,1249.800048828125,513.28125,1.837499976158142,0.9610537886619568,1492.0,513.28125,2.10546875,1.0878305435180664,1507.0
2026-09-10T11:39:00.000+08:00,281.1353759765625,11.917182922363281,9.763916015625,11.768033027648926,0.17046178877353668,384.1000061035156,3.621000051498413,2.007999897003174,1249.800048828125,513.28125,1.837499976158142,0.9562088251113892,1492.0,513.28125,2.10546875,1.0898492336273193,1507.0
2026-09-10T11:40:00.000+08:00,284.0068664550781,11.909839630126953,9.798828125,12.192893028259277,0.16517819464206696,384.6000061035156,3.630000114440918,2.006999969482422,1249.9000244140625,513.28125,1.837499976158142,0.9590350389480591,1492.0,513.28125,2.10546875,1.0875613689422607,1507.0
2026-09-10T11:41:00.000+08:00,280.5420837402344,11.902851104736328,9.7919921875,12.081939697265625,0.16628125309944153,383.8999938964844,3.611999988555908,2.0,1249.9000244140625,513.28125,1.837499976158142,0.9488067626953125,1492.0,513.28125,2.10546875,1.0862154960632324,1507.0
2026-09-10T11:42:00.000+08:00,280.32537841796875,11.936321258544922,9.6875,11.738348960876465,0.17157438397407532,383.79998779296875,3.5940001010894775,1.9880000352859497,1249.9000244140625,513.28125,1.837499976158142,0.948403000831604,1492.0,513.28125,2.10546875,1.0862154960632324,1507.0
2026-09-10T11:43:00.000+08:00,273.5711364746094,11.888191223144531,9.798583984375,11.825810432434082,0.16844512522220612,384.29998779296875,3.628000020980835,2.003999948501587,1250.0,513.28125,1.837499976158142,0.9516329765319824,1492.0,513.28125,2.10546875,1.0903875827789307,1507.0
2026-09-10T11:44:00.000+08:00,278.25946044921875,11.905570983886719,9.7919921875,11.673431396484375,0.1712435632944107,384.29998779296875,3.614000082015991,1.9989999532699585,1250.0,513.28125,1.837499976158142,0.9475955367088318,1492.0,513.28125,2.10546875,1.0949634313583374,1507.0
2026-09-10T11:45:00.000+08:00,275.6662292480469,11.950981140136719,9.798828125,11.391063690185547,0.17487391829490662,383.70001220703125,3.5959999561309814,2.0,1250.0,513.28125,1.837499976158142,0.9512292742729187,1492.0,513.28125,2.10546875,1.0850043296813965,1507.0
2026-09-10T11:46:00.000+08:00,275.1152038574219,11.954959869384766,9.798828125,11.816490173339844,0.17001664638519287,384.29998779296875,3.6110000610351562,2.003999948501587,1250.0999755859375,513.28125,1.837499976158142,0.961861252784729,1492.0,513.28125,2.10546875,1.092002511024475,1507.0
2026-09-10T11:47:00.000+08:00,274.8627014160156,11.997398376464844,9.798828125,11.882847785949707,0.1684781312942505,384.6000061035156,3.63100004196167,2.0190000534057617,1250.0999755859375,513.28125,1.8757812976837158,0.961861252784729,1492.0,513.28125,2.10546875,1.0957708358764648,1507.0
2026-09-10T11:48:00.000+08:00,271.55450439453125,11.948539733886719,9.784912109375,11.618500709533691,0.17291387915611267,384.0,3.615000009536743,2.007999897003174,1250.0999755859375,513.28125,1.837499976158142,0.9590350389480591,1492.0,513.28125,2.10546875,1.0903875827789307,1507.0
2026-09-10T11:49:00.000+08:00,273.20892333984375,11.971736907958984,9.784912109375,11.90777587890625,0.16896522045135498,384.5,3.631999969482422,2.015000104904175,1250.199951171875,513.28125,1.8757812976837158,0.9696670770645142,1492.0,513.28125,2.10546875,1.0905221700668335,1507.0
2026-09-10T11:50:00.000+08:00,271.5926208496094,11.95404052734375,9.77099609375,11.671049118041992,0.17187829315662384,384.6000061035156,3.640000104904175,2.0280001163482666,1250.199951171875,513.28125,1.8757812976837158,0.9664371013641357,1492.0,513.28125,2.10546875,1.092944622039795,1507.0
2026-09-10T11:51:00.000+08:00,275.6870422363281,11.96685791015625,9.757080078125,11.887456893920898,0.17034761607646942,384.8999938964844,3.621000051498413,2.013000011444092,1250.199951171875,513.28125,1.837499976158142,0.9594388008117676,1492.0,513.28125,2.10546875,1.088503360748291,1507.0
2026-09-10T11:52:00.000+08:00,279.8998107910156,11.979972839355469,9.770751953125,12.128172874450684,0.16597718000411987,384.6000061035156,3.624000072479248,2.013000011444092,1250.300048828125,513.28125,1.837499976158142,0.9582275152206421,1492.0,513.28125,2.10546875,1.088503360748291,1507.0
2026-09-10T11:53:00.000+08:00,278.7637939453125,11.898582458496094,9.78515625,11.872514724731445,0.16980396211147308,385.5,3.621000051498413,2.0209999084472656,1250.300048828125,513.28125,1.837499976158142,0.9628033638000488,1492.0,513.28125,2.10546875,1.093617558479309,1507.0
2026-09-10T11:54:00.000+08:00,275.8788757324219,11.949478149414062,9.757080078125,12.134584426879883,0.16555984318256378,385.5,3.628000020980835,2.0239999294281006,1250.300048828125,513.28125,1.837499976158142,0.9640145897865295,1492.0,513.28125,2.10546875,1.0930792093276978,1507.0
2026-09-10T11:55:00.000+08:00,278.3235168457031,11.919940948486328,9.784912109375,11.942218780517578,0.16889658570289612,385.3999938964844,3.618000030517578,2.013000011444092,1250.4000244140625,513.28125,1.837499976158142,0.9578238129615784,1492.0,513.28125,2.10546875,1.095636248588562,1507.0
2026-09-10T11:56:00.000+08:00,281.3155517578125,11.999534606933594,9.784912109375,12.109330177307129,0.16623544692993164,385.6000061035156,3.6040000915527344,2.00600004196167,1250.4000244140625,513.28125,1.837499976158142,0.9566125273704529,1492.0,513.28125,2.10546875,1.099269986152649,1507.0
2026-09-10T11:57:00.000+08:00,287.3596496582031,11.987319946289062,9.798828125,12.396406173706055,0.16278912127017975,385.8999938964844,3.630000114440918,2.0260000228881836,1250.4000244140625,513.28125,1.8757812976837158,0.9702053666114807,1492.0,513.28125,2.10546875,1.0981934070587158,1507.0
2026-09-10T11:58:00.000+08:00,277.6065673828125,11.920238494873047,9.791748046875,11.715124130249023,0.172085240483284,386.0,3.61899995803833,2.0199999809265137,1250.5,513.28125,1.8757812976837158,0.9688595533370972,1492.0,513.28125,2.10546875,1.0933483839035034,1507.0
2026-09-10T11:59:00.000+08:00,280.8809509277344,11.915031433105469,9.757080078125,11.965851783752441,0.16864657402038574,386.0,3.631999969482422,2.0239999294281006,1250.5,516.796875,1.8757812976837158,0.9730316400527954,1492.0,513.28125,2.10546875,1.10357666015625,1507.0
2026-09-10T12:00:00.000+08:00,276.8667907714844,11.990074157714844,9.757080078125,11.81575870513916,0.17112739384174347,385.79998779296875,3.63700008392334,2.0169999599456787,1250.5,516.796875,1.837499976158142,0.9606500267982483,1492.0,513.28125,2.10546875,1.0925408601760864,1507.0
2026-09-10T12:01:00.000+08:00,278.34539794921875,11.940692901611328,9.861328125,11.702399253845215,0.17201600968837738,385.6000061035156,3.632999897003174,2.0299999713897705,1250.5999755859375,513.28125,1.8757812976837158,0.9750503301620483,1492.0,513.28125,2.10546875,1.0994045734405518,1507.0
2026-09-10T12:02:00.000+08:00,278.69140625,11.9058837890625,9.78515625,12.16254997253418,0.16517917811870575,385.8999938964844,3.6419999599456787,2.0339999198913574,1250.5999755859375,516.796875,1.8757812976837158,0.9693979024887085,1492.0,516.796875,2.10546875,1.1003466844558716,1507.0
2026-09-10T12:03:00.000+08:00,277.08233642578125,11.919227600097656,9.736083984375,11.429342269897461,0.1769130676984787,385.1000061035156,3.6419999599456787,2.0329999923706055,1250.5999755859375,513.28125,1.8757812976837158,0.9750503301620483,1492.0,513.28125,2.10546875,1.0994045734405518,1507.0
2026-09-10T12:04:00.000+08:00,275.577392578125,11.954647064208984,9.75,11.688228607177734,0.17385011911392212,385.3999938964844,3.6459999084472656,2.0380001068115234,1250.699951171875,513.28125,1.8757812976837158,0.969801664352417,1492.0,513.28125,2.10546875,1.095636248588562,1507.0
2026-09-10T12:05:00.000+08:00,275.1239929199219,11.927474975585938,9.701416015625,11.539224624633789,0.17592169344425201,385.79998779296875,3.634999990463257,2.0309998989105225,1250.699951171875,516.796875,1.8757812976837158,0.9754540920257568,1492.0,513.28125,2.10546875,1.0981934070587158,1507.0
2026-09-10T12:06:00.000+08:00,274.0664367675781,11.922893524169922,9.7158203125,11.756818771362305,0.17385655641555786,385.5,3.640000104904175,2.0439999103546143,1250.699951171875,513.28125,1.9140625,0.9890469312667847,1492.0,513.28125,2.10546875,1.1039804220199585,1507.0
2026-09-10T12:07:00.000+08:00,282.3314514160156,11.925060272216797,9.736083984375,12.5048189163208,0.16233740746974945,385.70001220703125,3.6540000438690186,2.055000066757202,1250.800048828125,516.796875,1.8757812976837158,0.987835705280304,1492.0,516.796875,2.10546875,1.0975204706192017,1507.0
2026-09-10T12:08:00.000+08:00,278.8027038574219,11.93692398071289,9.798828125,12.15434455871582,0.16652481257915497,385.70001220703125,3.63700008392334,2.0329999923706055,1250.800048828125,513.28125,1.8757812976837158,0.9846057295799255,1492.0,513.28125,2.10546875,1.1073449850082397,1507.0
2026-09-10T12:09:00.000+08:00,281.7173156738281,11.963489532470703,9.798583984375,12.270170211791992,0.1667458564043045,385.8999938964844,3.6579999923706055,2.055000066757202,1250.800048828125,516.796875,1.9140625,0.9903927445411682,1492.0,513.28125,2.10546875,1.10357666015625,1507.0
2026-09-10T12:10:00.000+08:00,282.60186767578125,11.982738494873047,9.76416015625,11.725207328796387,0.17577514052391052,385.6000061035156,3.674999952316284,2.0360000133514404,1250.9000244140625,513.28125,1.9140625,0.9924114942550659,1492.0,513.28125,2.10546875,1.10357666015625,1507.0
2026-09-10T12:11:00.000+08:00,282.17022705078125,11.918689727783203,9.763916015625,11.710416793823242,0.17497241497039795,385.20001220703125,3.697999954223633,2.062000036239624,1250.9000244140625,513.28125,1.9140625,0.9902581572532654,1492.0,513.28125,2.10546875,1.105191707611084,1507.0
2026-09-10T12:12:00.000+08:00,283.0154724121094,11.941303253173828,9.819580078125,12.330587387084961,0.16495564579963684,386.0,3.6700000762939453,2.0480000972747803,1250.9000244140625,513.28125,1.9140625,0.9866244792938232,1492.0,513.28125,2.10546875,1.1031728982925415,1507.0
2026-09-10T12:13:00.000+08:00,282.5328063964844,11.971126556396484,9.75,11.870879173278809,0.1719333529472351,385.79998779296875,3.678999900817871,2.046999931335449,1251.0,513.28125,1.8757812976837158,0.9808374047279358,1492.0,513.28125,2.10546875,1.101961612701416,1507.0
2026-09-10T12:14:00.000+08:00,277.2787170410156,11.933895111083984,9.7431640625,11.434778213500977,0.17866545915603638,385.29998779296875,3.6730000972747803,2.055999994277954,1251.0,513.28125,1.9140625,0.9890469312667847,1492.0,513.28125,2.10546875,1.1004812717437744,1507.0
2026-09-10T12:15:00.000+08:00,280.1040954589844,11.907325744628906,9.736328125,12.087054252624512,0.17009933292865753,385.5,3.6419999599456787,2.0429999828338623,1251.0,513.28125,1.9140625,0.9902581572532654,1492.0,513.28125,2.10546875,1.101961612701416,1507.0
2026-09-10T12:16:00.000+08:00,286.14892578125,11.903644561767578,9.7431640625,12.970226287841797,0.15813139081001282,385.0,3.6670000553131104,2.0460000038146973,1251.0999755859375,513.28125,1.8757812976837158,0.9828561544418335,1492.0,513.28125,2.10546875,1.0971167087554932,1507.0
2026-09-10T12:17:00.000+08:00,287.49237060546875,11.907623291015625,9.736328125,12.510690689086914,0.16393978893756866,384.8999938964844,3.622999906539917,2.0280001163482666,1251.0999755859375,513.28125,1.8757812976837158,0.9730316400527954,1492.0,513.28125,2.10546875,1.1012887954711914,1507.0
2026-09-10T12:18:00.000+08:00,280.04449462890625,11.87615966796875,9.6875,12.040925025939941,0.16834256052970886,385.3999938964844,3.6440000534057617,2.0320000648498535,1251.0999755859375,513.28125,1.8757812976837158,0.9800298810005188,1492.0,513.28125,2.143749952316284,1.1066720485687256,1507.0
2026-09-10T12:19:00.000+08:00,284.1191711425781,11.816482543945312,9.604248046875,12.286613464355469,0.16635991632938385,385.6000061035156,3.6610000133514404,2.049999952316284,1251.199951171875,513.28125,1.9140625,0.9990060329437256,1492.0,513.28125,2.10546875,1.0998083353042603,1507.0
2026-09-10T12:20:00.000+08:00,280.3628845214844,11.775165557861328,9.486328125,12.050179481506348,0.16887715458869934,385.3999938964844,3.6659998893737793,2.061000108718872,1251.199951171875,513.28125,1.8757812976837158,0.9812411665916443,1492.0,513.28125,2.10546875,1.1022307872772217,1507.0
2026-09-10T12:21:00.000+08:00,286.5715026855469,11.806209564208984,9.416748046875,13.10934829711914,0.1564532369375229,385.29998779296875,3.6510000228881836,2.0490000247955322,1251.199951171875,513.28125,1.9140625,0.9916040301322937,1492.0,513.28125,2.10546875,1.0998083353042603,1507.0
2026-09-10T12:22:00.000+08:00,280.3807678222656,11.774284362792969,9.4794921875,12.77074146270752,0.15981844067573547,385.3999938964844,3.6740000247955322,2.0510001182556152,1251.300048828125,513.28125,1.9140625,0.9960452318191528,1492.0,513.28125,2.10546875,1.0984625816345215,1507.0
2026-09-10T12:23:00.000+08:00,276.6160583496094,11.860172271728516,9.41015625,12.613816261291504,0.16236163675785065,385.70001220703125,3.6530001163482666,2.0450000762939453,1251.300048828125,513.28125,1.8757812976837158,0.984201967716217,1492.0,513.28125,2.10546875,1.1026345491409302,1507.0
2026-09-10T12:24:00.000+08:00,273.6188659667969,11.787708282470703,9.409912109375,12.380864143371582,0.16590118408203125,385.70001220703125,3.680999994277954,2.055000066757202,1251.300048828125,513.28125,1.9140625,0.9936227202415466,1493.0,513.28125,2.10546875,1.1085562705993652,1507.0
2026-09-10T12:25:00.000+08:00,272.343994140625,11.763851165771484,9.458251953125,13.27443790435791,0.15473347902297974,385.79998779296875,3.680999994277954,2.063999891281128,1251.4000244140625,513.28125,1.9140625,0.9973910450935364,1493.0,513.28125,2.10546875,1.0987316370010376,1507.0
2026-09-10T12:26:00.000+08:00,269.8343811035156,11.842376708984375,9.534912109375,12.734909057617188,0.16191713511943817,385.70001220703125,3.6480000019073486,2.0380001068115234,1251.4000244140625,513.28125,1.8757812976837158,0.9800298810005188,1493.0,513.28125,2.10546875,1.0975204706192017,1507.0
2026-09-10T12:27:00.000+08:00,274.5433044433594,11.80208969116211,9.47265625,12.517573356628418,0.16472841799259186,385.0,3.627000093460083,2.0299999713897705,1251.4000244140625,513.28125,1.9140625,0.9940264821052551,1493.0,513.28125,2.10546875,1.1014233827590942,1507.0
2026-09-10T12:28:00.000+08:00,272.1233825683594,11.753547668457031,9.53515625,12.371545791625977,0.1649753451347351,385.5,3.674999952316284,2.0439999103546143,1251.5,513.28125,1.8757812976837158,0.984201967716217,1493.0,513.28125,2.10546875,1.097251296043396,1507.0
2026-09-10T12:29:00.000+08:00,277.8781433105469,11.791358947753906,9.4931640625,12.234435081481934,0.1676415652036667,385.29998779296875,3.625999927520752,2.0269999504089355,1251.5,513.28125,1.8757812976837158,0.9812411665916443,1493.0,513.28125,2.10546875,1.099269986152649,1507.0
2026-09-10T12:30:00.000+08:00,279.3347473144531,11.770332336425781,9.4658203125,12.661086082458496,0.16175547242164612,385.6000061035156,3.6510000228881836,2.0380001068115234,1251.5,513.28125,1.9140625,0.9932190179824829,1493.0,513.28125,2.10546875,1.101961612701416,1507.0
2026-09-10T12:31:00.000+08:00,281.53277587890625,11.805618286132812,9.4306640625,12.757048606872559,0.1596764326095581,385.3999938964844,3.6500000953674316,2.0329999923706055,1251.5999755859375,513.28125,1.9140625,0.9990060329437256,1493.0,513.28125,2.10546875,1.0977896451950073,1507.0
2026-09-10T12:32:00.000+08:00,282.3943786621094,11.785480499267578,9.409912109375,12.914843559265137,0.1581900715827942,385.70001220703125,3.638000011444092,2.0380001068115234,1251.5999755859375,513.28125,1.8757812976837158,0.9767999053001404,1493.0,513.28125,2.10546875,1.0960400104522705,1508.0
2026-09-10T12:33:00.000+08:00,275.0838623046875,11.734607696533203,9.375,12.82958698272705,0.15931923687458038,385.29998779296875,3.681999921798706,2.0439999103546143,1251.5999755859375,513.28125,1.8757812976837158,0.981644868850708,1493.0,513.28125,2.10546875,1.1034420728683472,1508.0
2026-09-10T12:34:00.000+08:00,278.3874816894531,11.710491180419922,9.423828125,12.722492218017578,0.16011014580726624,385.29998779296875,3.6519999504089355,2.0220000743865967,1251.699951171875,513.28125,1.8757812976837158,0.9792224168777466,1493.0,513.28125,2.10546875,1.1002120971679688,1508.0
2026-09-10T12:35:00.000+08:00,266.9754638671875,11.734020233154297,9.375,12.258484840393066,0.1652732789516449,385.79998779296875,3.6649999618530273,2.0409998893737793,1251.699951171875,513.28125,1.8757812976837158,0.9780111908912659,1493.0,513.28125,2.10546875,1.1011542081832886,1508.0
2026-09-10T12:36:00.000+08:00,270.8225402832031,11.688278198242188,9.444580078125,12.328393936157227,0.16530945897102356,386.0,3.635999917984009,2.0260000228881836,1251.699951171875,513.28125,1.8757812976837158,0.9850094318389893,1493.0,513.28125,2.10546875,1.1023653745651245,1508.0
2026-09-10T12:37:00.000+08:00,264.85687255859375,11.688278198242188,9.4375,12.300069808959961,0.16560882329940796,385.79998779296875,3.63100004196167,2.0339999198913574,1251.800048828125,513.28125,1.837499976158142,0.967244565486908,1493.0,513.28125,2.10546875,1.101961612701416,1508.0
2026-09-10T12:38:00.000+08:00,272.6683349609375,11.752693176269531,9.4375,12.3648099899292,0.16466084122657776,385.6000061035156,3.618000030517578,2.0220000743865967,1251.800048828125,513.28125,1.8757812976837158,0.981644868850708,1493.0,513.28125,2.10546875,1.0940213203430176,1508.0
2026-09-10T12:39:00.000+08:00,268.7767639160156,11.750480651855469,9.382080078125,12.114813804626465,0.1686365157365799,385.6000061035156,3.6449999809265137,2.0439999103546143,1251.800048828125,513.28125,1.8757812976837158,0.984201967716217,1493.0,513.28125,2.10546875,1.097251296043396,1508.0
2026-09-10T12:40:00.000+08:00,270.01007080078125,11.860908508300781,9.486328125,12.738091468811035,0.16069911420345306,385.20001220703125,3.638000011444092,2.0329999923706055,1251.9000244140625,513.28125,1.8757812976837158,0.9726278781890869,1493.0,513.28125,2.10546875,1.100077509880066,1508.0
2026-09-10T12:41:00.000+08:00,264.8272399902344,11.812679290771484,9.486083984375,12.62872314453125,0.16177406907081604,386.29998779296875,3.6689999103546143,2.0480000972747803,1251.9000244140625,516.796875,1.8757812976837158,0.9866244792938232,1493.0,516.796875,2.10546875,1.0946942567825317,1508.0
2026-09-10T12:42:00.000+08:00,263.4981384277344,11.872512817382812,9.458251953125,12.42232608795166,0.1633349508047104,386.1000061035156,3.6519999504089355,2.0460000038146973,1252.0,516.796875,1.8757812976837158,0.969801664352417,1493.0,516.796875,2.10546875,1.107075810432434,1508.0
2026-09-10T12:43:00.000+08:00,259.4747619628906,11.865467071533203,9.472412109375,12.485483169555664,0.1629892885684967,385.79998779296875,3.6549999713897705,2.053999900817871,1252.0,513.28125,1.8757812976837158,0.9886431694030762,1493.0,513.28125,2.10546875,1.10075044631958,1508.0
2026-09-10T12:44:00.000+08:00,262.6373596191406,11.891777038574219,9.5556640625,12.076271057128906,0.1701684147119522,385.8999938964844,3.6700000762939453,2.0360000133514404,1252.0,516.796875,1.8757812976837158,0.9886431694030762,1493.0,513.28125,2.10546875,1.10357666015625,1508.0
2026-09-10T12:45:00.000+08:00,259.61181640625,11.856639862060547,9.451416015625,11.75877571105957,0.17297719419002533,385.70001220703125,3.640000104904175,2.0269999504089355,1252.0999755859375,513.28125,1.837499976158142,0.968052089214325,1493.0,513.28125,2.10546875,1.1049225330352783,1508.0
2026-09-10T12:46:00.000+08:00,252.4645538330078,11.853546142578125,9.444580078125,11.987576484680176,0.16984251141548157,386.20001220703125,3.6500000953674316,2.0290000438690186,1252.0999755859375,516.796875,1.8757812976837158,0.9688595533370972,1493.0,516.796875,2.10546875,1.100885033607483,1508.0
2026-09-10T12:47:00.000+08:00,251.2056121826172,11.919429779052734,9.4375,11.916200637817383,0.17018847167491913,386.20001220703125,3.6470000743865967,2.0380001068115234,1252.0999755859375,516.796875,1.837499976158142,0.9614574909210205,1493.0,516.796875,2.10546875,1.1026345491409302,1508.0
2026-09-10T12:48:00.000+08:00,251.49195861816406,11.83737564086914,9.47265625,11.862970352172852,0.1716264933347702,386.20001220703125,3.6389999389648438,2.0309998989105225,1252.199951171875,516.796875,1.837499976158142,0.9648220539093018,1493.0,516.796875,2.10546875,1.1029037237167358,1508.0
2026-09-10T12:49:00.000+08:00,252.36256408691406,11.9151611328125,9.486328125,11.949382781982422,0.1701343059539795,386.20001220703125,3.628999948501587,2.0209999084472656,1252.199951171875,516.796875,1.837499976158142,0.9622650146484375,1493.0,516.796875,2.10546875,1.0979242324829102,1508.0
2026-09-10T12:50:00.000+08:00,243.86215209960938,11.927677154541016,9.4375,11.297674179077148,0.1803911030292511,386.5,3.635999917984009,2.0350000858306885,1252.199951171875,516.796875,1.837499976158142,0.968052089214325,1493.0,516.796875,2.143749952316284,1.108017921447754,1508.0
2026-09-10T12:51:00.000+08:00,245.60061645507812,11.899284362792969,9.4931640625,11.740144729614258,0.1729961633682251,386.5,3.631999969482422,2.0290000438690186,1252.300048828125,516.796875,1.8757812976837158,0.9767999053001404,1493.0,516.796875,2.10546875,1.0996737480163574,1508.0
2026-09-10T12:52:00.000+08:00,242.7958526611328,11.903846740722656,9.47265625,11.688638687133789,0.1740151345729828,386.20001220703125,3.615000009536743,2.0179998874664307,1252.300048828125,516.796875,1.8757812976837158,0.9714166522026062,1493.0,516.796875,2.10546875,1.1053261756896973,1508.0
2026-09-10T12:53:00.000+08:00,240.4972381591797,11.940021514892578,9.486083984375,11.734760284423828,0.17426858842372894,386.1000061035156,3.617000102996826,2.0209999084472656,1252.300048828125,516.796875,1.8757812976837158,0.9730316400527954,1493.0,516.796875,2.10546875,1.099135398864746,1508.0
2026-09-10T12:54:00.000+08:00,234.51797485351562,11.987823486328125,9.4375,11.217936515808105,0.18024705350399017,386.0,3.624000072479248,2.0220000743865967,1252.4000244140625,513.28125,1.8757812976837158,0.9688595533370972,1493.0,513.28125,2.10546875,1.0987316370010376,1508.0
2026-09-10T12:55:00.000+08:00,224.38882446289062,12.09457778930664,9.58349609375,11.032703399658203,0.1836358606815338,385.6000061035156,3.628000020980835,2.0190000534057617,1252.4000244140625,513.28125,1.8757812976837158,0.9684557914733887,1493.0,513.28125,2.10546875,1.0957708358764648,1508.0
2026-09-10T12:56:00.000+08:00,231.234619140625,12.078529357910156,9.66015625,11.35772705078125,0.17864489555358887,385.70001220703125,3.6110000610351562,2.0220000743865967,1252.4000244140625,513.28125,1.837499976158142,0.9660333395004272,1493.0,513.28125,2.10546875,1.1022307872772217,1508.0
2026-09-10T12:57:00.000+08:00,232.07101440429688,12.06972885131836,9.722412109375,11.662513732910156,0.17294728755950928,386.3999938964844,3.5910000801086426,2.0220000743865967,1252.5,516.796875,1.837499976158142,0.9590350389480591,1493.0,516.796875,2.10546875,1.1058645248413086,1508.0
2026-09-10T12:58:00.000+08:00,231.7818145751953,12.125869750976562,9.673583984375,11.221715927124023,0.18116658926010132,386.1000061035156,3.6050000190734863,2.0190000534057617,1252.5,516.796875,1.8757812976837158,0.9730316400527954,1493.0,513.28125,2.10546875,1.1029037237167358,1508.0
2026-09-10T12:59:00.000+08:00,232.82676696777344,12.102043151855469,9.673828125,11.473464965820312,0.17771440744400024,385.0,3.6080000400543213,1.996000051498413,1252.5,513.28125,1.837499976158142,0.9640145897865295,1493.0,513.28125,2.10546875,1.0934829711914062,1508.0
2026-09-10T13:00:00.000+08:00,234.21847534179688,12.106014251708984,9.625,11.35814094543457,0.1790785938501358,385.1000061035156,3.611999988555908,2.0220000743865967,1252.5999755859375,513.28125,1.8757812976837158,0.9706091284751892,1493.0,513.28125,2.10546875,1.0897146463394165,1508.0
2026-09-10T13:01:00.000+08:00,233.0183563232422,12.086162567138672,9.66015625,11.086220741271973,0.17995312809944153,385.20001220703125,3.6389999389648438,2.0360000133514404,1252.5999755859375,513.28125,1.8757812976837158,0.9710128903388977,1493.0,513.28125,2.10546875,1.0950980186462402,1508.0
2026-09-10T13:02:00.000+08:00,237.11781311035156,12.088386535644531,9.708251953125,11.06467342376709,0.18409942090511322,385.0,3.634000062942505,2.0269999504089355,1252.5999755859375,513.28125,1.8757812976837158,0.9738391041755676,1493.0,513.28125,2.10546875,1.0905221700668335,1508.0
2026-09-10T13:03:00.000+08:00,233.67306518554688,12.10335922241211,9.7158203125,11.418231010437012,0.1776982694864273,384.8999938964844,3.6429998874664307,2.0399999618530273,1252.699951171875,513.28125,1.8757812976837158,0.9780111908912659,1493.0,513.28125,2.10546875,1.0988662242889404,1508.0
2026-09-10T13:04:00.000+08:00,237.98451232910156,12.126876831054688,9.8056640625,11.566330909729004,0.17369380593299866,384.5,3.632999897003174,2.0239999294281006,1252.699951171875,513.28125,1.8757812976837158,0.9796261787414551,1493.0,513.28125,2.10546875,1.0952324867248535,1508.0
2026-09-10T13:05:00.000+08:00,239.98300170898438,12.068347930908203,9.798583984375,11.16108226776123,0.18179240822792053,384.20001220703125,3.630000114440918,2.0299999713897705,1252.699951171875,513.28125,1.8757812976837158,0.981644868850708,1493.0,513.28125,2.10546875,1.0886379480361938,1508.0
2026-09-10T13:06:00.000+08:00,247.31849670410156,12.081172943115234,9.757080078125,11.953744888305664,0.16856642067432404,384.70001220703125,3.625,2.0260000228881836,1252.800048828125,513.28125,1.8757812976837158,0.9840673804283142,1493.0,513.28125,2.10546875,1.0887725353240967,1508.0
2026-09-10T13:07:00.000+08:00,254.80105590820312,12.093070983886719,9.75,11.45667839050293,0.17614179849624634,384.70001220703125,3.6559998989105225,2.0429999828338623,1252.800048828125,513.28125,1.9140625,0.9890469312667847,1493.0,513.28125,2.10546875,1.0925408601760864,1508.0
2026-09-10T13:08:00.000+08:00,255.0774688720703,12.174209594726562,9.77783203125,11.816719055175781,0.17204436659812927,384.5,3.61899995803833,2.0190000534057617,1252.800048828125,513.28125,1.8757812976837158,0.9762616157531738,1493.0,513.28125,2.10546875,1.0922716856002808,1508.0
2026-09-10T13:09:00.000+08:00,255.69924926757812,12.071197509765625,9.8125,11.743647575378418,0.17260396480560303,384.20001220703125,3.6010000705718994,2.0160000324249268,1252.9000244140625,513.28125,1.8757812976837158,0.9746466279029846,1493.0,513.28125,2.10546875,1.0898492336273193,1508.0
2026-09-10T13:10:00.000+08:00,260.62957763671875,12.0418701171875,9.77099609375,11.506312370300293,0.17590343952178955,384.79998779296875,3.619999885559082,2.0329999923706055,1252.9000244140625,513.28125,1.8757812976837158,0.9784148931503296,1493.0,513.28125,2.10546875,1.0925408601760864,1508.0
2026-09-10T13:11:00.000+08:00,264.24029541015625,12.017562866210938,9.8681640625,11.680158615112305,0.172771617770195,384.20001220703125,3.6059999465942383,2.013000011444092,1252.9000244140625,513.28125,1.837499976158142,0.963610827922821,1493.0,513.28125,2.10546875,1.0930792093276978,1508.0
2026-09-10T13:12:00.000+08:00,261.5160217285156,12.104476928710938,9.8544921875,11.612943649291992,0.1746327131986618,384.20001220703125,3.61299991607666,2.0199999809265137,1253.0,513.28125,1.8757812976837158,0.9730316400527954,1493.0,513.28125,2.10546875,1.093617558479309,1508.0
2026-09-10T13:13:00.000+08:00,262.41986083984375,12.097156524658203,9.847412109375,11.369488716125488,0.1751924455165863,384.20001220703125,3.6019999980926514,2.009000062942505,1253.0,513.28125,1.837499976158142,0.9640145897865295,1493.0,513.28125,2.10546875,1.0906567573547363,1508.0
2026-09-10T13:14:00.000+08:00,268.4738464355469,12.069774627685547,9.909912109375,11.98275375366211,0.16890943050384521,384.5,3.5940001010894775,2.003999948501587,1253.0,513.28125,1.837499976158142,0.9640145897865295,1493.0,513.28125,2.10546875,1.0932137966156006,1508.0
2026-09-10T13:15:00.000+08:00,274.6944274902344,12.007881164550781,9.923583984375,11.662338256835938,0.1733786165714264,384.6000061035156,3.61299991607666,2.013000011444092,1253.0999755859375,513.28125,1.837499976158142,0.9574200510978699,1493.0,513.28125,2.10546875,1.0911951065063477,1508.0
2026-09-10T13:16:00.000+08:00,269.5398864746094,12.020099639892578,9.9033203125,11.634187698364258,0.17285263538360596,384.79998779296875,3.5969998836517334,2.0179998874664307,1253.0999755859375,513.28125,1.8757812976837158,0.9632070660591125,1493.0,513.28125,2.10546875,1.0905221700668335,1508.0
2026-09-10T13:17:00.000+08:00,270.1570739746094,12.01580810546875,9.9033203125,11.148059844970703,0.18110774457454681,384.6000061035156,3.6070001125335693,2.0139999389648438,1253.0999755859375,513.28125,1.8757812976837158,0.9706091284751892,1493.0,513.28125,2.10546875,1.092002511024475,1508.0
2026-09-10T13:18:00.000+08:00,267.33489990234375,12.102764129638672,9.923828125,11.099346160888672,0.18235309422016144,384.1000061035156,3.6050000190734863,2.0199999809265137,1253.199951171875,513.28125,1.8757812976837158,0.9774728417396545,1493.0,513.28125,2.10546875,1.088099718093872,1508.0
2026-09-10T13:19:00.000+08:00,279.9149475097656,12.119247436523438,9.9033203125,11.696226119995117,0.1721922904253006,384.1000061035156,3.617000102996826,2.0260000228881836,1253.199951171875,513.28125,1.8757812976837158,0.9766653180122375,1493.0,513.28125,2.10546875,1.0886379480361938,1508.0
2026-09-10T13:20:00.000+08:00,279.7135925292969,12.102447509765625,9.923828125,12.01746654510498,0.16725654900074005,384.1000061035156,3.5980000495910645,2.0160000324249268,1253.199951171875,513.28125,1.8757812976837158,0.968052089214325,1493.0,513.28125,2.10546875,1.0898492336273193,1508.0
2026-09-10T13:21:00.000+08:00,277.8585205078125,12.036285400390625,9.9169921875,11.847650527954102,0.16727930307388306,384.29998779296875,3.619999885559082,2.0329999923706055,1253.300048828125,513.28125,1.8757812976837158,0.9688595533370972,1493.0,513.28125,2.10546875,1.0940213203430176,1508.0
2026-09-10T13:22:00.000+08:00,275.5862731933594,12.062435150146484,9.861083984375,11.953614234924316,0.16865192353725433,384.5,3.5989999771118164,2.0169999599456787,1253.300048828125,513.28125,1.8757812976837158,0.9688595533370972,1493.0,513.28125,2.10546875,1.094425082206726,1508.0
2026-09-10T13:23:00.000+08:00,273.65069580078125,11.999221801757812,9.798828125,12.041692733764648,0.16849790513515472,384.5,3.617000102996826,2.0220000743865967,1253.300048828125,513.28125,1.8757812976837158,0.9762616157531738,1493.0,513.28125,2.10546875,1.0915988683700562,1508.0
2026-09-10T13:24:00.000+08:00,273.7708740234375,11.970943450927734,9.8408203125,11.932745933532715,0.16986870765686035,384.29998779296875,3.61299991607666,2.0260000228881836,1253.4000244140625,513.28125,1.8757812976837158,0.977069079875946,1493.0,513.28125,2.10546875,1.0898492336273193,1508.0
2026-09-10T13:25:00.000+08:00,281.1701354980469,11.956275939941406,9.8408203125,12.06414794921875,0.16843295097351074,384.1000061035156,3.6089999675750732,2.0280001163482666,1253.4000244140625,513.28125,1.8757812976837158,0.9840673804283142,1494.0,513.28125,2.10546875,1.0862154960632324,1508.0
2026-09-10T13:26:00.000+08:00,282.7069396972656,11.946487426757812,9.8125,11.851726531982422,0.17136743664741516,384.20001220703125,3.5940001010894775,2.013000011444092,1253.4000244140625,513.28125,1.8757812976837158,0.9758578538894653,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T13:27:00.000+08:00,281.1335754394531,11.987319946289062,9.798828125,11.690141677856445,0.17296625673770905,384.6000061035156,3.622999906539917,2.0350000858306885,1253.5,513.28125,1.8757812976837158,0.9750503301620483,1494.0,513.28125,2.10546875,1.0895800590515137,1509.0
2026-09-10T13:28:00.000+08:00,280.6796875,11.95351791381836,9.854248046875,11.588542938232422,0.17474155128002167,384.29998779296875,3.6089999675750732,2.0230000019073486,1253.5,513.28125,1.8757812976837158,0.9714166522026062,1494.0,513.28125,2.10546875,1.0915988683700562,1509.0
2026-09-10T13:29:00.000+08:00,287.1936950683594,11.982440948486328,9.784912109375,12.768038749694824,0.15812921524047852,384.0,3.621000051498413,2.0250000953674316,1253.5,513.28125,1.8757812976837158,0.9704745411872864,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T13:30:00.000+08:00,284.702880859375,11.885425567626953,9.75,11.87775707244873,0.1703183501958847,383.70001220703125,3.6059999465942383,2.015000104904175,1253.5999755859375,513.28125,1.8757812976837158,0.9722241163253784,1494.0,513.28125,2.10546875,1.086484670639038,1509.0
2026-09-10T13:31:00.000+08:00,285.8637390136719,11.999534606933594,9.8056640625,12.013795852661133,0.16855622828006744,384.5,3.615000009536743,2.0250000953674316,1253.5999755859375,513.28125,1.8757812976837158,0.9754540920257568,1494.0,513.28125,2.10546875,1.0973858833312988,1509.0
2026-09-10T13:32:00.000+08:00,281.5369567871094,11.90170669555664,9.861328125,12.17247486114502,0.16644109785556793,384.3999938964844,3.615999937057495,2.0329999923706055,1253.5999755859375,513.28125,1.8757812976837158,0.9714166522026062,1494.0,513.28125,2.10546875,1.0895800590515137,1509.0
2026-09-10T13:33:00.000+08:00,288.6760559082031,11.954143524169922,9.84765625,11.90300464630127,0.16987307369709015,384.8999938964844,3.5989999771118164,2.0250000953674316,1253.699951171875,513.28125,1.8757812976837158,0.982452392578125,1494.0,513.28125,2.10546875,1.0971167087554932,1509.0
2026-09-10T13:34:00.000+08:00,282.38848876953125,11.998008728027344,9.8544921875,11.738818168640137,0.17284533381462097,383.79998779296875,3.6010000705718994,2.0250000953674316,1253.699951171875,513.28125,1.8757812976837158,0.9664371013641357,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T13:35:00.000+08:00,280.14483642578125,11.995868682861328,9.763916015625,11.962079048156738,0.1707897186279297,384.20001220703125,3.630000114440918,2.0239999294281006,1253.699951171875,513.28125,1.9140625,0.9860861301422119,1494.0,513.28125,2.10546875,1.0894454717636108,1509.0
2026-09-10T13:36:00.000+08:00,284.89227294921875,12.004405975341797,9.84033203125,12.487676620483398,0.16191962361335754,384.0,3.622999906539917,2.0280001163482666,1253.800048828125,513.28125,1.8757812976837158,0.9798953533172607,1494.0,513.28125,2.10546875,1.093617558479309,1509.0
2026-09-10T13:37:00.000+08:00,280.52880859375,11.970523834228516,9.8056640625,12.34735107421875,0.16416476666927338,384.0,3.625999927520752,2.0260000228881836,1253.800048828125,513.28125,1.8757812976837158,0.9808374047279358,1494.0,513.28125,2.10546875,1.0957708358764648,1509.0
2026-09-10T13:38:00.000+08:00,275.4985046386719,11.973281860351562,9.757080078125,11.865877151489258,0.17124734818935394,384.6000061035156,3.63700008392334,2.0450000762939453,1253.800048828125,513.28125,1.9140625,0.9902581572532654,1494.0,513.28125,2.10546875,1.0907913446426392,1509.0
2026-09-10T13:39:00.000+08:00,282.1006164550781,11.993942260742188,9.736328125,12.305098533630371,0.16545987129211426,384.3999938964844,3.628000020980835,2.0350000858306885,1253.9000244140625,513.28125,1.8757812976837158,0.9820486307144165,1494.0,513.28125,2.10546875,1.086619257926941,1509.0
2026-09-10T13:40:00.000+08:00,280.2710266113281,11.9622802734375,9.791748046875,12.581548690795898,0.16166532039642334,383.79998779296875,3.630000114440918,2.0260000228881836,1253.9000244140625,513.28125,1.9140625,0.9868935942649841,1494.0,513.28125,2.10546875,1.0913296937942505,1509.0
2026-09-10T13:41:00.000+08:00,286.3179931640625,11.943347930908203,9.757080078125,12.195611953735352,0.16620731353759766,384.29998779296875,3.638000011444092,2.0429999828338623,1253.9000244140625,513.28125,1.9140625,0.9882394671440125,1494.0,513.28125,2.10546875,1.092810034751892,1509.0
2026-09-10T13:42:00.000+08:00,278.2168884277344,11.973281860351562,9.77099609375,12.619599342346191,0.16141557693481445,385.0,3.6510000228881836,2.052000045776367,1254.0,513.28125,1.9140625,0.9940264821052551,1494.0,513.28125,2.10546875,1.0988662242889404,1509.0
2026-09-10T13:43:00.000+08:00,278.222412109375,11.947010040283203,9.78515625,12.47951889038086,0.16224277019500732,385.29998779296875,3.6549999713897705,2.058000087738037,1254.0,513.28125,1.9140625,0.9894506931304932,1494.0,513.28125,2.10546875,1.095636248588562,1509.0
2026-09-10T13:44:00.000+08:00,291.61358642578125,11.95556640625,9.784912109375,12.629401206970215,0.16271555423736572,384.8999938964844,3.632999897003174,2.0309998989105225,1254.0,513.28125,1.8757812976837158,0.9784148931503296,1494.0,513.28125,2.10546875,1.0925408601760864,1509.0
2026-09-10T13:45:00.000+08:00,289.4721374511719,11.947010040283203,9.757080078125,12.567178726196289,0.16328248381614685,384.79998779296875,3.61299991607666,2.0250000953674316,1254.0999755859375,513.28125,1.8757812976837158,0.977876603603363,1494.0,513.28125,2.10546875,1.0911951065063477,1509.0
2026-09-10T13:46:00.000+08:00,284.23590087890625,11.88723373413086,9.8056640625,12.417535781860352,0.16404221951961517,384.6000061035156,3.609999895095825,2.0199999809265137,1254.0999755859375,513.28125,1.8757812976837158,0.9676483273506165,1494.0,513.28125,2.10546875,1.0981934070587158,1509.0
2026-09-10T13:47:00.000+08:00,282.625244140625,11.981525421142578,9.798583984375,12.344047546386719,0.1647757738828659,384.6000061035156,3.6029999256134033,2.0239999294281006,1254.0999755859375,513.28125,1.8757812976837158,0.9706091284751892,1494.0,513.28125,2.10546875,1.0833892822265625,1509.0
2026-09-10T13:48:00.000+08:00,282.1640319824219,11.990974426269531,9.75,12.021815299987793,0.16836059093475342,384.0,3.6110000610351562,2.0139999389648438,1254.199951171875,513.28125,1.8757812976837158,0.9688595533370972,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T13:49:00.000+08:00,282.1317138671875,11.901912689208984,9.791748046875,12.282196998596191,0.16552412509918213,384.6000061035156,3.63100004196167,2.0339999198913574,1254.199951171875,513.28125,1.9140625,0.9860861301422119,1494.0,513.28125,2.10546875,1.0895800590515137,1509.0
2026-09-10T13:50:00.000+08:00,287.8929138183594,11.87994384765625,9.798828125,12.092623710632324,0.16704396903514862,384.79998779296875,3.621999979019165,2.0250000953674316,1254.300048828125,513.28125,1.8757812976837158,0.9758578538894653,1494.0,513.28125,2.10546875,1.0934829711914062,1509.0
2026-09-10T13:51:00.000+08:00,289.9041442871094,11.932342529296875,9.729248046875,12.281286239624023,0.16455930471420288,384.79998779296875,3.5859999656677246,2.0139999389648438,1254.300048828125,513.28125,1.837499976158142,0.9566125273704529,1494.0,513.28125,2.10546875,1.089310884475708,1509.0
2026-09-10T13:52:00.000+08:00,285.9659118652344,11.831043243408203,9.722412109375,12.38591194152832,0.16236187517642975,385.0,3.628999948501587,2.0339999198913574,1254.300048828125,513.28125,1.837499976158142,0.9660333395004272,1494.0,513.28125,2.10546875,1.092944622039795,1509.0
2026-09-10T13:53:00.000+08:00,287.0488586425781,11.872188568115234,9.659912109375,12.285621643066406,0.16409426927566528,385.0,3.5999999046325684,2.009000062942505,1254.300048828125,513.28125,1.8757812976837158,0.9668408036231995,1494.0,513.28125,2.10546875,1.0934829711914062,1509.0
2026-09-10T13:54:00.000+08:00,288.8785095214844,11.851432800292969,9.666748046875,12.69312572479248,0.15882612764835358,385.1000061035156,3.615999937057495,2.0290000438690186,1254.4000244140625,513.28125,1.8757812976837158,0.9718203544616699,1494.0,513.28125,2.10546875,1.0934829711914062,1509.0
2026-09-10T13:55:00.000+08:00,291.32916259765625,11.865718841552734,9.59765625,12.0254545211792,0.16731175780296326,385.1000061035156,3.578000068664551,2.013000011444092,1254.4000244140625,513.28125,1.8757812976837158,0.9632070660591125,1494.0,513.28125,2.10546875,1.088503360748291,1509.0
2026-09-10T13:56:00.000+08:00,287.4859619140625,11.695323944091797,9.4658203125,12.592400550842285,0.16065244376659393,384.8999938964844,3.6029999256134033,2.0,1254.5,513.28125,1.837499976158142,0.9610537886619568,1494.0,513.28125,2.10546875,1.089310884475708,1509.0
2026-09-10T13:57:00.000+08:00,289.38775634765625,11.63637924194336,9.40283203125,13.013078689575195,0.15438315272331238,384.3999938964844,3.624000072479248,2.009000062942505,1254.5,513.28125,1.837499976158142,0.963610827922821,1494.0,513.28125,2.10546875,1.0915988683700562,1509.0
2026-09-10T13:58:00.000+08:00,278.6483154296875,11.674762725830078,9.3125,12.20034122467041,0.16433967649936676,384.8999938964844,3.6089999675750732,2.0169999599456787,1254.5,513.28125,1.837499976158142,0.9652258157730103,1494.0,513.28125,2.10546875,1.0946942567825317,1509.0
2026-09-10T13:59:00.000+08:00,272.4261779785156,11.662860870361328,9.354248046875,11.979560852050781,0.16811968386173248,385.1000061035156,3.5940001010894775,2.0239999294281006,1254.5999755859375,513.28125,1.8757812976837158,0.9660333395004272,1494.0,513.28125,2.10546875,1.0963091850280762,1509.0
2026-09-10T14:00:00.000+08:00,268.87066650390625,11.576828002929688,9.354248046875,12.44035816192627,0.16229435801506042,385.20001220703125,3.6029999256134033,2.01200008392334,1254.5999755859375,513.28125,1.8757812976837158,0.969801664352417,1494.0,513.28125,2.10546875,1.0942904949188232,1509.0
2026-09-10T14:01:00.000+08:00,272.5574951171875,11.600360870361328,9.3125,12.696473121643066,0.1594931185245514,385.20001220703125,3.622999906539917,2.0350000858306885,1254.5999755859375,513.28125,1.8757812976837158,0.9746466279029846,1494.0,513.28125,2.10546875,1.095636248588562,1509.0
2026-09-10T14:02:00.000+08:00,276.99871826171875,11.585472106933594,9.3056640625,12.15773868560791,0.1669718325138092,385.20001220703125,3.615000009536743,2.0299999713897705,1254.699951171875,513.28125,1.8757812976837158,0.9758578538894653,1494.0,513.28125,2.10546875,1.0930792093276978,1509.0
2026-09-10T14:03:00.000+08:00,275.4999084472656,11.628284454345703,9.354248046875,12.192815780639648,0.16608141362667084,385.5,3.5910000801086426,2.0250000953674316,1254.699951171875,513.28125,1.837499976158142,0.9570162892341614,1494.0,513.28125,2.10546875,1.093617558479309,1509.0
2026-09-10T14:04:00.000+08:00,274.16412353515625,11.637092590332031,9.3408203125,12.761374473571777,0.15883868932724,385.3999938964844,3.6040000915527344,2.0199999809265137,1254.699951171875,513.28125,1.837499976158142,0.9668408036231995,1494.0,513.28125,2.10546875,1.0960400104522705,1509.0
2026-09-10T14:05:00.000+08:00,275.89312744140625,11.636234283447266,9.3681640625,13.107847213745117,0.15425874292850494,385.1000061035156,3.614000082015991,2.0269999504089355,1254.800048828125,513.28125,1.837499976158142,0.967244565486908,1494.0,513.28125,2.10546875,1.0963091850280762,1509.0
2026-09-10T14:06:00.000+08:00,275.2950744628906,11.744766235351562,9.284912109375,12.627571105957031,0.16028419137001038,385.0,3.622999906539917,2.0309998989105225,1254.800048828125,513.28125,1.8757812976837158,0.9722241163253784,1494.0,513.28125,2.10546875,1.0914642810821533,1509.0
2026-09-10T14:07:00.000+08:00,267.9560546875,11.739933013916016,9.25,12.947882652282715,0.15601006150245667,385.20001220703125,3.5999999046325684,2.0190000534057617,1254.800048828125,513.28125,1.837499976158142,0.9660333395004272,1494.0,513.28125,2.10546875,1.099269986152649,1509.0
2026-09-10T14:08:00.000+08:00,258.8243408203125,11.725780487060547,9.2919921875,12.198047637939453,0.1664200872182846,385.5,3.615999937057495,2.0239999294281006,1254.9000244140625,513.28125,1.837499976158142,0.964418351650238,1494.0,513.28125,2.10546875,1.0990008115768433,1509.0
2026-09-10T14:09:00.000+08:00,258.69659423828125,11.80495834350586,9.2783203125,11.9187650680542,0.1706552654504776,385.3999938964844,3.621999979019165,2.0299999713897705,1254.9000244140625,513.28125,1.8757812976837158,0.9706091284751892,1494.0,513.28125,2.10546875,1.1010196208953857,1509.0
2026-09-10T14:10:00.000+08:00,258.2203674316406,11.826828002929688,9.3681640625,13.014678001403809,0.15459468960762024,385.20001220703125,3.634000062942505,2.0269999504089355,1254.9000244140625,513.28125,1.8757812976837158,0.9784148931503296,1494.0,513.28125,2.10546875,1.0976550579071045,1509.0
2026-09-10T14:11:00.000+08:00,256.32171630859375,11.933712005615234,9.4169921875,12.999728202819824,0.15523402392864227,385.3999938964844,3.634000062942505,2.0409998893737793,1255.0,513.28125,1.8757812976837158,0.9804336428642273,1494.0,513.28125,2.10546875,1.0968475341796875,1509.0
2026-09-10T14:12:00.000+08:00,248.82347106933594,12.050323486328125,9.486328125,12.47480583190918,0.16385024785995483,385.5,3.6510000228881836,2.0369999408721924,1255.0,513.28125,1.8757812976837158,0.9820486307144165,1494.0,513.28125,2.10546875,1.0990008115768433,1509.0
2026-09-10T14:13:00.000+08:00,249.63624572753906,12.030021667480469,9.486083984375,12.39684009552002,0.1642354130744934,385.29998779296875,3.630000114440918,2.0369999408721924,1255.0,513.28125,1.8757812976837158,0.9808374047279358,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T14:14:00.000+08:00,250.68544006347656,12.021488189697266,9.4375,12.252846717834473,0.16706322133541107,385.5,3.624000072479248,2.0309998989105225,1255.0999755859375,513.28125,1.8757812976837158,0.9800298810005188,1494.0,513.28125,2.10546875,1.0977896451950073,1509.0
2026-09-10T14:15:00.000+08:00,243.09030151367188,12.110610961914062,9.47265625,12.796032905578613,0.15981516242027283,385.20001220703125,3.627000093460083,2.0329999923706055,1255.0999755859375,513.28125,1.8757812976837158,0.9758578538894653,1494.0,513.28125,2.10546875,1.0918679237365723,1509.0
2026-09-10T14:16:00.000+08:00,245.21629333496094,12.091476440429688,9.5,12.657715797424316,0.16187754273414612,385.29998779296875,3.625,2.0339999198913574,1255.0999755859375,513.28125,1.8757812976837158,0.9772036671638489,1494.0,513.28125,2.10546875,1.0963091850280762,1509.0
