timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T14:17:00.000+08:00,242.59814453125,12.177509307861328,9.5556640625,12.644218444824219,0.16165490448474884,385.3999938964844,3.619999885559082,2.0360000133514404,1255.199951171875,513.28125,1.8757812976837158,0.9746466279029846,1494.0,513.28125,2.10546875,1.0926754474639893,1509.0
2026-09-10T14:18:00.000+08:00,240.3632049560547,12.08426284790039,9.6044921875,12.046209335327148,0.16943088173866272,385.29998779296875,3.6080000400543213,2.0280001163482666,1255.199951171875,513.28125,1.8757812976837158,0.9772036671638489,1494.0,513.28125,2.10546875,1.099269986152649,1509.0
2026-09-10T14:19:00.000+08:00,243.76853942871094,12.178508758544922,9.576416015625,12.643651008605957,0.16189944744110107,385.29998779296875,3.617000102996826,2.0309998989105225,1255.199951171875,513.28125,1.8757812976837158,0.9850094318389893,1494.0,513.28125,2.10546875,1.0984625816345215,1509.0
2026-09-10T14:20:00.000+08:00,253.0447998046875,12.125259399414062,9.6875,12.532475471496582,0.1613408327102661,385.20001220703125,3.6449999809265137,2.0369999408721924,1255.300048828125,513.28125,1.9140625,0.9866244792938232,1494.0,513.28125,2.10546875,1.0963091850280762,1510.0
2026-09-10T14:21:00.000+08:00,250.69577026367188,12.11642837524414,9.625,12.249120712280273,0.1658078283071518,385.29998779296875,3.615999937057495,2.0309998989105225,1255.300048828125,513.28125,1.8757812976837158,0.9784148931503296,1494.0,513.28125,2.10546875,1.099269986152649,1510.0
2026-09-10T14:22:00.000+08:00,257.0922546386719,12.120697021484375,9.659912109375,12.720868110656738,0.16091668605804443,385.29998779296875,3.634000062942505,2.0429999828338623,1255.300048828125,513.28125,1.9140625,0.9882394671440125,1494.0,513.28125,2.10546875,1.1004812717437744,1510.0
2026-09-10T14:23:00.000+08:00,255.718994140625,12.000869750976562,9.625,12.609100341796875,0.16154998540878296,385.29998779296875,3.632999897003174,2.0429999828338623,1255.4000244140625,513.28125,1.8757812976837158,0.9846057295799255,1494.0,513.28125,2.10546875,1.1016925573349,1510.0
2026-09-10T14:24:00.000+08:00,270.9404602050781,12.012771606445312,9.7431640625,13.173565864562988,0.1550832986831665,385.29998779296875,3.631999969482422,2.0420000553131104,1255.4000244140625,513.28125,1.8757812976837158,0.9722241163253784,1494.0,513.28125,2.10546875,1.0963091850280762,1510.0
2026-09-10T14:25:00.000+08:00,266.5438232421875,12.00423812866211,9.701416015625,12.681812286376953,0.16022945940494537,385.20001220703125,3.6040000915527344,2.0190000534057617,1255.4000244140625,513.28125,1.837499976158142,0.9660333395004272,1494.0,513.28125,2.10546875,1.0963091850280762,1510.0
2026-09-10T14:26:00.000+08:00,266.24871826171875,11.942028045654297,9.659912109375,12.019464492797852,0.16847671568393707,385.29998779296875,3.6089999675750732,2.0220000743865967,1255.5,513.28125,1.837499976158142,0.9574200510978699,1494.0,513.28125,2.10546875,1.0963091850280762,1510.0
2026-09-10T14:27:00.000+08:00,267.2545166015625,11.97674560546875,9.6669921875,12.10587215423584,0.16793502867221832,385.3999938964844,3.6010000705718994,2.015000104904175,1255.5,513.28125,1.837499976158142,0.9602462649345398,1495.0,513.28125,2.10546875,1.098058819770813,1510.0
2026-09-10T14:28:00.000+08:00,267.9711608886719,11.97457504272461,9.659912109375,12.626285552978516,0.15950851142406464,385.3999938964844,3.5940001010894775,2.010999917984009,1255.5,513.28125,1.8757812976837158,0.9688595533370972,1495.0,513.28125,2.10546875,1.099269986152649,1510.0
2026-09-10T14:29:00.000+08:00,271.3197021484375,11.997791290283203,9.66015625,12.363717079162598,0.16419009864330292,385.5,3.5959999561309814,2.0169999599456787,1255.5999755859375,513.28125,1.837499976158142,0.9688595533370972,1495.0,513.28125,2.10546875,1.0898492336273193,1510.0
2026-09-10T14:30:00.000+08:00,273.5522766113281,11.981307983398438,9.673828125,12.606410026550293,0.1599186509847641,385.20001220703125,3.624000072479248,2.009000062942505,1255.5999755859375,513.28125,1.8757812976837158,0.9684557914733887,1495.0,513.28125,2.10546875,1.0988662242889404,1510.0
2026-09-10T14:31:00.000+08:00,277.20648193359375,11.996891021728516,9.7431640625,12.689815521240234,0.15941917896270752,385.29998779296875,3.61299991607666,2.0209999084472656,1255.5999755859375,513.28125,1.837499976158142,0.9574200510978699,1495.0,513.28125,2.10546875,1.0902529954910278,1510.0
2026-09-10T14:32:00.000+08:00,275.26904296875,11.950458526611328,9.673583984375,12.603166580200195,0.16146735846996307,385.1000061035156,3.61299991607666,2.0190000534057617,1255.699951171875,513.28125,1.8757812976837158,0.9754540920257568,1495.0,513.28125,2.10546875,1.0971167087554932,1510.0
2026-09-10T14:33:00.000+08:00,276.19219970703125,11.908180236816406,9.64599609375,12.558846473693848,0.16044466197490692,385.29998779296875,3.614000082015991,2.0169999599456787,1255.699951171875,513.28125,1.837499976158142,0.9614574909210205,1495.0,513.28125,2.10546875,1.098058819770813,1510.0
2026-09-10T14:34:00.000+08:00,276.2129821777344,11.9727783203125,9.673828125,12.526405334472656,0.16101986169815063,384.0,3.614000082015991,2.01200008392334,1255.699951171875,513.28125,1.8757812976837158,0.9660333395004272,1495.0,513.28125,2.10546875,1.099269986152649,1510.0
2026-09-10T14:35:00.000+08:00,277.1876525878906,11.879528045654297,9.722412109375,12.97599983215332,0.15651972591876984,385.3999938964844,3.634000062942505,2.0390000343322754,1255.800048828125,513.28125,1.8757812976837158,0.9738391041755676,1495.0,513.28125,2.10546875,1.095636248588562,1510.0
2026-09-10T14:36:00.000+08:00,280.1771545410156,12.025386810302734,9.75,12.35189151763916,0.1634567379951477,385.1000061035156,3.6449999809265137,2.0399999618530273,1255.800048828125,513.28125,1.9140625,0.9874319434165955,1495.0,513.28125,2.10546875,1.095636248588562,1510.0
2026-09-10T14:37:00.000+08:00,280.5828857421875,12.05562973022461,9.770751953125,12.521346092224121,0.16188354790210724,385.5,3.614000082015991,2.0179998874664307,1255.800048828125,513.28125,1.8757812976837158,0.9854131937026978,1495.0,513.28125,2.10546875,1.1014233827590942,1510.0
2026-09-10T14:38:00.000+08:00,279.0599670410156,12.029674530029297,9.75,12.905977249145508,0.15705901384353638,385.5,3.6659998893737793,2.046999931335449,1255.9000244140625,513.28125,1.8757812976837158,0.9854131937026978,1495.0,513.28125,2.10546875,1.0948288440704346,1510.0
2026-09-10T14:39:00.000+08:00,274.2165832519531,12.048267364501953,9.798828125,12.186766624450684,0.16821525990962982,385.5,3.6389999389648438,2.0299999713897705,1255.9000244140625,513.28125,1.8757812976837158,0.967244565486908,1495.0,513.28125,2.10546875,1.0984625816345215,1510.0
2026-09-10T14:40:00.000+08:00,273.0617370605469,12.061721801757812,9.757080078125,11.598849296569824,0.175362229347229,385.5,3.6730000972747803,2.053999900817871,1255.9000244140625,513.28125,1.8757812976837158,0.9833944439888,1495.0,513.28125,2.10546875,1.10075044631958,1510.0
2026-09-10T14:41:00.000+08:00,278.218505859375,12.019989013671875,9.84765625,12.465550422668457,0.16381146013736725,385.6000061035156,3.621999979019165,2.0239999294281006,1256.0,513.28125,1.8757812976837158,0.9684557914733887,1495.0,513.28125,2.10546875,1.1026345491409302,1510.0
2026-09-10T14:42:00.000+08:00,280.8395690917969,12.096546173095703,9.8681640625,12.509992599487305,0.16274990141391754,385.6000061035156,3.6500000953674316,2.052000045776367,1256.0,513.28125,1.8757812976837158,0.9858169555664062,1495.0,513.28125,2.10546875,1.1026345491409302,1510.0
2026-09-10T14:43:00.000+08:00,286.5664978027344,12.0382080078125,9.7919921875,12.258188247680664,0.16650094091892242,385.70001220703125,3.6470000743865967,2.0369999408721924,1256.0,513.28125,1.8757812976837158,0.9750503301620483,1495.0,513.28125,2.143749952316284,1.105595350265503,1510.0
2026-09-10T14:44:00.000+08:00,283.01385498046875,12.058666229248047,9.784912109375,12.620405197143555,0.16132603585720062,385.5,3.6449999809265137,2.0339999198913574,1256.0999755859375,513.28125,1.8757812976837158,0.9784148931503296,1495.0,513.28125,2.10546875,1.1031728982925415,1510.0
2026-09-10T14:45:00.000+08:00,284.963134765625,12.05715560913086,9.784912109375,12.645319938659668,0.16179898381233215,385.6000061035156,3.6610000133514404,2.046999931335449,1256.0999755859375,513.28125,1.8757812976837158,0.9772036671638489,1495.0,513.28125,2.10546875,1.1081525087356567,1510.0
2026-09-10T14:46:00.000+08:00,282.51971435546875,12.119953155517578,9.75,12.221979141235352,0.16609421372413635,385.70001220703125,3.6559998989105225,2.0429999828338623,1256.0999755859375,513.28125,1.8757812976837158,0.9780111908912659,1495.0,513.28125,2.10546875,1.0994045734405518,1510.0
2026-09-10T14:47:00.000+08:00,281.03167724609375,12.01327896118164,9.826416015625,12.598761558532715,0.1613650619983673,385.3999938964844,3.6540000438690186,2.0510001182556152,1256.199951171875,513.28125,1.9140625,0.9916040301322937,1495.0,513.28125,2.10546875,1.1014233827590942,1510.0
2026-09-10T14:48:00.000+08:00,285.1016540527344,12.065692901611328,9.8681640625,12.883979797363281,0.15833616256713867,385.3999938964844,3.674999952316284,2.0490000247955322,1256.199951171875,513.28125,1.9140625,0.9940264821052551,1495.0,513.28125,2.10546875,1.0977896451950073,1510.0
2026-09-10T14:49:00.000+08:00,277.21826171875,12.134613037109375,9.84765625,11.875805854797363,0.17211462557315826,385.29998779296875,3.677000045776367,2.058000087738037,1256.199951171875,513.28125,1.9140625,0.9960452318191528,1495.0,513.28125,2.10546875,1.1059991121292114,1510.0
2026-09-10T14:50:00.000+08:00,282.7010192871094,12.147438049316406,9.8125,12.489947319030762,0.1635715514421463,385.5,3.674999952316284,2.053999900817871,1256.300048828125,513.28125,1.9140625,0.9894506931304932,1495.0,513.28125,2.10546875,1.105191707611084,1510.0
2026-09-10T14:51:00.000+08:00,275.0264587402344,12.081886291503906,9.8125,12.080916404724121,0.16910968720912933,385.5,3.677000045776367,2.059999942779541,1256.300048828125,513.28125,1.9140625,0.9964489936828613,1495.0,513.28125,2.10546875,1.093617558479309,1510.0
2026-09-10T14:52:00.000+08:00,281.2021484375,12.087383270263672,9.826416015625,12.940601348876953,0.15841613709926605,385.6000061035156,3.6730000972747803,2.049999952316284,1256.300048828125,513.28125,1.9140625,0.987835705280304,1495.0,513.28125,2.10546875,1.1004812717437744,1510.0
2026-09-10T14:53:00.000+08:00,278.480224609375,12.06600570678711,9.8408203125,12.432317733764648,0.16585804522037506,385.70001220703125,3.6689999103546143,2.0460000038146973,1256.4000244140625,513.28125,1.9140625,0.9956414699554443,1495.0,513.28125,2.10546875,1.0952324867248535,1510.0
2026-09-10T14:54:00.000+08:00,283.8969421386719,12.045238494873047,9.757080078125,12.438591003417969,0.16408610343933105,385.6000061035156,3.6659998893737793,2.055999994277954,1256.4000244140625,513.28125,1.8757812976837158,0.984201967716217,1495.0,513.28125,2.10546875,1.0998083353042603,1510.0
2026-09-10T14:55:00.000+08:00,280.32147216796875,12.038818359375,9.7783203125,12.367546081542969,0.1660798341035843,385.5,3.6549999713897705,2.0409998893737793,1256.4000244140625,513.28125,1.9140625,1.0010247230529785,1495.0,513.28125,2.10546875,1.0960400104522705,1510.0
2026-09-10T14:56:00.000+08:00,281.4040222167969,12.041259765625,9.763916015625,12.917154312133789,0.1592455953359604,385.20001220703125,3.6470000743865967,2.0399999618530273,1256.5,513.28125,1.9140625,0.9920077323913574,1495.0,513.28125,2.10546875,1.095636248588562,1510.0
2026-09-10T14:57:00.000+08:00,285.6012878417969,12.0308837890625,9.784912109375,12.86754035949707,0.1588493138551712,385.70001220703125,3.6570000648498535,2.0339999198913574,1256.5,513.28125,1.9140625,0.987028181552887,1495.0,513.28125,2.10546875,1.1014233827590942,1510.0
2026-09-10T14:58:00.000+08:00,286.33984375,12.037307739257812,9.7783203125,12.746896743774414,0.1605096459388733,385.6000061035156,3.6649999618530273,2.0490000247955322,1256.5999755859375,513.28125,1.9140625,0.9990060329437256,1495.0,513.28125,2.10546875,1.0981934070587158,1510.0
2026-09-10T14:59:00.000+08:00,290.9480895996094,12.031829833984375,9.784912109375,13.108105659484863,0.15646807849407196,385.3999938964844,3.6730000972747803,2.0490000247955322,1256.5999755859375,513.28125,1.9140625,0.9874319434165955,1495.0,513.28125,2.10546875,1.0965783596038818,1510.0
2026-09-10T15:00:00.000+08:00,285.8380126953125,12.059810638427734,9.72265625,12.668198585510254,0.16103316843509674,385.29998779296875,3.6740000247955322,2.049999952316284,1256.5999755859375,513.28125,1.9140625,0.9924114942550659,1495.0,513.28125,2.10546875,1.0968475341796875,1510.0
2026-09-10T15:01:00.000+08:00,291.0390319824219,11.994842529296875,9.7431640625,12.773871421813965,0.16040556132793427,385.5,3.683000087738037,2.049999952316284,1256.699951171875,513.28125,1.9140625,0.9902581572532654,1495.0,513.28125,2.10546875,1.1014233827590942,1510.0
2026-09-10T15:02:00.000+08:00,285.8949279785156,11.969512939453125,9.7431640625,13.13173770904541,0.15565341711044312,385.5,3.6619999408721924,2.0380001068115234,1256.699951171875,513.28125,1.9140625,0.9898544549942017,1495.0,513.28125,2.10546875,1.0960400104522705,1510.0
2026-09-10T15:03:00.000+08:00,286.8669128417969,11.91189193725586,9.6875,13.296279907226562,0.15462972223758698,385.70001220703125,3.6570000648498535,2.0390000343322754,1256.699951171875,513.28125,1.8757812976837158,0.9780111908912659,1495.0,513.28125,2.10546875,1.0977896451950073,1510.0
2026-09-10T15:04:00.000+08:00,286.0372619628906,11.985393524169922,9.7431640625,12.951178550720215,0.15705133974552155,385.79998779296875,3.6600000858306885,2.0309998989105225,1256.800048828125,513.28125,1.8757812976837158,0.9772036671638489,1495.0,513.28125,2.10546875,1.1031728982925415,1510.0
2026-09-10T15:05:00.000+08:00,293.9695739746094,11.981437683105469,9.7294921875,12.600961685180664,0.16157495975494385,385.79998779296875,3.6570000648498535,2.049999952316284,1256.800048828125,513.28125,1.8757812976837158,0.9854131937026978,1495.0,513.28125,2.10546875,1.0977896451950073,1510.0
2026-09-10T15:06:00.000+08:00,289.8758850097656,11.970413208007812,9.729248046875,13.032682418823242,0.15599244832992554,385.79998779296875,3.6760001182556152,2.0420000553131104,1256.800048828125,513.28125,1.8757812976837158,0.9820486307144165,1495.0,513.28125,2.10546875,1.10075044631958,1510.0
2026-09-10T15:07:00.000+08:00,288.0295715332031,11.934101104736328,9.625,12.671891212463379,0.16145971417427063,385.79998779296875,3.6470000743865967,2.046999931335449,1256.9000244140625,513.28125,1.8757812976837158,0.9820486307144165,1495.0,513.28125,2.143749952316284,1.1081525087356567,1510.0
2026-09-10T15:08:00.000+08:00,286.7418212890625,11.894821166992188,9.701416015625,12.72186279296875,0.16106131672859192,385.70001220703125,3.6510000228881836,2.0439999103546143,1256.9000244140625,513.28125,1.8757812976837158,0.9820486307144165,1495.0,513.28125,2.143749952316284,1.1039804220199585,1510.0
2026-09-10T15:09:00.000+08:00,289.2456359863281,11.90335464477539,9.701416015625,12.700631141662598,0.1617242395877838,385.5,3.6419999599456787,2.0429999828338623,1256.9000244140625,513.28125,1.8757812976837158,0.9862207174301147,1495.0,513.28125,2.10546875,1.1039804220199585,1510.0
2026-09-10T15:10:00.000+08:00,281.5692443847656,11.952384948730469,9.729248046875,12.000054359436035,0.16999922692775726,385.6000061035156,3.635999917984009,2.0429999828338623,1257.0,513.28125,1.8757812976837158,0.9772036671638489,1495.0,513.28125,2.10546875,1.0965783596038818,1510.0
2026-09-10T15:11:00.000+08:00,292.73773193359375,11.990577697753906,9.7431640625,12.45326042175293,0.164856418967247,385.0,3.6480000019073486,2.0299999713897705,1257.0,513.28125,1.8757812976837158,0.9780111908912659,1495.0,513.28125,2.10546875,1.0946942567825317,1510.0
2026-09-10T15:12:00.000+08:00,286.27935791015625,12.0009765625,9.7431640625,12.257627487182617,0.167161226272583,385.6000061035156,3.6480000019073486,2.0309998989105225,1257.0,513.28125,1.8757812976837158,0.9772036671638489,1495.0,513.28125,2.10546875,1.1014233827590942,1510.0
2026-09-10T15:13:00.000+08:00,284.7839050292969,11.990875244140625,9.694580078125,12.782064437866211,0.15959863364696503,385.5,3.6689999103546143,2.0480000972747803,1257.0999755859375,513.28125,1.9140625,0.987835705280304,1495.0,513.28125,2.10546875,1.1034420728683472,1510.0
2026-09-10T15:14:00.000+08:00,281.4111633300781,11.976856231689453,9.72265625,13.043405532836914,0.15632420778274536,385.1000061035156,3.6489999294281006,2.0429999828338623,1257.0999755859375,513.28125,1.8757812976837158,0.9796261787414551,1495.0,513.28125,2.10546875,1.0950980186462402,1510.0
2026-09-10T15:15:00.000+08:00,279.37811279296875,12.056129455566406,9.694580078125,12.156571388244629,0.16739918291568756,385.0,3.614000082015991,2.0239999294281006,1257.0999755859375,513.28125,1.8757812976837158,0.9854131937026978,1495.0,513.28125,2.10546875,1.0897146463394165,1511.0
2026-09-10T15:16:00.000+08:00,283.5992736816406,11.988113403320312,9.7431640625,12.274627685546875,0.16562621295452118,384.5,3.630000114440918,2.0199999809265137,1257.199951171875,513.28125,1.8757812976837158,0.9722241163253784,1495.0,513.28125,2.10546875,1.0898492336273193,1511.0
2026-09-10T15:17:00.000+08:00,282.792724609375,11.99850845336914,9.7294921875,12.682889938354492,0.16139854490756989,384.79998779296875,3.609999895095825,2.009999990463257,1257.199951171875,513.28125,1.8757812976837158,0.963610827922821,1495.0,513.28125,2.10546875,1.0911951065063477,1511.0
2026-09-10T15:18:00.000+08:00,287.12255859375,11.999114990234375,9.722412109375,12.850348472595215,0.1576610952615738,384.79998779296875,3.6110000610351562,2.005000114440918,1257.199951171875,513.28125,1.8757812976837158,0.9656295776367188,1495.0,513.28125,2.10546875,1.0911951065063477,1511.0
2026-09-10T15:19:00.000+08:00,286.8204345703125,11.934207916259766,9.7783203125,12.938446044921875,0.15488722920417786,384.1000061035156,3.609999895095825,2.000999927520752,1257.300048828125,513.28125,1.8757812976837158,0.9656295776367188,1495.0,513.28125,2.10546875,1.0898492336273193,1511.0
2026-09-10T15:20:00.000+08:00,290.24456787109375,11.92349624633789,9.6875,12.477163314819336,0.16133475303649902,384.3999938964844,3.617000102996826,2.006999969482422,1257.300048828125,513.28125,1.837499976158142,0.9541900753974915,1495.0,513.28125,2.10546875,1.0915988683700562,1511.0
2026-09-10T15:21:00.000+08:00,287.41845703125,11.92470932006836,9.722412109375,12.47175407409668,0.16076326370239258,384.79998779296875,3.627000093460083,2.0169999599456787,1257.300048828125,513.28125,1.837499976158142,0.9586312770843506,1495.0,513.28125,2.10546875,1.0875613689422607,1511.0
2026-09-10T15:22:00.000+08:00,286.81573486328125,11.93539810180664,9.6875,12.726249694824219,0.15801984071731567,384.70001220703125,3.61899995803833,2.007999897003174,1257.4000244140625,513.28125,1.837499976158142,0.9594388008117676,1495.0,513.28125,2.10546875,1.0899838209152222,1511.0
2026-09-10T15:23:00.000+08:00,286.79388427734375,11.931442260742188,9.7294921875,12.454832077026367,0.161624014377594,385.20001220703125,3.632999897003174,2.0209999084472656,1257.4000244140625,513.28125,1.837499976158142,0.9656295776367188,1495.0,513.28125,2.10546875,1.0960400104522705,1511.0
2026-09-10T15:24:00.000+08:00,287.9730224609375,11.917076110839844,9.70849609375,13.058443069458008,0.15415313839912415,384.8999938964844,3.6019999980926514,2.015000104904175,1257.4000244140625,513.28125,1.837499976158142,0.9602462649345398,1495.0,513.28125,2.10546875,1.0976550579071045,1511.0
2026-09-10T15:25:00.000+08:00,287.9131164550781,11.930526733398438,9.722412109375,12.541682243347168,0.16042505204677582,385.29998779296875,3.61899995803833,2.0139999389648438,1257.5,513.28125,1.837499976158142,0.9640145897865295,1495.0,513.28125,2.10546875,1.097251296043396,1511.0
2026-09-10T15:26:00.000+08:00,285.1603088378906,11.931442260742188,9.7294921875,12.313701629638672,0.16461336612701416,385.29998779296875,3.625999927520752,2.0299999713897705,1257.5,513.28125,1.837499976158142,0.9652258157730103,1495.0,513.28125,2.10546875,1.098058819770813,1511.0
2026-09-10T15:27:00.000+08:00,283.34454345703125,11.913105010986328,9.736328125,12.235294342041016,0.1662403792142868,385.29998779296875,3.615000009536743,2.0260000228881836,1257.5,513.28125,1.8757812976837158,0.9688595533370972,1496.0,513.28125,2.10546875,1.0906567573547363,1511.0
2026-09-10T15:28:00.000+08:00,291.1949768066406,11.876876831054688,9.75,12.70062255859375,0.15802374482154846,385.3999938964844,3.5969998836517334,2.0199999809265137,1257.5999755859375,513.28125,1.8757812976837158,0.9788186550140381,1496.0,513.28125,2.10546875,1.1004812717437744,1511.0
2026-09-10T15:29:00.000+08:00,287.08135986328125,11.895111083984375,9.72265625,12.406998634338379,0.16273072361946106,385.5,3.6029999256134033,2.015000104904175,1257.5999755859375,513.28125,1.837499976158142,0.9668408036231995,1496.0,513.28125,2.10546875,1.095636248588562,1511.0
2026-09-10T15:30:00.000+08:00,285.5533142089844,11.894210815429688,9.72265625,12.521169662475586,0.1618858277797699,385.79998779296875,3.6050000190734863,2.0239999294281006,1257.5999755859375,513.28125,1.837499976158142,0.9632070660591125,1496.0,513.28125,2.10546875,1.0984625816345215,1511.0
2026-09-10T15:31:00.000+08:00,290.8880615234375,11.9171142578125,9.70849609375,12.83133602142334,0.1584402471780777,385.79998779296875,3.621999979019165,2.0290000438690186,1257.699951171875,513.28125,1.8757812976837158,0.9722241163253784,1496.0,513.28125,2.10546875,1.1002120971679688,1511.0
2026-09-10T15:32:00.000+08:00,285.370849609375,11.910991668701172,9.7294921875,12.352147102355957,0.1643439084291458,385.6000061035156,3.624000072479248,2.0280001163482666,1257.699951171875,513.28125,1.8757812976837158,0.9668408036231995,1496.0,513.28125,2.10546875,1.0984625816345215,1511.0
2026-09-10T15:33:00.000+08:00,289.25921630859375,11.913394927978516,9.7431640625,12.578426361083984,0.16138742864131927,385.6000061035156,3.625999927520752,2.0190000534057617,1257.699951171875,513.28125,1.8757812976837158,0.9738391041755676,1496.0,513.28125,2.10546875,1.1002120971679688,1511.0
2026-09-10T15:34:00.000+08:00,279.3330383300781,11.919876098632812,9.694580078125,12.004753112792969,0.16901637613773346,385.79998779296875,3.6440000534057617,2.0350000858306885,1257.800048828125,513.28125,1.8757812976837158,0.9772036671638489,1496.0,513.28125,2.10546875,1.0977896451950073,1511.0
2026-09-10T15:35:00.000+08:00,283.74713134765625,11.933895111083984,9.7294921875,12.230857849121094,0.16670948266983032,386.0,3.6689999103546143,2.052999973297119,1257.800048828125,513.28125,1.8757812976837158,0.9776074290275574,1496.0,513.28125,2.10546875,1.1011542081832886,1511.0
2026-09-10T15:36:00.000+08:00,284.14434814453125,11.922893524169922,9.7158203125,12.24232292175293,0.16598156094551086,386.0,3.6110000610351562,2.0269999504089355,1257.800048828125,513.28125,1.8757812976837158,0.9676483273506165,1496.0,513.28125,2.10546875,1.104384183883667,1511.0
2026-09-10T15:37:00.000+08:00,289.69793701171875,11.91128158569336,9.7431640625,12.557400703430176,0.16181692481040955,385.8999938964844,3.687000036239624,2.0460000038146973,1257.9000244140625,513.28125,1.8757812976837158,0.9800298810005188,1496.0,513.28125,2.10546875,1.1031728982925415,1511.0
2026-09-10T15:38:00.000+08:00,281.4293212890625,11.91189193725586,9.701416015625,12.269916534423828,0.16532881557941437,386.1000061035156,3.7070000171661377,2.0480000972747803,1257.9000244140625,516.796875,1.9140625,0.9952377080917358,1496.0,513.28125,2.143749952316284,1.1073449850082397,1511.0
2026-09-10T15:39:00.000+08:00,285.2422790527344,11.927474975585938,9.722412109375,12.286886215209961,0.1660306751728058,386.0,3.684000015258789,2.055999994277954,1257.9000244140625,513.28125,1.9140625,0.9874319434165955,1496.0,513.28125,2.10546875,1.0969821214675903,1511.0
2026-09-10T15:40:00.000+08:00,286.4220275878906,11.903644561767578,9.736328125,12.45416259765625,0.1636400669813156,386.0,3.677000045776367,2.0439999103546143,1258.0,516.796875,1.8757812976837158,0.9866244792938232,1496.0,513.28125,2.143749952316284,1.1073449850082397,1511.0
2026-09-10T15:41:00.000+08:00,282.3890686035156,11.989845275878906,9.632080078125,12.192367553710938,0.16772788763046265,385.8999938964844,3.680000066757202,2.053999900817871,1258.0,513.28125,1.8757812976837158,0.9886431694030762,1496.0,513.28125,2.10546875,1.1049225330352783,1511.0
2026-09-10T15:42:00.000+08:00,282.874267578125,11.851207733154297,9.548583984375,12.477840423583984,0.1639706939458847,386.0,3.688999891281128,2.056999921798706,1258.0,513.28125,1.8757812976837158,0.9874319434165955,1496.0,513.28125,2.10546875,1.1073449850082397,1511.0
2026-09-10T15:43:00.000+08:00,284.2063903808594,11.699882507324219,9.472412109375,12.484436988830566,0.16500544548034668,386.0,3.6530001163482666,2.0369999408721924,1258.0999755859375,513.28125,1.9140625,0.9912002682685852,1496.0,513.28125,2.143749952316284,1.1061336994171143,1511.0
2026-09-10T15:44:00.000+08:00,280.6614685058594,11.719444274902344,9.4375,12.853967666625977,0.15901705622673035,385.79998779296875,3.6510000228881836,2.0309998989105225,1258.0999755859375,513.28125,1.8757812976837158,0.9758578538894653,1496.0,513.28125,2.10546875,1.0984625816345215,1511.0
2026-09-10T15:45:00.000+08:00,281.7906188964844,11.723712921142578,9.4931640625,12.976299285888672,0.1574408859014511,385.70001220703125,3.6559998989105225,2.049999952316284,1258.0999755859375,513.28125,1.9140625,0.9912002682685852,1496.0,513.28125,2.10546875,1.1046533584594727,1511.0
2026-09-10T15:46:00.000+08:00,287.30047607421875,11.687690734863281,9.444580078125,12.713312149047852,0.16140560805797577,385.3999938964844,3.640000104904175,2.0360000133514404,1258.199951171875,513.28125,1.8757812976837158,0.9734353423118591,1496.0,513.28125,2.10546875,1.0963091850280762,1511.0
2026-09-10T15:47:00.000+08:00,283.976318359375,11.71475601196289,9.409912109375,12.631965637207031,0.16070342063903809,385.79998779296875,3.6549999713897705,2.0460000038146973,1258.199951171875,513.28125,1.8757812976837158,0.9828561544418335,1496.0,513.28125,2.10546875,1.1046533584594727,1511.0
2026-09-10T15:48:00.000+08:00,281.9188232421875,11.731513977050781,9.375,12.53933334350586,0.16340580582618713,385.6000061035156,3.6510000228881836,2.0390000343322754,1258.199951171875,513.28125,1.8757812976837158,0.9850094318389893,1496.0,513.28125,2.10546875,1.095636248588562,1511.0
2026-09-10T15:49:00.000+08:00,282.8612060546875,11.715618133544922,9.416748046875,12.873442649841309,0.15823273360729218,385.6000061035156,3.6679999828338623,2.0290000438690186,1258.300048828125,513.28125,1.8757812976837158,0.9784148931503296,1496.0,513.28125,2.10546875,1.1004812717437744,1511.0
2026-09-10T15:50:00.000+08:00,275.3473815917969,11.629314422607422,9.382080078125,12.850858688354492,0.15944460034370422,385.5,3.6549999713897705,2.0390000343322754,1258.300048828125,513.28125,1.8757812976837158,0.9808374047279358,1496.0,513.28125,2.10546875,1.099269986152649,1511.0
2026-09-10T15:51:00.000+08:00,276.7552795410156,11.742683410644531,9.3681640625,12.609524726867676,0.16091011464595795,385.70001220703125,3.6500000953674316,2.0369999408721924,1258.300048828125,513.28125,1.8757812976837158,0.982452392578125,1496.0,513.28125,2.10546875,1.1010196208953857,1511.0
2026-09-10T15:52:00.000+08:00,280.3132629394531,11.699737548828125,9.423828125,12.949066162109375,0.1639431118965149,385.6000061035156,3.635999917984009,2.0409998893737793,1258.4000244140625,513.28125,1.8757812976837158,0.9742428660392761,1496.0,513.28125,2.10546875,1.0990008115768433,1511.0
2026-09-10T15:53:00.000+08:00,277.8977966308594,11.702831268310547,9.41015625,12.500419616699219,0.16351450979709625,385.8999938964844,3.6480000019073486,2.0460000038146973,1258.4000244140625,513.28125,1.8757812976837158,0.9796261787414551,1496.0,513.28125,2.10546875,1.101961612701416,1511.0
2026-09-10T15:54:00.000+08:00,276.40106201171875,11.694316864013672,9.382080078125,12.316086769104004,0.1656370311975479,385.79998779296875,3.6429998874664307,2.0329999923706055,1258.4000244140625,513.28125,1.8757812976837158,0.9808374047279358,1496.0,513.28125,2.10546875,1.10640287399292,1511.0
2026-09-10T15:55:00.000+08:00,273.8354187011719,11.710929870605469,9.347412109375,12.901312828063965,0.15866601467132568,385.70001220703125,3.6500000953674316,2.0360000133514404,1258.5,513.28125,1.8757812976837158,0.9890469312667847,1496.0,513.28125,2.10546875,1.0984625816345215,1511.0
2026-09-10T15:56:00.000+08:00,271.46185302734375,11.713455200195312,9.34765625,12.177262306213379,0.16760745644569397,385.8999938964844,3.6540000438690186,2.0439999103546143,1258.5,513.28125,1.8757812976837158,0.981644868850708,1496.0,513.28125,2.10546875,1.1054607629776,1511.0
2026-09-10T15:57:00.000+08:00,269.91229248046875,11.751392364501953,9.4306640625,12.560198783874512,0.16289551556110382,385.6000061035156,3.621999979019165,2.0239999294281006,1258.5999755859375,513.28125,1.9140625,0.9956414699554443,1496.0,513.28125,2.10546875,1.0977896451950073,1511.0
2026-09-10T15:58:00.000+08:00,269.5318298339844,11.702686309814453,9.3125,12.707674980163574,0.1614772081375122,385.6000061035156,3.6670000553131104,2.0510001182556152,1258.5999755859375,513.28125,1.9140625,0.987835705280304,1496.0,513.28125,2.10546875,1.1022307872772217,1511.0
2026-09-10T15:59:00.000+08:00,266.61834716796875,11.773994445800781,9.347412109375,12.57154369354248,0.16306668519973755,385.70001220703125,3.6659998893737793,2.0450000762939453,1258.5999755859375,513.28125,1.8757812976837158,0.9846057295799255,1496.0,513.28125,2.10546875,1.1014233827590942,1511.0
2026-09-10T16:00:00.000+08:00,263.0773620605469,11.795806884765625,9.3544921875,12.187241554260254,0.16755226254463196,385.70001220703125,3.624000072479248,2.0260000228881836,1258.699951171875,513.28125,1.8757812976837158,0.9714166522026062,1496.0,513.28125,2.10546875,1.0969821214675903,1511.0
2026-09-10T16:01:00.000+08:00,258.3294982910156,11.70125961303711,9.361328125,11.9630708694458,0.17060835659503937,385.6000061035156,3.6110000610351562,2.0179998874664307,1258.699951171875,513.28125,1.8757812976837158,0.9722241163253784,1496.0,513.28125,2.10546875,1.1022307872772217,1511.0
2026-09-10T16:02:00.000+08:00,260.2474060058594,11.756816864013672,9.41015625,12.604604721069336,0.16152827441692352,385.6000061035156,3.63100004196167,2.0339999198913574,1258.699951171875,513.28125,1.8757812976837158,0.9710128903388977,1496.0,513.28125,2.10546875,1.0969821214675903,1511.0
2026-09-10T16:03:00.000+08:00,259.12750244140625,11.856346130371094,9.4931640625,13.006795883178711,0.15607225894927979,386.20001220703125,3.631999969482422,2.0250000953674316,1258.800048828125,516.796875,1.8757812976837158,0.9759924411773682,1496.0,516.796875,2.10546875,1.1029037237167358,1511.0
2026-09-10T16:04:00.000+08:00,256.6947021484375,11.912513732910156,9.5,12.441258430480957,0.1629256308078766,386.20001220703125,3.635999917984009,2.0290000438690186,1258.800048828125,516.796875,1.8757812976837158,0.9722241163253784,1496.0,516.796875,2.10546875,1.107883334159851,1511.0
2026-09-10T16:05:00.000+08:00,251.14315795898438,12.04604721069336,9.541748046875,11.63582706451416,0.17523464560508728,386.20001220703125,3.6410000324249268,2.0429999828338623,1258.800048828125,516.796875,1.837499976158142,0.9676483273506165,1496.0,516.796875,2.10546875,1.1082870960235596,1511.0
2026-09-10T16:06:00.000+08:00,257.42266845703125,11.972526550292969,9.53515625,12.733592987060547,0.15934230387210846,386.3999938964844,3.634000062942505,2.0380001068115234,1258.9000244140625,516.796875,1.8757812976837158,0.9742428660392761,1496.0,516.796875,2.10546875,1.0968475341796875,1511.0
2026-09-10T16:07:00.000+08:00,246.72032165527344,11.944259643554688,9.6181640625,11.92257308959961,0.17152337729930878,386.29998779296875,3.638000011444092,2.0460000038146973,1258.9000244140625,516.796875,1.837499976158142,0.9738391041755676,1496.0,516.796875,2.10546875,1.1012887954711914,1511.0
2026-09-10T16:08:00.000+08:00,256.4848937988281,12.028099060058594,9.569580078125,12.776349067687988,0.1588873267173767,386.3999938964844,3.621999979019165,2.0260000228881836,1258.9000244140625,516.796875,1.8757812976837158,0.9792224168777466,1496.0,516.796875,2.10546875,1.1026345491409302,1511.0
2026-09-10T16:09:00.000+08:00,253.4893035888672,12.03853988647461,9.57666015625,11.796674728393555,0.17191284894943237,386.3999938964844,3.6500000953674316,2.0360000133514404,1259.0,516.796875,1.8757812976837158,0.9726278781890869,1496.0,516.796875,2.10546875,1.1050571203231812,1512.0
2026-09-10T16:10:00.000+08:00,256.64984130859375,12.069389343261719,9.59765625,12.522497177124023,0.16250751912593842,386.20001220703125,3.6410000324249268,2.0299999713897705,1259.0,516.796875,1.8757812976837158,0.9710128903388977,1496.0,516.796875,2.10546875,1.0971167087554932,1512.0
2026-09-10T16:11:00.000+08:00,250.4384307861328,12.023246765136719,9.6181640625,12.188949584960938,0.16638021171092987,386.29998779296875,3.6470000743865967,2.0329999923706055,1259.0,516.796875,1.837499976158142,0.9718203544616699,1496.0,516.796875,2.10546875,1.1012887954711914,1512.0
2026-09-10T16:12:00.000+08:00,248.42518615722656,12.030879974365234,9.569580078125,11.496906280517578,0.17526453733444214,385.8999938964844,3.6559998989105225,2.0360000133514404,1259.0999755859375,516.796875,1.8757812976837158,0.9656295776367188,1496.0,513.28125,2.10546875,1.1011542081832886,1512.0
2026-09-10T16:13:00.000+08:00,245.6769256591797,11.95767593383789,9.597412109375,11.971634864807129,0.16906629502773285,386.20001220703125,3.6510000228881836,2.0299999713897705,1259.0999755859375,516.796875,1.8757812976837158,0.969801664352417,1496.0,516.796875,2.10546875,1.100885033607483,1512.0
2026-09-10T16:14:00.000+08:00,252.5502166748047,11.981182098388672,9.58349609375,11.725580215454102,0.1730404794216156,386.29998779296875,3.683000087738037,2.046999931335449,1259.0999755859375,516.796875,1.8757812976837158,0.9730316400527954,1496.0,516.796875,2.10546875,1.1012887954711914,1512.0
2026-09-10T16:15:00.000+08:00,252.62188720703125,11.972358703613281,9.6181640625,11.913745880126953,0.16963598132133484,386.20001220703125,3.6519999504089355,2.0380001068115234,1259.199951171875,516.796875,1.8757812976837158,0.969801664352417,1496.0,516.796875,2.10546875,1.1029037237167358,1512.0
2026-09-10T16:16:00.000+08:00,254.26747131347656,12.050731658935547,9.583251953125,11.445466041564941,0.1770133227109909,386.5,3.6600000858306885,2.0490000247955322,1259.199951171875,516.796875,1.8757812976837158,0.9866244792938232,1496.0,516.796875,2.143749952316284,1.106268286705017,1512.0
2026-09-10T16:17:00.000+08:00,259.6294860839844,12.004112243652344,9.6533203125,12.359716415405273,0.16480961441993713,386.6000061035156,3.6619999408721924,2.0490000247955322,1259.199951171875,516.796875,1.8757812976837158,0.9792224168777466,1496.0,516.796875,2.10546875,1.106268286705017,1512.0
2026-09-10T16:18:00.000+08:00,255.06581115722656,12.013225555419922,9.569580078125,11.849056243896484,0.17225001752376556,386.6000061035156,3.674999952316284,2.059999942779541,1259.300048828125,516.796875,1.8757812976837158,0.9858169555664062,1496.0,516.796875,2.10546875,1.1042495965957642,1512.0
2026-09-10T16:19:00.000+08:00,251.73336791992188,12.023372650146484,9.638916015625,12.304828643798828,0.1669263392686844,386.29998779296875,3.6630001068115234,2.0480000972747803,1259.300048828125,516.796875,1.8757812976837158,0.9846057295799255,1496.0,516.796875,2.10546875,1.1058645248413086,1512.0
2026-09-10T16:20:00.000+08:00,251.87600708007812,12.103069305419922,9.6875,11.993639945983887,0.1711740493774414,386.29998779296875,3.684000015258789,2.055000066757202,1259.300048828125,516.796875,1.8757812976837158,0.9862207174301147,1496.0,516.796875,2.143749952316284,1.107075810432434,1512.0
2026-09-10T16:21:00.000+08:00,255.85284423828125,12.160781860351562,9.77099609375,11.858487129211426,0.17304062843322754,386.29998779296875,3.6419999599456787,2.0409998893737793,1259.4000244140625,516.796875,1.8757812976837158,0.9850094318389893,1496.0,516.796875,2.143749952316284,1.1103057861328125,1512.0
2026-09-10T16:22:00.000+08:00,260.11126708984375,12.090351104736328,9.757080078125,12.18079662322998,0.16772301495075226,386.29998779296875,3.677000045776367,2.052000045776367,1259.4000244140625,516.796875,1.8757812976837158,0.9772036671638489,1496.0,516.796875,2.10546875,1.1029037237167358,1512.0
2026-09-10T16:23:00.000+08:00,257.8055419921875,12.160175323486328,9.791748046875,12.154345512390137,0.1676766574382782,386.29998779296875,3.6989998817443848,2.072000026702881,1259.4000244140625,516.796875,1.9140625,1.0064080953598022,1496.0,516.796875,2.143749952316284,1.1120553016662598,1512.0
2026-09-10T16:24:00.000+08:00,261.89031982421875,12.118942260742188,9.694580078125,12.001405715942383,0.16964678466320038,386.5,3.687000036239624,2.063999891281128,1259.5,516.796875,1.9523437023162842,1.010176420211792,1496.0,516.796875,2.10546875,1.1068066358566284,1512.0
2026-09-10T16:25:00.000+08:00,263.87994384765625,12.119953155517578,9.7919921875,12.319132804870605,0.16721956431865692,386.3999938964844,3.678999900817871,2.065999984741211,1259.5,516.796875,1.9140625,0.9998135566711426,1496.0,516.796875,2.10546875,1.1020961999893188,1512.0
2026-09-10T16:26:00.000+08:00,272.3499450683594,12.108341217041016,9.798583984375,12.471844673156738,0.1651720404624939,386.5,3.684999942779541,2.069999933242798,1259.5,516.796875,1.9140625,0.9998135566711426,1496.0,516.796875,2.10546875,1.1045187711715698,1512.0
2026-09-10T16:27:00.000+08:00,274.65057373046875,12.115074157714844,9.8056640625,12.70897388458252,0.1626409888267517,386.1000061035156,3.680999994277954,2.069000005722046,1259.5999755859375,516.796875,1.9140625,1.0027743577957153,1496.0,516.796875,2.10546875,1.107883334159851,1512.0
2026-09-10T16:28:00.000+08:00,277.8968200683594,12.058982849121094,9.8056640625,12.415401458740234,0.1670505702495575,386.70001220703125,3.694000005722046,2.065999984741211,1259.5999755859375,516.796875,1.9140625,0.9961798191070557,1497.0,516.796875,2.143749952316284,1.1113824844360352,1512.0
2026-09-10T16:29:00.000+08:00,277.0769348144531,12.050422668457031,9.7919921875,12.983609199523926,0.15981687605381012,386.1000061035156,3.6610000133514404,2.069000005722046,1259.5999755859375,516.796875,1.9140625,0.9903927445411682,1497.0,516.796875,2.10546875,1.1041150093078613,1512.0
2026-09-10T16:30:00.000+08:00,283.33355712890625,12.034839630126953,9.798583984375,12.557480812072754,0.16555868089199066,386.20001220703125,3.6730000972747803,2.062999963760376,1259.699951171875,516.796875,1.9140625,1.000217318534851,1497.0,516.796875,2.10546875,1.107883334159851,1512.0
2026-09-10T16:31:00.000+08:00,280.4351806640625,11.943744659423828,9.8681640625,12.547568321228027,0.16313917934894562,386.0,3.6540000438690186,2.061000108718872,1259.699951171875,516.796875,1.9140625,0.9903927445411682,1497.0,516.796875,2.10546875,1.1033074855804443,1512.0
2026-09-10T16:32:00.000+08:00,284.27813720703125,11.952617645263672,9.83349609375,12.634202003479004,0.1632077693939209,385.8999938964844,3.638000011444092,2.049999952316284,1259.699951171875,513.28125,1.9140625,1.0006210803985596,1497.0,513.28125,2.10546875,1.0957708358764648,1512.0
2026-09-10T16:33:00.000+08:00,292.7056884765625,11.959327697753906,9.8681640625,12.64366626739502,0.16276924312114716,385.70001220703125,3.6459999084472656,2.052999973297119,1259.800048828125,513.28125,1.9140625,1.0018322467803955,1497.0,513.28125,2.10546875,1.1002120971679688,1512.0
2026-09-10T16:34:00.000+08:00,298.52301025390625,11.992801666259766,9.7919921875,12.443260192871094,0.1637030839920044,385.8999938964844,3.6440000534057617,2.049999952316284,1259.800048828125,513.28125,1.9140625,0.9973910450935364,1497.0,513.28125,2.10546875,1.1031728982925415,1512.0
2026-09-10T16:35:00.000+08:00,296.2969055175781,12.00595474243164,9.8125,12.625998497009277,0.16291780769824982,385.70001220703125,3.6559998989105225,2.055000066757202,1259.800048828125,513.28125,1.9140625,0.9928152561187744,1497.0,513.28125,2.10546875,1.1022307872772217,1512.0
2026-09-10T16:36:00.000+08:00,291.7829895019531,11.974197387695312,9.798828125,12.251693725585938,0.1681400090456009,385.79998779296875,3.6610000133514404,2.063999891281128,1259.9000244140625,513.28125,1.9140625,0.9956414699554443,1497.0,513.28125,2.10546875,1.1031728982925415,1512.0
2026-09-10T16:37:00.000+08:00,291.7259521484375,11.946399688720703,9.798828125,12.423379898071289,0.1654944121837616,385.6000061035156,3.6610000133514404,2.062000036239624,1259.9000244140625,513.28125,1.9140625,0.9986022710800171,1497.0,513.28125,2.143749952316284,1.1034420728683472,1512.0
2026-09-10T16:38:00.000+08:00,288.28045654296875,11.904857635498047,9.7431640625,12.455416679382324,0.1646673083305359,385.70001220703125,3.6459999084472656,2.055999994277954,1260.0,513.28125,1.9140625,0.9940264821052551,1497.0,513.28125,2.143749952316284,1.105191707611084,1512.0
2026-09-10T16:39:00.000+08:00,289.8209228515625,11.935108184814453,9.736328125,12.406021118164062,0.16588719189167023,385.29998779296875,3.640000104904175,2.0460000038146973,1260.0,513.28125,1.8757812976837158,0.9858169555664062,1497.0,513.28125,2.10546875,1.1004812717437744,1512.0
2026-09-10T16:40:00.000+08:00,286.30694580078125,11.957714080810547,9.78515625,12.41513729095459,0.16528210043907166,385.6000061035156,3.6110000610351562,2.0299999713897705,1260.0,513.28125,1.8757812976837158,0.9692633152008057,1497.0,513.28125,2.10546875,1.105191707611084,1512.0
2026-09-10T16:41:00.000+08:00,285.67279052734375,11.879528045654297,9.7294921875,12.396005630493164,0.16432712972164154,385.6000061035156,3.630000114440918,2.0439999103546143,1260.0999755859375,513.28125,1.9140625,0.9902581572532654,1497.0,513.28125,2.10546875,1.0948288440704346,1512.0
2026-09-10T16:42:00.000+08:00,288.9144287109375,11.925960540771484,9.7431640625,12.3738431930542,0.16389411687850952,385.8999938964844,3.6429998874664307,2.0490000247955322,1260.0999755859375,513.28125,1.8757812976837158,0.9862207174301147,1497.0,513.28125,2.10546875,1.101961612701416,1512.0
2026-09-10T16:43:00.000+08:00,292.3407897949219,11.907913208007812,9.7294921875,12.650341033935547,0.1616557091474533,385.8999938964844,3.61299991607666,2.0360000133514404,1260.0999755859375,513.28125,1.9140625,0.9920077323913574,1497.0,513.28125,2.10546875,1.104384183883667,1512.0
2026-09-10T16:44:00.000+08:00,285.8060607910156,11.923206329345703,9.72265625,12.409186363220215,0.1655225306749344,385.8999938964844,3.6659998893737793,2.052000045776367,1260.199951171875,516.796875,1.8757812976837158,0.9907965064048767,1497.0,513.28125,2.10546875,1.10357666015625,1512.0
2026-09-10T16:45:00.000+08:00,283.4662780761719,11.930732727050781,9.673828125,12.39260196685791,0.16453364491462708,386.3999938964844,3.635999917984009,2.0450000762939453,1260.199951171875,516.796875,1.8757812976837158,0.9812411665916443,1497.0,516.796875,2.143749952316284,1.107075810432434,1512.0
2026-09-10T16:46:00.000+08:00,286.6630859375,11.923206329345703,9.7431640625,12.478357315063477,0.16340291500091553,386.1000061035156,3.628000020980835,2.0429999828338623,1260.199951171875,516.796875,1.8757812976837158,0.9800298810005188,1497.0,513.28125,2.10546875,1.1061336994171143,1512.0
2026-09-10T16:47:00.000+08:00,285.9423522949219,11.931442260742188,9.7158203125,12.240059852600098,0.16707433760166168,385.8999938964844,3.638000011444092,2.0299999713897705,1260.300048828125,513.28125,1.8757812976837158,0.9758578538894653,1497.0,513.28125,2.10546875,1.10640287399292,1512.0
2026-09-10T16:48:00.000+08:00,288.27581787109375,11.876579284667969,9.75,12.469289779663086,0.16424351930618286,386.29998779296875,3.6449999809265137,2.0420000553131104,1260.300048828125,516.796875,1.8757812976837158,0.9772036671638489,1497.0,516.796875,2.10546875,1.1016925573349,1512.0
2026-09-10T16:49:00.000+08:00,290.7218322753906,11.8887939453125,9.75,12.488483428955078,0.1627899706363678,386.1000061035156,3.632999897003174,2.0260000228881836,1260.300048828125,516.796875,1.8757812976837158,0.9722241163253784,1497.0,516.796875,2.10546875,1.1053261756896973,1512.0
2026-09-10T16:50:00.000+08:00,285.9714050292969,11.825981140136719,9.757080078125,11.935420989990234,0.17091982066631317,386.5,3.6440000534057617,2.0380001068115234,1260.4000244140625,516.796875,1.8757812976837158,0.9754540920257568,1497.0,516.796875,2.10546875,1.1012887954711914,1512.0
2026-09-10T16:51:00.000+08:00,290.0965881347656,11.872310638427734,9.7294921875,12.146102905273438,0.1675434559583664,386.3999938964844,3.6419999599456787,2.0369999408721924,1260.4000244140625,516.796875,1.8757812976837158,0.9825869798660278,1497.0,516.796875,2.10546875,1.1020961999893188,1512.0
2026-09-10T16:52:00.000+08:00,296.177490234375,11.859493255615234,9.6875,11.887868881225586,0.171014666557312,386.8999938964844,3.6530001163482666,2.052999973297119,1260.4000244140625,516.796875,1.8757812976837158,0.9808374047279358,1497.0,516.796875,2.10546875,1.1034420728683472,1512.0
2026-09-10T16:53:00.000+08:00,294.8543701171875,11.856124877929688,9.7431640625,12.700929641723633,0.15927967429161072,386.6000061035156,3.6470000743865967,2.0380001068115234,1260.5,516.796875,1.8757812976837158,0.969801664352417,1497.0,516.796875,2.10546875,1.1018271446228027,1512.0
2026-09-10T16:54:00.000+08:00,285.56439208984375,11.829242706298828,9.6875,12.083606719970703,0.16973409056663513,386.70001220703125,3.671999931335449,2.0369999408721924,1260.5,516.796875,1.8757812976837158,0.9808374047279358,1497.0,516.796875,2.10546875,1.1084216833114624,1512.0
2026-09-10T16:55:00.000+08:00,286.4759216308594,11.82895278930664,9.7294921875,12.249217987060547,0.1662963330745697,386.6000061035156,3.6459999084472656,2.0399999618530273,1260.5,516.796875,1.8757812976837158,0.9804336428642273,1497.0,516.796875,2.10546875,1.1054607629776,1512.0
2026-09-10T16:56:00.000+08:00,293.74395751953125,11.815589904785156,9.7783203125,12.340124130249023,0.16571956872940063,386.79998779296875,3.6730000972747803,2.0439999103546143,1260.5999755859375,516.796875,1.8757812976837158,0.9796261787414551,1497.0,516.796875,2.10546875,1.107210397720337,1512.0
2026-09-10T16:57:00.000+08:00,289.5506591796875,11.861896514892578,9.6875,12.376283645629883,0.16442738473415375,386.79998779296875,3.6570000648498535,2.0480000972747803,1260.5999755859375,516.796875,1.8757812976837158,0.9821832180023193,1497.0,516.796875,2.10546875,1.1018271446228027,1512.0
2026-09-10T16:58:00.000+08:00,288.72760009765625,11.8753662109375,9.757080078125,11.674403190612793,0.17645440995693207,387.1000061035156,3.6619999408721924,2.049999952316284,1260.5999755859375,516.796875,1.8757812976837158,0.9742428660392761,1497.0,516.796875,2.10546875,1.1089599132537842,1512.0
2026-09-10T16:59:00.000+08:00,283.28338623046875,11.876876831054688,9.7783203125,11.948148727416992,0.17107252776622772,386.8999938964844,3.6530001163482666,2.0399999618530273,1260.699951171875,516.796875,1.8757812976837158,0.9750503301620483,1497.0,516.796875,2.143749952316284,1.115150809288025,1512.0
2026-09-10T17:00:00.000+08:00,284.4185485839844,11.931739807128906,9.6875,12.361665725708008,0.16526898741722107,387.29998779296875,3.6710000038146973,2.058000087738037,1260.699951171875,516.796875,1.8757812976837158,0.9825869798660278,1497.0,516.796875,2.10546875,1.1037112474441528,1512.0
2026-09-10T17:01:00.000+08:00,279.9017028808594,11.881458282470703,9.78515625,12.167638778686523,0.1668359786272049,387.29998779296875,3.6519999504089355,2.0439999103546143,1260.699951171875,516.796875,1.8757812976837158,0.9907965064048767,1497.0,516.796875,2.143749952316284,1.1160928010940552,1512.0
2026-09-10T17:02:00.000+08:00,282.6430969238281,11.908336639404297,9.757080078125,11.966794967651367,0.17114022374153137,387.3999938964844,3.6459999084472656,2.058000087738037,1260.800048828125,516.796875,1.8757812976837158,0.9742428660392761,1497.0,516.796875,2.10546875,1.107883334159851,1512.0
