timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T17:03:00.000+08:00,288.6297302246094,11.908336639404297,9.8056640625,12.265876770019531,0.1672118455171585,387.3999938964844,3.6429998874664307,2.0480000972747803,1260.800048828125,516.796875,1.8757812976837158,0.9776074290275574,1497.0,516.796875,2.143749952316284,1.1152853965759277,1513.0
2026-09-10T17:04:00.000+08:00,290.7294921875,11.932029724121094,9.722412109375,12.065659523010254,0.16982080042362213,387.3999938964844,3.640000104904175,2.0490000247955322,1260.800048828125,516.796875,1.8757812976837158,0.9875665307044983,1497.0,516.796875,2.143749952316284,1.1140741109848022,1513.0
2026-09-10T17:05:00.000+08:00,283.3138122558594,11.864974975585938,9.6875,11.722559928894043,0.1759001463651657,386.8999938964844,3.5950000286102295,2.013000011444092,1260.9000244140625,516.796875,1.837499976158142,0.9578238129615784,1497.0,516.796875,2.143749952316284,1.1101711988449097,1513.0
2026-09-10T17:06:00.000+08:00,289.0804138183594,11.82537841796875,9.798828125,12.047937393188477,0.17106662690639496,387.3999938964844,3.6019999980926514,2.0309998989105225,1260.9000244140625,516.796875,1.837499976158142,0.9668408036231995,1497.0,516.796875,2.10546875,1.1108441352844238,1513.0
2026-09-10T17:07:00.000+08:00,285.4775085449219,11.857025146484375,9.6875,11.749187469482422,0.17243745923042297,387.29998779296875,3.61899995803833,2.0369999408721924,1260.9000244140625,516.796875,1.8757812976837158,0.9792224168777466,1497.0,516.796875,2.143749952316284,1.1123244762420654,1513.0
2026-09-10T17:08:00.000+08:00,281.9547424316406,11.856437683105469,9.722412109375,11.475797653198242,0.17654547095298767,387.5,3.628000020980835,2.0399999618530273,1261.0,516.796875,1.837499976158142,0.9660333395004272,1497.0,516.796875,2.143749952316284,1.1158236265182495,1513.0
2026-09-10T17:09:00.000+08:00,281.60693359375,11.853656768798828,9.6875,12.125155448913574,0.16725558042526245,387.29998779296875,3.618000030517578,2.0329999923706055,1261.0,516.796875,1.837499976158142,0.9688595533370972,1497.0,516.796875,2.10546875,1.1073449850082397,1513.0
2026-09-10T17:10:00.000+08:00,282.48822021484375,11.83200454711914,9.6943359375,12.003021240234375,0.16879083216190338,387.3999938964844,3.609999895095825,2.0390000343322754,1261.0,516.796875,1.837499976158142,0.9656295776367188,1497.0,516.796875,2.143749952316284,1.1148816347122192,1513.0
2026-09-10T17:11:00.000+08:00,284.33416748046875,11.84332275390625,9.701416015625,11.999441146850586,0.16917453706264496,387.1000061035156,3.5929999351501465,2.0209999084472656,1261.0999755859375,516.796875,1.837499976158142,0.9622650146484375,1497.0,516.796875,2.143749952316284,1.1081525087356567,1513.0
2026-09-10T17:12:00.000+08:00,280.7636413574219,11.82802963256836,9.6875,11.779949188232422,0.1726662814617157,387.29998779296875,3.631999969482422,2.0480000972747803,1261.0999755859375,516.796875,1.8757812976837158,0.9763962030410767,1497.0,516.796875,2.143749952316284,1.1111133098602295,1513.0
2026-09-10T17:13:00.000+08:00,274.4930725097656,11.826461791992188,9.7431640625,11.54367733001709,0.17637360095977783,387.20001220703125,3.5769999027252197,2.013000011444092,1261.0999755859375,516.796875,1.837499976158142,0.9684557914733887,1497.0,516.796875,2.10546875,1.1081525087356567,1513.0
2026-09-10T17:14:00.000+08:00,274.0982971191406,11.89145278930664,9.694580078125,11.522449493408203,0.17574387788772583,387.1000061035156,3.5899999141693115,2.0260000228881836,1261.199951171875,516.796875,1.837499976158142,0.9610537886619568,1497.0,516.796875,2.10546875,1.1093636751174927,1513.0
2026-09-10T17:15:00.000+08:00,276.3563537597656,11.842792510986328,9.5625,11.51186752319336,0.1768609583377838,387.29998779296875,3.614000082015991,2.0380001068115234,1261.199951171875,516.796875,1.837499976158142,0.9702053666114807,1497.0,516.796875,2.143749952316284,1.1093636751174927,1513.0
2026-09-10T17:16:00.000+08:00,275.4056701660156,11.730926513671875,9.375,11.568215370178223,0.17496216297149658,387.29998779296875,3.5880000591278076,2.0220000743865967,1261.199951171875,516.796875,1.837499976158142,0.9702053666114807,1497.0,516.796875,2.143749952316284,1.1160928010940552,1513.0
2026-09-10T17:17:00.000+08:00,277.42559814453125,11.63326644897461,9.423828125,12.41146183013916,0.16371963918209076,387.20001220703125,3.6029999256134033,2.0299999713897705,1261.300048828125,516.796875,1.8757812976837158,0.9684557914733887,1497.0,516.796875,2.10546875,1.1057299375534058,1513.0
2026-09-10T17:18:00.000+08:00,271.1318664550781,11.665168762207031,9.347412109375,12.403342247009277,0.16479429602622986,387.0,3.5929999351501465,2.0220000743865967,1261.300048828125,516.796875,1.837499976158142,0.9668408036231995,1497.0,516.796875,2.10546875,1.1069412231445312,1513.0
2026-09-10T17:19:00.000+08:00,265.8772277832031,11.66092300415039,9.34765625,12.1408052444458,0.16736947000026703,387.0,3.6050000190734863,2.0339999198913574,1261.300048828125,516.796875,1.8757812976837158,0.9742428660392761,1497.0,516.796875,2.10546875,1.1034420728683472,1513.0
2026-09-10T17:20:00.000+08:00,267.44134521484375,11.629146575927734,9.3125,11.981971740722656,0.16892044246196747,387.0,3.5969998836517334,2.0280001163482666,1261.4000244140625,516.796875,1.837499976158142,0.9692633152008057,1497.0,516.796875,2.143749952316284,1.115150809288025,1513.0
2026-09-10T17:21:00.000+08:00,259.89129638671875,11.643722534179688,9.25,11.873939514160156,0.17180481553077698,387.0,3.615000009536743,2.0360000133514404,1261.4000244140625,516.796875,1.837499976158142,0.9652258157730103,1497.0,516.796875,2.10546875,1.10640287399292,1513.0
2026-09-10T17:22:00.000+08:00,253.7483367919922,11.796794891357422,9.291748046875,11.543170928955078,0.1765546053647995,387.20001220703125,3.6110000610351562,2.0299999713897705,1261.4000244140625,516.796875,1.837499976158142,0.9586312770843506,1497.0,516.796875,2.143749952316284,1.1119208335876465,1513.0
2026-09-10T17:23:00.000+08:00,248.52603149414062,11.771251678466797,9.284912109375,12.05996322631836,0.16815970838069916,387.0,3.6040000915527344,2.0339999198913574,1261.5,516.796875,1.837499976158142,0.9630725383758545,1497.0,516.796875,2.10546875,1.102769136428833,1513.0
2026-09-10T17:24:00.000+08:00,234.6876678466797,11.831222534179688,9.3056640625,11.745322227478027,0.1727496236562729,387.1000061035156,3.5959999561309814,2.0179998874664307,1261.5,516.796875,1.837499976158142,0.964418351650238,1497.0,516.796875,2.10546875,1.101557970046997,1513.0
2026-09-10T17:25:00.000+08:00,232.46363830566406,11.920364379882812,9.298828125,11.521533012390137,0.17619182169437408,387.1000061035156,3.628000020980835,2.0420000553131104,1261.5999755859375,516.796875,1.837499976158142,0.964418351650238,1497.0,516.796875,2.10546875,1.105191707611084,1513.0
2026-09-10T17:26:00.000+08:00,227.024169921875,11.939628601074219,9.326416015625,11.692030906677246,0.1735370010137558,387.0,3.625,2.0369999408721924,1261.5999755859375,516.796875,1.837499976158142,0.9730316400527954,1497.0,516.796875,2.10546875,1.107210397720337,1513.0
2026-09-10T17:27:00.000+08:00,220.888427734375,11.91695785522461,9.257080078125,11.336158752441406,0.17977871000766754,387.20001220703125,3.5920000076293945,2.0179998874664307,1261.5999755859375,516.796875,1.837499976158142,0.9692633152008057,1497.0,516.796875,2.143749952316284,1.1119208335876465,1513.0
2026-09-10T17:28:00.000+08:00,212.27728271484375,11.966697692871094,9.3056640625,11.078338623046875,0.18315020203590393,387.20001220703125,3.6019999980926514,2.0309998989105225,1261.699951171875,516.796875,1.837499976158142,0.9630725383758545,1497.0,516.796875,2.10546875,1.1113824844360352,1513.0
2026-09-10T17:29:00.000+08:00,211.9325714111328,11.9610595703125,9.25,11.363986015319824,0.17916248738765717,387.20001220703125,3.628000020980835,2.0420000553131104,1261.699951171875,516.796875,1.837499976158142,0.9610537886619568,1498.0,516.796875,2.10546875,1.1057299375534058,1513.0
2026-09-10T17:30:00.000+08:00,209.3781280517578,11.992809295654297,9.25,11.230405807495117,0.1800469309091568,387.0,3.6089999675750732,2.0399999618530273,1261.699951171875,516.796875,1.837499976158142,0.968052089214325,1498.0,516.796875,2.10546875,1.101961612701416,1513.0
2026-09-10T17:31:00.000+08:00,212.95420837402344,12.017711639404297,9.361328125,11.455984115600586,0.17693810164928436,386.8999938964844,3.6070001125335693,2.0209999084472656,1261.800048828125,516.796875,1.837499976158142,0.962668776512146,1498.0,516.796875,2.143749952316284,1.1121898889541626,1513.0
2026-09-10T17:32:00.000+08:00,211.9168243408203,12.04904556274414,9.284912109375,11.13496208190918,0.18141059577465057,386.79998779296875,3.5759999752044678,2.007999897003174,1261.800048828125,516.796875,1.837499976158142,0.9622650146484375,1498.0,516.796875,2.10546875,1.1068066358566284,1513.0
2026-09-10T17:33:00.000+08:00,209.50177001953125,12.036849975585938,9.25,11.202422142028809,0.180675208568573,386.79998779296875,3.5889999866485596,2.010999917984009,1261.800048828125,516.796875,1.837499976158142,0.9548629522323608,1498.0,516.796875,2.10546875,1.1042495965957642,1513.0
2026-09-10T17:34:00.000+08:00,203.1892547607422,12.077777862548828,9.3056640625,11.255878448486328,0.1794617921113968,386.5,3.628999948501587,2.0339999198913574,1261.9000244140625,516.796875,1.837499976158142,0.9594388008117676,1498.0,516.796875,2.10546875,1.100077509880066,1513.0
2026-09-10T17:35:00.000+08:00,200.222412109375,12.121051788330078,9.3056640625,11.196699142456055,0.1812141239643097,386.5,3.627000093460083,2.0329999923706055,1261.9000244140625,516.796875,1.837499976158142,0.9594388008117676,1498.0,516.796875,2.10546875,1.1012887954711914,1513.0
2026-09-10T17:36:00.000+08:00,199.4621124267578,12.146251678466797,9.263916015625,11.174124717712402,0.18193818628787994,386.3999938964844,3.635999917984009,2.009999990463257,1261.9000244140625,516.796875,1.837499976158142,0.9602462649345398,1498.0,516.796875,2.143749952316284,1.1144778728485107,1513.0
2026-09-10T17:37:00.000+08:00,195.85179138183594,12.184501647949219,9.298583984375,11.182025909423828,0.18180963397026062,386.5,3.624000072479248,2.0179998874664307,1262.0,516.796875,1.837499976158142,0.9568817019462585,1498.0,516.796875,2.10546875,1.0988662242889404,1513.0
2026-09-10T17:38:00.000+08:00,193.2349090576172,12.131816864013672,9.4169921875,10.646090507507324,0.1901167333126068,386.3999938964844,3.6110000610351562,2.0190000534057617,1262.0,516.796875,1.837499976158142,0.962668776512146,1498.0,516.796875,2.10546875,1.1020961999893188,1513.0
2026-09-10T17:39:00.000+08:00,192.0256805419922,12.214164733886719,9.416748046875,10.615571975708008,0.19075749814510345,386.20001220703125,3.615000009536743,2.0169999599456787,1262.0,516.796875,1.837499976158142,0.95647794008255,1498.0,516.796875,2.10546875,1.0996737480163574,1513.0
2026-09-10T17:40:00.000+08:00,192.55006408691406,12.191661834716797,9.486328125,10.384958267211914,0.1941269338130951,386.5,3.61899995803833,2.0269999504089355,1262.0999755859375,516.796875,1.837499976158142,0.9544592499732971,1498.0,516.796875,2.10546875,1.0976550579071045,1513.0
2026-09-10T17:41:00.000+08:00,195.82595825195312,12.22018051147461,9.4306640625,10.966687202453613,0.18200573325157166,386.6000061035156,3.617000102996826,2.0299999713897705,1262.0999755859375,516.796875,1.837499976158142,0.9574200510978699,1498.0,516.796875,2.10546875,1.1088253259658813,1513.0
2026-09-10T17:42:00.000+08:00,193.09408569335938,12.234607696533203,9.4306640625,10.582955360412598,0.18983353674411774,386.6000061035156,3.619999885559082,2.0190000534057617,1262.0999755859375,516.796875,1.837499976158142,0.9594388008117676,1498.0,516.796875,2.10546875,1.100077509880066,1513.0
2026-09-10T17:43:00.000+08:00,199.2473907470703,12.127521514892578,9.4794921875,11.17351245880127,0.18159016966819763,386.5,3.630000114440918,2.0230000019073486,1262.199951171875,516.796875,1.837499976158142,0.9556704759597778,1498.0,516.796875,2.10546875,1.0976550579071045,1513.0
2026-09-10T17:44:00.000+08:00,200.3482208251953,12.091934204101562,9.4658203125,11.352705955505371,0.17810732126235962,386.29998779296875,3.6040000915527344,2.0160000324249268,1262.199951171875,516.796875,1.837499976158142,0.9594388008117676,1498.0,516.796875,2.10546875,1.1050571203231812,1513.0
2026-09-10T17:45:00.000+08:00,207.16334533691406,12.103546142578125,9.486328125,11.30146312713623,0.17829549312591553,386.20001220703125,3.6029999256134033,2.0230000019073486,1262.199951171875,516.796875,1.837499976158142,0.961861252784729,1498.0,516.796875,2.10546875,1.1033074855804443,1513.0
2026-09-10T17:46:00.000+08:00,212.49673461914062,12.119441986083984,9.486328125,10.979555130004883,0.1844336986541748,386.29998779296875,3.6089999675750732,2.0260000228881836,1262.300048828125,516.796875,1.837499976158142,0.9594388008117676,1498.0,516.796875,2.10546875,1.0983279943466187,1513.0
2026-09-10T17:47:00.000+08:00,215.92111206054688,12.060897827148438,9.47265625,11.36845588684082,0.17794853448867798,385.8999938964844,3.5940001010894775,2.009999990463257,1262.300048828125,516.796875,1.837499976158142,0.9524405002593994,1498.0,516.796875,2.10546875,1.1029037237167358,1513.0
2026-09-10T17:48:00.000+08:00,219.71539306640625,12.071937561035156,9.548828125,11.509923934936523,0.1751531958580017,386.0,3.6070001125335693,2.0209999084472656,1262.300048828125,516.796875,1.837499976158142,0.9586312770843506,1498.0,516.796875,2.10546875,1.099135398864746,1513.0
2026-09-10T17:49:00.000+08:00,223.70401000976562,12.099716186523438,9.5283203125,11.416298866271973,0.17606407403945923,386.1000061035156,3.625,2.0299999713897705,1262.4000244140625,516.796875,1.837499976158142,0.962668776512146,1498.0,516.796875,2.10546875,1.0967129468917847,1513.0
2026-09-10T17:50:00.000+08:00,221.08859252929688,12.10854721069336,9.5556640625,10.934880256652832,0.18537011742591858,386.3999938964844,3.6040000915527344,2.0190000534057617,1262.4000244140625,516.796875,1.837499976158142,0.9586312770843506,1498.0,516.796875,2.10546875,1.1018271446228027,1513.0
2026-09-10T17:51:00.000+08:00,220.85348510742188,12.053096771240234,9.520751953125,11.267802238464355,0.1797156184911728,386.20001220703125,3.6050000190734863,2.0239999294281006,1262.4000244140625,516.796875,1.837499976158142,0.962668776512146,1498.0,516.796875,2.10546875,1.100077509880066,1513.0
2026-09-10T17:52:00.000+08:00,219.28477478027344,12.053680419921875,9.5556640625,11.16441535949707,0.18120071291923523,386.1000061035156,3.627000093460083,2.0339999198913574,1262.5,516.796875,1.837499976158142,0.962668776512146,1498.0,516.796875,2.10546875,1.1020961999893188,1513.0
2026-09-10T17:53:00.000+08:00,228.09625244140625,12.057193756103516,9.5625,11.38797664642334,0.17852161824703217,386.29998779296875,3.6050000190734863,2.0199999809265137,1262.5,516.796875,1.837499976158142,0.964418351650238,1498.0,516.796875,2.143749952316284,1.1074795722961426,1513.0
2026-09-10T17:54:00.000+08:00,225.50555419921875,12.09878158569336,9.70849609375,10.75474739074707,0.18884684145450592,386.3999938964844,3.621999979019165,2.0290000438690186,1262.5,516.796875,1.8757812976837158,0.9718203544616699,1498.0,516.796875,2.10546875,1.106268286705017,1513.0
2026-09-10T17:55:00.000+08:00,223.74855041503906,12.156723022460938,9.7294921875,10.801607131958008,0.18821272253990173,386.3999938964844,3.6610000133514404,2.0510001182556152,1262.5999755859375,516.796875,1.8757812976837158,0.9833944439888,1498.0,516.796875,2.10546875,1.1054607629776,1513.0
2026-09-10T17:56:00.000+08:00,229.00424194335938,12.185108184814453,9.729248046875,10.814435958862305,0.1891915500164032,386.1000061035156,3.625,2.053999900817871,1262.5999755859375,516.796875,1.8757812976837158,0.9784148931503296,1498.0,516.796875,2.143749952316284,1.107075810432434,1513.0
2026-09-10T17:57:00.000+08:00,228.77059936523438,12.185710906982422,9.7431640625,11.067564964294434,0.1854970008134842,386.3999938964844,3.6649999618530273,2.069000005722046,1262.5999755859375,516.796875,1.9140625,0.9990060329437256,1498.0,516.796875,2.10546875,1.1100366115570068,1514.0
2026-09-10T17:58:00.000+08:00,234.9645233154297,12.145824432373047,9.784912109375,11.42602825164795,0.1795024424791336,386.0,3.6630001068115234,2.071000099182129,1262.699951171875,516.796875,1.9140625,0.9990060329437256,1498.0,516.796875,2.143749952316284,1.1103057861328125,1514.0
2026-09-10T17:59:00.000+08:00,241.14382934570312,12.169940948486328,9.75,11.576436996459961,0.1786387413740158,386.1000061035156,3.6519999504089355,2.063999891281128,1262.699951171875,516.796875,1.8757812976837158,0.9882394671440125,1498.0,516.796875,2.143749952316284,1.1094982624053955,1514.0
2026-09-10T18:00:00.000+08:00,243.3069610595703,12.13919448852539,9.8408203125,11.310461044311523,0.1825743466615677,386.8999938964844,3.696000099182129,2.0880000591278076,1262.699951171875,516.796875,1.9140625,0.9940264821052551,1498.0,516.796875,2.143749952316284,1.1131319999694824,1514.0
2026-09-10T18:01:00.000+08:00,248.3414764404297,12.179691314697266,9.798828125,11.889131546020508,0.17394037544727325,386.5,3.6519999504089355,2.049999952316284,1262.800048828125,516.796875,1.9140625,0.9953722953796387,1498.0,516.796875,2.143749952316284,1.1068066358566284,1514.0
2026-09-10T18:02:00.000+08:00,251.29183959960938,12.021430969238281,9.798828125,11.13113784790039,0.18569529056549072,386.6000061035156,3.6489999294281006,2.0450000762939453,1262.800048828125,516.796875,1.9140625,0.9957760572433472,1498.0,516.796875,2.143749952316284,1.1166311502456665,1514.0
2026-09-10T18:03:00.000+08:00,251.26190185546875,11.95248794555664,9.763916015625,11.836315155029297,0.17260439693927765,386.5,3.6710000038146973,2.059999942779541,1262.800048828125,516.796875,1.9140625,0.9977948069572449,1498.0,516.796875,2.10546875,1.108017921447754,1514.0
2026-09-10T18:04:00.000+08:00,272.194091796875,11.948036193847656,9.8681640625,11.926979064941406,0.1731368899345398,386.5,3.6600000858306885,2.062000036239624,1262.9000244140625,516.796875,1.9140625,0.9977948069572449,1498.0,516.796875,2.10546875,1.1030383110046387,1514.0
2026-09-10T18:05:00.000+08:00,272.35638427734375,12.038623809814453,9.8408203125,11.720402717590332,0.17652976512908936,386.5,3.6640000343322754,2.059999942779541,1262.9000244140625,516.796875,1.9140625,0.9965835809707642,1498.0,516.796875,2.143749952316284,1.1092290878295898,1514.0
2026-09-10T18:06:00.000+08:00,273.71685791015625,11.988533020019531,9.784912109375,11.907291412353516,0.17325517535209656,386.3999938964844,3.678999900817871,2.065999984741211,1262.9000244140625,516.796875,1.9140625,0.9936227202415466,1498.0,516.796875,2.143749952316284,1.1074795722961426,1514.0
2026-09-10T18:07:00.000+08:00,275.03741455078125,11.93155288696289,9.770751953125,11.971941947937012,0.17255061864852905,385.8999938964844,3.6530001163482666,2.0460000038146973,1263.0,513.28125,1.9140625,0.9899890422821045,1498.0,513.28125,2.143749952316284,1.1073449850082397,1514.0
2026-09-10T18:08:00.000+08:00,281.12744140625,11.928474426269531,9.77099609375,12.249796867370605,0.16800278425216675,386.1000061035156,3.6589999198913574,2.062000036239624,1263.0,516.796875,1.9140625,1.0031781196594238,1498.0,516.796875,2.10546875,1.1094982624053955,1514.0
2026-09-10T18:09:00.000+08:00,279.3283996582031,11.88888168334961,9.763916015625,12.081785202026367,0.17009074985980988,386.1000061035156,3.696000099182129,2.068000078201294,1263.0,516.796875,1.9140625,1.0006210803985596,1498.0,516.796875,2.143749952316284,1.1094982624053955,1514.0
2026-09-10T18:10:00.000+08:00,289.25018310546875,11.825981140136719,9.75,12.137506484985352,0.17079290747642517,386.0,3.681999921798706,2.058000087738037,1263.0999755859375,516.796875,1.9140625,0.9944302439689636,1498.0,516.796875,2.10546875,1.107883334159851,1514.0
2026-09-10T18:11:00.000+08:00,289.77703857421875,11.846736907958984,9.763916015625,11.983691215515137,0.17240096628665924,385.70001220703125,3.7009999752044678,2.056999921798706,1263.0999755859375,516.796875,1.9140625,1.0060043334960938,1498.0,513.28125,2.143749952316284,1.1097674369812012,1514.0
2026-09-10T18:12:00.000+08:00,296.63604736328125,11.853157043457031,9.78515625,12.340605735778809,0.16733376681804657,386.0,3.680000066757202,2.066999912261963,1263.0999755859375,516.796875,1.9140625,0.9994097948074341,1498.0,516.796875,2.10546875,1.1053261756896973,1514.0
2026-09-10T18:13:00.000+08:00,292.1360168457031,11.833614349365234,9.75,12.045050621032715,0.17152273654937744,386.20001220703125,3.6679999828338623,2.055999994277954,1263.199951171875,516.796875,1.9140625,0.9994097948074341,1498.0,516.796875,2.143749952316284,1.1065374612808228,1514.0
2026-09-10T18:14:00.000+08:00,302.2564697265625,11.843402862548828,9.78515625,12.451642036437988,0.16608251631259918,386.3999938964844,3.6589999198913574,2.0510001182556152,1263.199951171875,516.796875,1.9140625,0.9912002682685852,1498.0,516.796875,2.143749952316284,1.1094982624053955,1514.0
2026-09-10T18:15:00.000+08:00,293.3580322265625,11.865577697753906,9.722412109375,11.941740036010742,0.1730903536081314,386.20001220703125,3.700000047683716,2.0739998817443848,1263.199951171875,516.796875,1.9140625,0.9969872832298279,1498.0,516.796875,2.10546875,1.100885033607483,1514.0
2026-09-10T18:16:00.000+08:00,292.0243835449219,11.779857635498047,9.7431640625,11.779279708862305,0.17564740777015686,386.29998779296875,3.684999942779541,2.065999984741211,1263.300048828125,516.796875,1.9140625,0.9961798191070557,1498.0,516.796875,2.143749952316284,1.1094982624053955,1514.0
2026-09-10T18:17:00.000+08:00,293.23883056640625,11.723491668701172,9.722412109375,12.275891304016113,0.1686231940984726,386.0,3.6670000553131104,2.052000045776367,1263.300048828125,516.796875,1.8757812976837158,0.9903927445411682,1498.0,513.28125,2.10546875,1.1023653745651245,1514.0
2026-09-10T18:18:00.000+08:00,296.6648864746094,11.735095977783203,9.722412109375,12.508369445800781,0.1640501618385315,386.29998779296875,3.6489999294281006,2.059000015258789,1263.4000244140625,516.796875,1.9140625,0.9981985688209534,1498.0,516.796875,2.143749952316284,1.107883334159851,1514.0
2026-09-10T18:19:00.000+08:00,300.61260986328125,11.721023559570312,9.72265625,12.27140998840332,0.16624006628990173,385.8999938964844,3.6570000648498535,2.0460000038146973,1263.4000244140625,513.28125,1.8757812976837158,0.9833944439888,1498.0,513.28125,2.10546875,1.0969821214675903,1514.0
2026-09-10T18:20:00.000+08:00,302.7176513671875,11.809688568115234,9.673828125,12.227566719055176,0.16781753301620483,385.29998779296875,3.6449999809265137,2.0399999618530273,1263.4000244140625,513.28125,1.8757812976837158,0.9858169555664062,1498.0,513.28125,2.10546875,1.1050571203231812,1514.0
2026-09-10T18:21:00.000+08:00,299.7040100097656,11.770980834960938,9.673828125,11.751216888427734,0.17470531165599823,385.1000061035156,3.611999988555908,2.0299999713897705,1263.5,513.28125,1.8757812976837158,0.9766653180122375,1498.0,513.28125,2.10546875,1.0988662242889404,1514.0
2026-09-10T18:22:00.000+08:00,295.1549987792969,11.729694366455078,9.6044921875,12.468074798583984,0.1640188992023468,385.8999938964844,3.632999897003174,2.0390000343322754,1263.5,513.28125,1.8757812976837158,0.9837982058525085,1498.0,513.28125,2.143749952316284,1.1061336994171143,1514.0
2026-09-10T18:23:00.000+08:00,290.2200012207031,11.793682098388672,9.604248046875,12.668664932250977,0.15984320640563965,385.5,3.6470000743865967,2.0420000553131104,1263.5,513.28125,1.8757812976837158,0.9862207174301147,1498.0,513.28125,2.10546875,1.095636248588562,1514.0
2026-09-10T18:24:00.000+08:00,284.5234375,11.811145782470703,9.569580078125,12.197928428649902,0.1687171757221222,385.1000061035156,3.6449999809265137,2.0390000343322754,1263.5999755859375,513.28125,1.8757812976837158,0.9780111908912659,1498.0,513.28125,2.10546875,1.100077509880066,1514.0
2026-09-10T18:25:00.000+08:00,281.8324279785156,11.850555419921875,9.659912109375,11.810883522033691,0.17187537252902985,385.70001220703125,3.6470000743865967,2.0429999828338623,1263.5999755859375,513.28125,1.8757812976837158,0.9854131937026978,1498.0,513.28125,2.143749952316284,1.10640287399292,1514.0
2026-09-10T18:26:00.000+08:00,280.899658203125,11.921218872070312,9.66015625,12.27652645111084,0.16560059785842896,386.29998779296875,3.621999979019165,2.0360000133514404,1263.5999755859375,516.796875,1.8757812976837158,0.9788186550140381,1498.0,516.796875,2.10546875,1.1100366115570068,1514.0
2026-09-10T18:27:00.000+08:00,276.94573974609375,11.914836883544922,9.6669921875,11.871153831481934,0.17201361060142517,386.0,3.6449999809265137,2.062000036239624,1263.699951171875,516.796875,1.8757812976837158,0.9833944439888,1498.0,516.796875,2.10546875,1.1029037237167358,1514.0
2026-09-10T18:28:00.000+08:00,272.83306884765625,11.918224334716797,9.673828125,12.451471328735352,0.16608479619026184,386.0,3.6489999294281006,2.053999900817871,1263.699951171875,516.796875,1.8757812976837158,0.9858169555664062,1498.0,516.796875,2.10546875,1.1082870960235596,1514.0
2026-09-10T18:29:00.000+08:00,267.9800109863281,11.907806396484375,9.6669921875,11.97146224975586,0.17199236154556274,386.1000061035156,3.6480000019073486,2.052999973297119,1263.699951171875,516.796875,1.8757812976837158,0.9882394671440125,1498.0,516.796875,2.10546875,1.0996737480163574,1514.0
2026-09-10T18:30:00.000+08:00,266.1282958984375,11.948467254638672,9.70849609375,11.887653350830078,0.17253194749355316,386.1000061035156,3.6389999389648438,2.056999921798706,1263.800048828125,516.796875,1.9140625,0.994968593120575,1499.0,516.796875,2.10546875,1.107075810432434,1514.0
2026-09-10T18:31:00.000+08:00,263.9411926269531,11.970413208007812,9.6875,11.768881797790527,0.17435811460018158,386.20001220703125,3.6389999389648438,2.053999900817871,1263.800048828125,516.796875,1.8757812976837158,0.9874319434165955,1499.0,516.796875,2.10546875,1.1094982624053955,1514.0
2026-09-10T18:32:00.000+08:00,260.53912353515625,11.973491668701172,9.7431640625,11.709968566894531,0.1762600839138031,386.1000061035156,3.6459999084472656,2.059999942779541,1263.800048828125,516.796875,1.9140625,0.9969872832298279,1499.0,516.796875,2.10546875,1.1082870960235596,1514.0
2026-09-10T18:33:00.000+08:00,255.2878875732422,11.996891021728516,9.6806640625,11.35183334350586,0.18173275887966156,385.79998779296875,3.6610000133514404,2.052000045776367,1263.9000244140625,516.796875,1.8757812976837158,0.9804336428642273,1499.0,516.796875,2.10546875,1.1003466844558716,1514.0
2026-09-10T18:34:00.000+08:00,256.8150939941406,11.996601104736328,9.6669921875,11.427168846130371,0.18018460273742676,385.8999938964844,3.6649999618530273,2.061000108718872,1263.9000244140625,516.796875,1.9140625,0.9916040301322937,1499.0,516.796875,2.10546875,1.1041150093078613,1514.0
2026-09-10T18:35:00.000+08:00,260.9393005371094,11.96585464477539,9.7431640625,11.468379020690918,0.18058350682258606,385.8999938964844,3.687999963760376,2.058000087738037,1263.9000244140625,516.796875,1.9140625,0.9891815185546875,1499.0,513.28125,2.10546875,1.10357666015625,1514.0
2026-09-10T18:36:00.000+08:00,259.76080322265625,11.87615966796875,9.72265625,11.031781196594238,0.18709580600261688,385.8999938964844,3.690000057220459,2.059000015258789,1264.0,516.796875,1.9140625,0.9940264821052551,1499.0,516.796875,2.10546875,1.1065374612808228,1514.0
2026-09-10T18:37:00.000+08:00,261.4597473144531,11.875869750976562,9.72265625,11.76149845123291,0.1744675636291504,385.8999938964844,3.6540000438690186,2.0360000133514404,1264.0,516.796875,1.9140625,0.9924114942550659,1499.0,513.28125,2.10546875,1.10357666015625,1514.0
2026-09-10T18:38:00.000+08:00,264.0331726074219,11.92922592163086,9.66015625,11.501096725463867,0.17963503301143646,385.8999938964844,3.6670000553131104,2.052000045776367,1264.0,516.796875,1.8757812976837158,0.9750503301620483,1499.0,513.28125,2.10546875,1.104384183883667,1514.0
2026-09-10T18:39:00.000+08:00,263.98455810546875,11.898059844970703,9.666748046875,11.288225173950195,0.18275681138038635,386.0,3.684000015258789,2.052999973297119,1264.0999755859375,513.28125,1.8757812976837158,0.9784148931503296,1499.0,513.28125,2.10546875,1.1031728982925415,1514.0
2026-09-10T18:40:00.000+08:00,265.45135498046875,11.909378051757812,9.6806640625,11.974949836730957,0.17010509967803955,386.0,3.635999917984009,2.0299999713897705,1264.0999755859375,513.28125,1.8757812976837158,0.9800298810005188,1499.0,513.28125,2.10546875,1.101961612701416,1514.0
2026-09-10T18:41:00.000+08:00,271.9027099609375,11.907371520996094,9.5625,12.053227424621582,0.16933223605155945,386.1000061035156,3.6559998989105225,2.0490000247955322,1264.0999755859375,513.28125,1.8757812976837158,0.9837982058525085,1499.0,513.28125,2.10546875,1.10357666015625,1514.0
2026-09-10T18:42:00.000+08:00,260.9309997558594,11.921760559082031,9.5908203125,11.58578109741211,0.1768547147512436,385.8999938964844,3.6470000743865967,2.0320000648498535,1264.199951171875,513.28125,1.8757812976837158,0.9788186550140381,1499.0,513.28125,2.10546875,1.099942922592163,1514.0
2026-09-10T18:43:00.000+08:00,255.81521606445312,11.972358703613281,9.59765625,11.923155784606934,0.1710117757320404,386.1000061035156,3.6730000972747803,2.052999973297119,1264.199951171875,516.796875,1.9140625,0.9940264821052551,1499.0,513.28125,2.10546875,1.1016925573349,1514.0
2026-09-10T18:44:00.000+08:00,248.5732879638672,11.987041473388672,9.604248046875,11.676436424255371,0.1715150773525238,386.29998779296875,3.690999984741211,2.065999984741211,1264.199951171875,516.796875,1.9140625,0.9981985688209534,1499.0,516.796875,2.10546875,1.1053261756896973,1514.0
2026-09-10T18:45:00.000+08:00,247.82513427734375,12.026443481445312,9.625,11.600156784057617,0.1768254041671753,386.3999938964844,3.683000087738037,2.061000108718872,1264.300048828125,516.796875,1.9140625,0.9973910450935364,1499.0,516.796875,2.10546875,1.0976550579071045,1514.0
2026-09-10T18:46:00.000+08:00,253.99720764160156,11.945289611816406,9.625,12.0635986328125,0.17018137872219086,386.3999938964844,3.6710000038146973,2.059000015258789,1264.300048828125,516.796875,1.9140625,0.994968593120575,1499.0,516.796875,2.143749952316284,1.1124590635299683,1514.0
2026-09-10T18:47:00.000+08:00,251.36378479003906,12.011760711669922,9.64599609375,11.687941551208496,0.17599333822727203,386.3999938964844,3.681999921798706,2.065999984741211,1264.300048828125,516.796875,1.9140625,0.9899890422821045,1499.0,516.796875,2.143749952316284,1.1124590635299683,1514.0
2026-09-10T18:48:00.000+08:00,251.79649353027344,12.06234359741211,9.632080078125,11.724318504333496,0.17519141733646393,386.3999938964844,3.6579999923706055,2.053999900817871,1264.4000244140625,516.796875,1.9140625,0.994968593120575,1499.0,516.796875,2.10546875,1.096443772315979,1514.0
2026-09-10T18:49:00.000+08:00,249.0311737060547,11.979862213134766,9.548828125,11.511228561401367,0.1786082237958908,386.5,3.6429998874664307,2.0350000858306885,1264.4000244140625,516.796875,1.9140625,0.9916040301322937,1499.0,516.796875,2.10546875,1.1042495965957642,1514.0
2026-09-10T18:50:00.000+08:00,248.28076171875,11.965888977050781,9.52783203125,11.444294929504395,0.17869165539741516,386.6000061035156,3.6679999828338623,2.061000108718872,1264.4000244140625,516.796875,1.9140625,0.9912002682685852,1499.0,516.796875,2.10546875,1.1050571203231812,1515.0
2026-09-10T18:51:00.000+08:00,250.05856323242188,11.903388977050781,9.548828125,12.0487642288208,0.17122088372707367,386.3999938964844,3.691999912261963,2.065999984741211,1264.5,516.796875,1.8757812976837158,0.994968593120575,1499.0,516.796875,2.10546875,1.1100366115570068,1515.0
2026-09-10T18:52:00.000+08:00,250.58929443359375,11.91104507446289,9.5,12.204846382141113,0.1682938039302826,386.6000061035156,3.6549999713897705,2.049999952316284,1264.5,516.796875,1.9140625,0.9940264821052551,1499.0,516.796875,2.143749952316284,1.108017921447754,1515.0
2026-09-10T18:53:00.000+08:00,250.76678466796875,11.99942398071289,9.5419921875,11.737849235534668,0.17541544139385223,386.20001220703125,3.684999942779541,2.062000036239624,1264.5,516.796875,1.9140625,0.9940264821052551,1499.0,516.796875,2.143749952316284,1.109094500541687,1515.0
2026-09-10T18:54:00.000+08:00,244.17501831054688,11.988811492919922,9.534912109375,11.513374328613281,0.1786617934703827,386.29998779296875,3.6670000553131104,2.063999891281128,1264.5999755859375,516.796875,1.9140625,0.9981985688209534,1499.0,513.28125,2.10546875,1.0990008115768433,1515.0
2026-09-10T18:55:00.000+08:00,251.3634796142578,11.876659393310547,9.451416015625,12.410374641418457,0.16550669074058533,386.20001220703125,3.6489999294281006,2.0480000972747803,1264.5999755859375,516.796875,1.8757812976837158,0.9825869798660278,1499.0,516.796875,2.143749952316284,1.1082870960235596,1515.0
2026-09-10T18:56:00.000+08:00,243.2950897216797,11.904731750488281,9.444580078125,11.799626350402832,0.17280207574367523,386.29998779296875,3.6579999923706055,2.0460000038146973,1264.5999755859375,516.796875,1.8757812976837158,0.9850094318389893,1499.0,516.796875,2.143749952316284,1.1120553016662598,1515.0
2026-09-10T18:57:00.000+08:00,241.7110595703125,11.954742431640625,9.4794921875,12.094569206237793,0.16974560916423798,386.20001220703125,3.628999948501587,2.0480000972747803,1264.699951171875,516.796875,1.8757812976837158,0.9772036671638489,1499.0,516.796875,2.10546875,1.1045187711715698,1515.0
2026-09-10T18:58:00.000+08:00,239.89027404785156,11.984310150146484,9.395751953125,11.402795791625977,0.18021896481513977,386.1000061035156,3.6610000133514404,2.068000078201294,1264.699951171875,516.796875,1.9140625,0.9965835809707642,1499.0,516.796875,2.10546875,1.1029037237167358,1515.0
2026-09-10T18:59:00.000+08:00,237.12765502929688,11.995922088623047,9.382080078125,11.636087417602539,0.17514477670192719,386.1000061035156,3.6579999923706055,2.0510001182556152,1264.800048828125,516.796875,1.9140625,0.9924114942550659,1499.0,516.796875,2.10546875,1.1045187711715698,1515.0
2026-09-10T19:00:00.000+08:00,231.01902770996094,11.938701629638672,9.423583984375,11.821097373962402,0.17392632365226746,386.1000061035156,3.6740000247955322,2.0480000972747803,1264.800048828125,516.796875,1.9140625,0.9940264821052551,1499.0,513.28125,2.10546875,1.1014233827590942,1515.0
2026-09-10T19:01:00.000+08:00,228.5689697265625,11.95565414428711,9.423828125,11.180258750915527,0.1835377812385559,386.0,3.680000066757202,2.049999952316284,1264.800048828125,516.796875,1.9140625,0.9912002682685852,1499.0,513.28125,2.10546875,1.0961745977401733,1515.0
2026-09-10T19:02:00.000+08:00,221.006591796875,12.001659393310547,9.444580078125,10.790898323059082,0.1917356699705124,385.79998779296875,3.6540000438690186,2.0329999923706055,1264.9000244140625,513.28125,1.8757812976837158,0.9734353423118591,1499.0,513.28125,2.10546875,1.1039804220199585,1515.0
2026-09-10T19:03:00.000+08:00,227.28294372558594,12.09561538696289,9.472412109375,11.385560989379883,0.18084308505058289,386.0,3.63100004196167,2.0329999923706055,1264.9000244140625,516.796875,1.8757812976837158,0.984201967716217,1499.0,513.28125,2.10546875,1.1049225330352783,1515.0
2026-09-10T19:04:00.000+08:00,225.40280151367188,12.102958679199219,9.4931640625,11.449406623840332,0.17834985256195068,386.0,3.6480000019073486,2.0420000553131104,1264.9000244140625,513.28125,1.9140625,0.9886431694030762,1499.0,513.28125,2.10546875,1.1031728982925415,1515.0
2026-09-10T19:05:00.000+08:00,222.61448669433594,12.005027770996094,9.4375,11.300325393676758,0.18073467910289764,386.3999938964844,3.6679999828338623,2.053999900817871,1265.0,516.796875,1.9140625,0.9936227202415466,1499.0,516.796875,2.143749952316284,1.1094982624053955,1515.0
2026-09-10T19:06:00.000+08:00,215.71475219726562,12.044872283935547,9.423828125,11.278600692749023,0.18202613294124603,386.1000061035156,3.680000066757202,2.053999900817871,1265.0,516.796875,1.8757812976837158,0.984201967716217,1499.0,516.796875,2.143749952316284,1.1053261756896973,1515.0
2026-09-10T19:07:00.000+08:00,218.8610076904297,12.012092590332031,9.451416015625,11.409688949584961,0.17958422005176544,386.1000061035156,3.683000087738037,2.059000015258789,1265.0,516.796875,1.8757812976837158,0.987835705280304,1499.0,516.796875,2.10546875,1.1029037237167358,1515.0
2026-09-10T19:08:00.000+08:00,218.2188720703125,12.07827377319336,9.472412109375,11.527637481689453,0.17783348262310028,385.8999938964844,3.6459999084472656,2.0339999198913574,1265.0999755859375,513.28125,1.8757812976837158,0.9820486307144165,1499.0,513.28125,2.10546875,1.0981934070587158,1515.0
2026-09-10T19:09:00.000+08:00,216.34344482421875,12.078861236572266,9.444580078125,11.259267807006836,0.18198341131210327,386.20001220703125,3.677999973297119,2.055000066757202,1265.0999755859375,516.796875,1.8757812976837158,0.981644868850708,1499.0,516.796875,2.143749952316284,1.111517071723938,1515.0
2026-09-10T19:10:00.000+08:00,219.8731689453125,12.012680053710938,9.472412109375,11.404008865356445,0.17914752662181854,386.1000061035156,3.6570000648498535,2.0369999408721924,1265.0999755859375,513.28125,1.8757812976837158,0.9776074290275574,1499.0,513.28125,2.10546875,1.099942922592163,1515.0
2026-09-10T19:11:00.000+08:00,221.44447326660156,12.004161834716797,9.4931640625,11.530426025390625,0.17770375311374664,386.79998779296875,3.6700000762939453,2.052999973297119,1265.199951171875,516.796875,1.8757812976837158,0.9858169555664062,1499.0,516.796875,2.143749952316284,1.1109787225723267,1515.0
2026-09-10T19:12:00.000+08:00,221.62660217285156,12.019744873046875,9.472412109375,11.275491714477539,0.18172156810760498,386.70001220703125,3.691999912261963,2.069000005722046,1265.199951171875,516.796875,1.9140625,0.9932190179824829,1499.0,516.796875,2.143749952316284,1.115419864654541,1515.0
2026-09-10T19:13:00.000+08:00,224.54676818847656,12.042961120605469,9.47265625,11.327642440795898,0.18203257024288177,386.79998779296875,3.6670000553131104,2.052000045776367,1265.199951171875,516.796875,1.9140625,0.9932190179824829,1499.0,516.796875,2.10546875,1.108017921447754,1515.0
2026-09-10T19:14:00.000+08:00,226.6994171142578,12.116947174072266,9.416748046875,11.349328994750977,0.1805392950773239,386.79998779296875,3.680000066757202,2.069000005722046,1265.300048828125,516.796875,1.8757812976837158,0.987028181552887,1499.0,516.796875,2.143749952316284,1.1146124601364136,1515.0
2026-09-10T19:15:00.000+08:00,224.28724670410156,12.043426513671875,9.388916015625,11.192816734313965,0.18368925154209137,386.79998779296875,3.6579999923706055,2.062000036239624,1265.300048828125,516.796875,1.9140625,0.9945648312568665,1499.0,516.796875,2.143749952316284,1.1116516590118408,1515.0
2026-09-10T19:16:00.000+08:00,220.74508666992188,12.00799560546875,9.4169921875,11.850520133972168,0.17433834075927734,386.70001220703125,3.681999921798706,2.063999891281128,1265.300048828125,516.796875,1.8757812976837158,0.9846057295799255,1499.0,516.796875,2.10546875,1.107210397720337,1515.0
2026-09-10T19:17:00.000+08:00,220.50230407714844,12.01137924194336,9.416748046875,11.521088600158691,0.17784777283668518,386.70001220703125,3.6640000343322754,2.061000108718872,1265.4000244140625,516.796875,1.9140625,0.9953722953796387,1499.0,516.796875,2.10546875,1.1050571203231812,1515.0
2026-09-10T19:18:00.000+08:00,216.75537109375,12.055473327636719,9.3681640625,11.315290451049805,0.18293829262256622,387.1000061035156,3.6679999828338623,2.061000108718872,1265.4000244140625,516.796875,1.9140625,0.9973910450935364,1499.0,516.796875,2.143749952316284,1.1163619756698608,1515.0
2026-09-10T19:19:00.000+08:00,222.08853149414062,12.033737182617188,9.40283203125,11.623719215393066,0.17782604694366455,387.20001220703125,3.6760001182556152,2.075000047683716,1265.4000244140625,516.796875,1.9140625,0.9920077323913574,1499.0,516.796875,2.143749952316284,1.1119208335876465,1515.0
2026-09-10T19:20:00.000+08:00,224.3804168701172,12.012535095214844,9.382080078125,11.97248363494873,0.17222826182842255,386.8999938964844,3.6670000553131104,2.075000047683716,1265.5,516.796875,1.9140625,0.9957760572433472,1499.0,516.796875,2.10546875,1.1077487468719482,1515.0
2026-09-10T19:21:00.000+08:00,218.39520263671875,11.972393035888672,9.409912109375,11.229395866394043,0.18424855172634125,386.79998779296875,3.677000045776367,2.053999900817871,1265.5,516.796875,1.9140625,0.9899890422821045,1499.0,516.796875,2.10546875,1.1089599132537842,1515.0
2026-09-10T19:22:00.000+08:00,225.2747039794922,12.031944274902344,9.451416015625,12.161397933959961,0.16856615245342255,387.0,3.697000026702881,2.069999933242798,1265.5,516.796875,1.8757812976837158,0.9866244792938232,1499.0,516.796875,2.10546875,1.1089599132537842,1515.0
2026-09-10T19:23:00.000+08:00,220.61241149902344,12.08987808227539,9.451416015625,11.078740119934082,0.18666382133960724,387.0,3.6640000343322754,2.056999921798706,1265.5999755859375,516.796875,1.8757812976837158,0.9854131937026978,1499.0,516.796875,2.143749952316284,1.114343285560608,1515.0
2026-09-10T19:24:00.000+08:00,229.5543975830078,12.01031494140625,9.5283203125,12.099726676940918,0.17049972712993622,387.29998779296875,3.7200000286102295,2.0739998817443848,1265.5999755859375,516.796875,1.8757812976837158,0.9925460815429688,1499.0,516.796875,2.143749952316284,1.1185153722763062,1515.0
2026-09-10T19:25:00.000+08:00,222.74107360839844,12.025897979736328,9.534912109375,11.761116027832031,0.17574863135814667,387.0,3.693000078201294,2.055000066757202,1265.5999755859375,516.796875,1.9140625,0.9961798191070557,1499.0,516.796875,2.143749952316284,1.10640287399292,1515.0
2026-09-10T19:26:00.000+08:00,232.36688232421875,12.010025024414062,9.520751953125,11.335639953613281,0.18331563472747803,387.1000061035156,3.7239999771118164,2.0820000171661377,1265.699951171875,516.796875,1.9140625,0.994161069393158,1499.0,516.796875,2.143749952316284,1.1093636751174927,1515.0
2026-09-10T19:27:00.000+08:00,232.31153869628906,12.025310516357422,9.520751953125,11.906558990478516,0.17368578910827637,387.20001220703125,3.7070000171661377,2.069000005722046,1265.699951171875,516.796875,1.9140625,0.9953722953796387,1499.0,516.796875,2.143749952316284,1.1181116104125977,1515.0
2026-09-10T19:28:00.000+08:00,234.32315063476562,12.053848266601562,9.486328125,11.478249549865723,0.17946988344192505,387.29998779296875,3.6670000553131104,2.056999921798706,1265.699951171875,516.796875,1.8757812976837158,0.9925460815429688,1499.0,516.796875,2.143749952316284,1.1210724115371704,1515.0
2026-09-10T19:29:00.000+08:00,234.93386840820312,11.97707748413086,9.47265625,11.601679801940918,0.17592281103134155,387.1000061035156,3.7190001010894775,2.0820000171661377,1265.800048828125,516.796875,1.9140625,0.9965835809707642,1499.0,516.796875,2.143749952316284,1.1093636751174927,1515.0
2026-09-10T19:30:00.000+08:00,230.386962890625,11.976192474365234,9.486083984375,11.512596130371094,0.1803242266178131,386.79998779296875,3.7039999961853027,2.068000078201294,1265.800048828125,516.796875,1.8757812976837158,0.989585280418396,1500.0,516.796875,2.143749952316284,1.1097674369812012,1515.0
2026-09-10T19:31:00.000+08:00,230.5845947265625,11.98281478881836,9.444580078125,11.458962440490723,0.18047009408473969,387.20001220703125,3.687000036239624,2.0840001106262207,1265.9000244140625,516.796875,1.9140625,0.9995443820953369,1500.0,516.796875,2.143749952316284,1.115150809288025,1515.0
2026-09-10T19:32:00.000+08:00,239.77040100097656,11.942378997802734,9.53515625,12.008877754211426,0.17212265729904175,387.29998779296875,3.6449999809265137,2.059999942779541,1265.9000244140625,516.796875,1.9140625,1.0019668340682983,1500.0,516.796875,2.143749952316284,1.1181116104125977,1515.0
2026-09-10T19:33:00.000+08:00,238.81690979003906,12.048240661621094,9.5419921875,11.735340118408203,0.17579379677772522,386.8999938964844,3.690000057220459,2.071000099182129,1265.9000244140625,516.796875,1.8757812976837158,0.9920077323913574,1500.0,516.796875,2.10546875,1.1068066358566284,1515.0
2026-09-10T19:34:00.000+08:00,232.80947875976562,11.940166473388672,9.53515625,11.276756286621094,0.18382945656776428,387.0,3.6510000228881836,2.062000036239624,1266.0,516.796875,1.9140625,0.9981985688209534,1500.0,516.796875,2.143749952316284,1.1097674369812012,1515.0
2026-09-10T19:35:00.000+08:00,235.40480041503906,12.024856567382812,9.632080078125,11.50342082977295,0.17838171124458313,386.70001220703125,3.680000066757202,2.068000078201294,1266.0,516.796875,1.8757812976837158,0.987835705280304,1500.0,516.796875,2.10546875,1.1092290878295898,1515.0
2026-09-10T19:36:00.000+08:00,233.4346466064453,12.107025146484375,9.722412109375,11.971930503845215,0.17081622779369354,384.79998779296875,3.6419999599456787,2.0269999504089355,1266.0,513.28125,1.8757812976837158,0.9766653180122375,1500.0,513.28125,2.10546875,1.0969821214675903,1515.0
2026-09-10T19:37:00.000+08:00,238.4500274658203,12.123210906982422,9.8056640625,11.101102828979492,0.18493656814098358,384.8999938964844,3.634999990463257,2.0309998989105225,1266.0999755859375,513.28125,1.8757812976837158,0.983259916305542,1500.0,513.28125,2.10546875,1.0973858833312988,1515.0
2026-09-10T19:38:00.000+08:00,241.12681579589844,12.111896514892578,9.7431640625,11.500920295715332,0.1765945702791214,384.8999938964844,3.6410000324249268,2.0280001163482666,1266.0999755859375,513.28125,1.8757812976837158,0.9742428660392761,1500.0,513.28125,2.10546875,1.0961745977401733,1515.0
2026-09-10T19:39:00.000+08:00,242.34471130371094,12.03628158569336,9.7431640625,11.53681468963623,0.1756117343902588,385.0,3.640000104904175,2.0309998989105225,1266.0999755859375,513.28125,1.8757812976837158,0.9776074290275574,1500.0,513.28125,2.10546875,1.0953670740127563,1515.0
2026-09-10T19:40:00.000+08:00,249.0965576171875,11.94088363647461,9.7919921875,11.402844429016113,0.17758727073669434,384.79998779296875,3.630000114440918,2.015000104904175,1266.199951171875,513.28125,1.8757812976837158,0.9746466279029846,1500.0,513.28125,2.10546875,1.0949634313583374,1515.0
2026-09-10T19:41:00.000+08:00,253.22845458984375,11.948539733886719,9.77783203125,11.135770797729492,0.18220561742782593,384.70001220703125,3.6579999923706055,2.0250000953674316,1266.199951171875,513.28125,1.8757812976837158,0.9766653180122375,1500.0,513.28125,2.10546875,1.0985970497131348,1515.0
2026-09-10T19:42:00.000+08:00,259.0263366699219,11.94119644165039,9.757080078125,11.578553199768066,0.17541052401065826,384.79998779296875,3.6530001163482666,2.0320000648498535,1266.199951171875,513.28125,1.8757812976837158,0.9758578538894653,1500.0,513.28125,2.10546875,1.0961745977401733,1515.0
2026-09-10T19:43:00.000+08:00,267.2110290527344,11.981231689453125,9.763916015625,11.380759239196777,0.1785469651222229,384.8999938964844,3.6710000038146973,2.0409998893737793,1266.300048828125,513.28125,1.8757812976837158,0.9776074290275574,1500.0,513.28125,2.10546875,1.099135398864746,1515.0
2026-09-10T19:44:00.000+08:00,268.6979675292969,11.99850845336914,9.7294921875,11.572120666503906,0.17498953640460968,385.1000061035156,3.6760001182556152,2.0369999408721924,1266.300048828125,513.28125,1.8757812976837158,0.9762616157531738,1500.0,513.28125,2.10546875,1.0995391607284546,1516.0
2026-09-10T19:45:00.000+08:00,263.7933654785156,11.971626281738281,9.729248046875,11.453155517578125,0.17820416390895844,384.79998779296875,3.6389999389648438,2.0190000534057617,1266.300048828125,513.28125,1.8757812976837158,0.9710128903388977,1500.0,513.28125,2.10546875,1.0961745977401733,1516.0
2026-09-10T19:46:00.000+08:00,263.6668701171875,11.969825744628906,9.7294921875,11.315510749816895,0.17984163761138916,385.0,3.6570000648498535,2.0280001163482666,1266.4000244140625,513.28125,1.8757812976837158,0.9758578538894653,1500.0,513.28125,2.10546875,1.102769136428833,1516.0
2026-09-10T19:47:00.000+08:00,267.2590637207031,11.897579193115234,9.722412109375,11.5058012008667,0.17669346928596497,385.3999938964844,3.6429998874664307,2.0299999713897705,1266.4000244140625,513.28125,1.8757812976837158,0.983259916305542,1500.0,513.28125,2.10546875,1.1012887954711914,1516.0
