timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T19:48:00.000+08:00,262.9012451171875,11.99212646484375,9.736328125,11.799320220947266,0.17263706028461456,385.3999938964844,3.6710000038146973,2.0450000762939453,1266.4000244140625,513.28125,1.9140625,0.987835705280304,1500.0,513.28125,2.10546875,1.1004812717437744,1516.0
2026-09-10T19:49:00.000+08:00,259.85009765625,11.946712493896484,9.78515625,11.643990516662598,0.1752835512161255,385.5,3.6489999294281006,2.0329999923706055,1266.5,513.28125,1.8757812976837158,0.9772036671638489,1500.0,513.28125,2.10546875,1.1030383110046387,1516.0
2026-09-10T19:50:00.000+08:00,264.1396484375,11.99972152709961,9.7919921875,11.727270126342773,0.17241863906383514,385.5,3.6470000743865967,2.0360000133514404,1266.5,513.28125,1.8757812976837158,0.9784148931503296,1500.0,513.28125,2.10546875,1.1016925573349,1516.0
2026-09-10T19:51:00.000+08:00,263.15478515625,11.971736907958984,9.798828125,11.512491226196289,0.177893728017807,385.29998779296875,3.6510000228881836,2.0350000858306885,1266.5,513.28125,1.8757812976837158,0.9772036671638489,1500.0,513.28125,2.10546875,1.1004812717437744,1516.0
2026-09-10T19:52:00.000+08:00,259.4341735839844,11.95309829711914,9.798828125,11.12376880645752,0.18357087671756744,385.70001220703125,3.625999927520752,2.0290000438690186,1266.5999755859375,513.28125,1.8757812976837158,0.9780111908912659,1500.0,513.28125,2.10546875,1.1034420728683472,1516.0
2026-09-10T19:53:00.000+08:00,270.5580139160156,11.963199615478516,9.8056640625,11.92319393157959,0.17067575454711914,385.70001220703125,3.6579999923706055,2.0450000762939453,1266.5999755859375,513.28125,1.8757812976837158,0.9854131937026978,1500.0,513.28125,2.10546875,1.1022307872772217,1516.0
2026-09-10T19:54:00.000+08:00,269.6861877441406,11.977546691894531,9.757080078125,11.505006790161133,0.177227184176445,385.79998779296875,3.6419999599456787,2.0439999103546143,1266.5999755859375,513.28125,1.9140625,0.9890469312667847,1500.0,513.28125,2.10546875,1.1039804220199585,1516.0
2026-09-10T19:55:00.000+08:00,267.13787841796875,11.96380615234375,9.798828125,11.007174491882324,0.18624216318130493,385.6000061035156,3.6579999923706055,2.0480000972747803,1266.699951171875,513.28125,1.8757812976837158,0.984201967716217,1500.0,513.28125,2.143749952316284,1.1034420728683472,1516.0
2026-09-10T19:56:00.000+08:00,266.92718505859375,11.988533020019531,9.784912109375,11.513958930969238,0.17734993994235992,385.6000061035156,3.6480000019073486,2.0409998893737793,1266.699951171875,513.28125,1.9140625,0.9890469312667847,1500.0,513.28125,2.10546875,1.1022307872772217,1516.0
2026-09-10T19:57:00.000+08:00,263.9085693359375,11.922367095947266,9.798828125,11.448490142822266,0.1781894415616989,385.70001220703125,3.6440000534057617,2.0369999408721924,1266.699951171875,513.28125,1.8757812976837158,0.9828561544418335,1500.0,513.28125,2.10546875,1.0984625816345215,1516.0
2026-09-10T19:58:00.000+08:00,265.4864807128906,11.947723388671875,9.819580078125,11.724090576171875,0.1736595183610916,385.6000061035156,3.632999897003174,2.0399999618530273,1266.800048828125,513.28125,1.8757812976837158,0.9874319434165955,1500.0,513.28125,2.10546875,1.0984625816345215,1516.0
2026-09-10T19:59:00.000+08:00,275.6147766113281,11.988029479980469,9.861328125,11.971455574035645,0.1697370857000351,385.70001220703125,3.6480000019073486,2.0409998893737793,1266.800048828125,513.28125,1.8757812976837158,0.9762616157531738,1500.0,513.28125,2.10546875,1.1022307872772217,1516.0
2026-09-10T20:00:00.000+08:00,271.9943542480469,12.004222869873047,9.923828125,11.834684371948242,0.17288167774677277,385.70001220703125,3.6510000228881836,2.0390000343322754,1266.800048828125,513.28125,1.8757812976837158,0.987835705280304,1500.0,513.28125,2.10546875,1.099269986152649,1516.0
2026-09-10T20:01:00.000+08:00,272.7070007324219,12.003303527832031,9.888916015625,11.535956382751465,0.17796529829502106,385.5,3.6440000534057617,2.0439999103546143,1266.9000244140625,513.28125,1.8757812976837158,0.9836636185646057,1500.0,513.28125,2.10546875,1.0968475341796875,1516.0
2026-09-10T20:02:00.000+08:00,269.53759765625,12.022228240966797,9.923828125,11.144774436950684,0.18295569717884064,385.5,3.634999990463257,2.0380001068115234,1266.9000244140625,513.28125,1.9140625,0.9850094318389893,1500.0,513.28125,2.10546875,1.0998083353042603,1516.0
2026-09-10T20:03:00.000+08:00,269.71356201171875,11.978954315185547,9.90283203125,11.395692825317383,0.1789272576570511,385.70001220703125,3.63700008392334,2.0490000247955322,1266.9000244140625,513.28125,1.9140625,0.9886431694030762,1500.0,513.28125,2.10546875,1.098058819770813,1516.0
2026-09-10T20:04:00.000+08:00,272.7381896972656,12.015914916992188,9.9794921875,11.639087677001953,0.175357386469841,385.5,3.614000082015991,2.0250000953674316,1267.0,513.28125,1.9140625,0.9920077323913574,1500.0,513.28125,2.10546875,1.097251296043396,1516.0
2026-09-10T20:05:00.000+08:00,276.5545349121094,12.03848648071289,9.9375,11.139558792114258,0.1841185986995697,385.6000061035156,3.625999927520752,2.0339999198913574,1267.0,513.28125,1.8757812976837158,0.9846057295799255,1500.0,513.28125,2.10546875,1.099269986152649,1516.0
2026-09-10T20:06:00.000+08:00,285.6239013671875,11.986404418945312,9.979248046875,12.154568672180176,0.1677558571100235,385.5,3.632999897003174,2.0390000343322754,1267.0,513.28125,1.9140625,0.987028181552887,1500.0,513.28125,2.10546875,1.0950980186462402,1516.0
2026-09-10T20:07:00.000+08:00,289.1387939453125,12.025787353515625,10.034912109375,11.73138427734375,0.173722043633461,385.70001220703125,3.6459999084472656,2.049999952316284,1267.0999755859375,513.28125,1.8757812976837158,0.9850094318389893,1500.0,513.28125,2.10546875,1.1010196208953857,1516.0
2026-09-10T20:08:00.000+08:00,290.15618896484375,12.081371307373047,10.1181640625,11.556672096252441,0.17738670110702515,385.0,3.624000072479248,2.0320000648498535,1267.0999755859375,513.28125,1.8757812976837158,0.977069079875946,1500.0,513.28125,2.10546875,1.091733455657959,1516.0
2026-09-10T20:09:00.000+08:00,296.6283264160156,12.108165740966797,10.236083984375,11.873881340026855,0.17273205518722534,385.5,3.621999979019165,2.0399999618530273,1267.0999755859375,513.28125,1.8757812976837158,0.9746466279029846,1500.0,513.28125,2.10546875,1.0938867330551147,1516.0
2026-09-10T20:10:00.000+08:00,293.7014465332031,11.842899322509766,9.673828125,11.580192565917969,0.17581745982170105,385.29998779296875,3.617000102996826,2.0329999923706055,1267.199951171875,513.28125,1.8757812976837158,0.9718203544616699,1500.0,513.28125,2.10546875,1.100885033607483,1516.0
2026-09-10T20:11:00.000+08:00,296.8272399902344,11.547672271728516,9.382080078125,11.048858642578125,0.18553952872753143,385.3999938964844,3.638000011444092,2.0490000247955322,1267.199951171875,513.28125,1.8757812976837158,0.987028181552887,1500.0,513.28125,2.10546875,1.098058819770813,1516.0
2026-09-10T20:12:00.000+08:00,295.9947509765625,11.525753021240234,9.4375,13.565286636352539,0.15053127706050873,385.3999938964844,3.634000062942505,2.0380001068115234,1267.199951171875,513.28125,1.8757812976837158,0.9784148931503296,1500.0,513.28125,2.10546875,1.1030383110046387,1516.0
2026-09-10T20:13:00.000+08:00,303.8182067871094,11.619274139404297,9.53515625,12.790637016296387,0.15933530032634735,385.6000061035156,3.6440000534057617,2.0490000247955322,1267.300048828125,513.28125,1.8757812976837158,0.9812411665916443,1500.0,513.28125,2.10546875,1.1016925573349,1516.0
2026-09-10T20:14:00.000+08:00,303.2198486328125,11.673828125,9.541748046875,12.464432716369629,0.1640668362379074,385.5,3.624000072479248,2.0390000343322754,1267.300048828125,513.28125,1.8757812976837158,0.9820486307144165,1500.0,513.28125,2.10546875,1.1034420728683472,1516.0
2026-09-10T20:15:00.000+08:00,300.2781982421875,11.638683319091797,9.5,12.134507179260254,0.16885729134082794,385.70001220703125,3.6419999599456787,2.0429999828338623,1267.300048828125,513.28125,1.8757812976837158,0.9854131937026978,1500.0,513.28125,2.10546875,1.1014233827590942,1516.0
2026-09-10T20:16:00.000+08:00,297.3111572265625,11.65841293334961,9.479248046875,12.203655242919922,0.1683102399110794,385.5,3.63700008392334,2.0480000972747803,1267.4000244140625,513.28125,1.8757812976837158,0.9836636185646057,1500.0,513.28125,2.10546875,1.098058819770813,1516.0
2026-09-10T20:17:00.000+08:00,288.7997131347656,11.674583435058594,9.4794921875,11.960454940795898,0.17114733159542084,385.6000061035156,3.622999906539917,2.0429999828338623,1267.4000244140625,513.28125,1.8757812976837158,0.9836636185646057,1500.0,513.28125,2.10546875,1.1022307872772217,1516.0
2026-09-10T20:18:00.000+08:00,284.5507507324219,11.669727325439453,9.4931640625,12.121781349182129,0.16845709085464478,385.3999938964844,3.6459999084472656,2.052000045776367,1267.4000244140625,513.28125,1.9140625,0.9882394671440125,1500.0,513.28125,2.10546875,1.1016925573349,1516.0
2026-09-10T20:19:00.000+08:00,291.587890625,11.68869400024414,9.5,12.980037689208984,0.1576266586780548,385.3999938964844,3.630000114440918,2.0439999103546143,1267.5,513.28125,1.8757812976837158,0.9808374047279358,1500.0,513.28125,2.10546875,1.0998083353042603,1516.0
2026-09-10T20:20:00.000+08:00,284.9798583984375,11.801624298095703,9.5,12.621731758117676,0.1621013730764389,385.0,3.618000030517578,2.0260000228881836,1267.5,513.28125,1.8757812976837158,0.9734353423118591,1500.0,513.28125,2.10546875,1.0941559076309204,1516.0
2026-09-10T20:21:00.000+08:00,273.6573486328125,11.750022888183594,9.5283203125,11.63284969329834,0.1746777594089508,385.0,3.61899995803833,2.0269999504089355,1267.5999755859375,513.28125,1.8757812976837158,0.977069079875946,1500.0,513.28125,2.10546875,1.0967129468917847,1516.0
2026-09-10T20:22:00.000+08:00,269.39227294921875,11.814281463623047,9.541748046875,11.939535140991211,0.17052589356899261,385.20001220703125,3.63700008392334,2.0320000648498535,1267.5999755859375,513.28125,1.8757812976837158,0.9762616157531738,1500.0,513.28125,2.10546875,1.0967129468917847,1516.0
2026-09-10T20:23:00.000+08:00,264.4182434082031,11.834724426269531,9.5419921875,11.880873680114746,0.17195704579353333,385.79998779296875,3.63100004196167,2.0409998893737793,1267.5999755859375,513.28125,1.8757812976837158,0.9706091284751892,1500.0,513.28125,2.10546875,1.1042495965957642,1516.0
2026-09-10T20:24:00.000+08:00,254.85809326171875,11.903388977050781,9.541748046875,12.176861763000488,0.16728447377681732,385.6000061035156,3.6470000743865967,2.0339999198913574,1267.699951171875,513.28125,1.8757812976837158,0.9750503301620483,1500.0,513.28125,2.10546875,1.098058819770813,1516.0
2026-09-10T20:25:00.000+08:00,250.44430541992188,11.900020599365234,9.5419921875,11.457867622375488,0.1770835518836975,385.6000061035156,3.628999948501587,2.0369999408721924,1267.699951171875,513.28125,1.8757812976837158,0.9800298810005188,1500.0,513.28125,2.10546875,1.1004812717437744,1516.0
2026-09-10T20:26:00.000+08:00,249.34059143066406,11.978981018066406,9.52099609375,11.60196304321289,0.17548753321170807,385.6000061035156,3.628000020980835,2.0299999713897705,1267.699951171875,513.28125,1.8757812976837158,0.9772036671638489,1500.0,513.28125,2.10546875,1.099269986152649,1516.0
2026-09-10T20:27:00.000+08:00,237.5919952392578,11.964710235595703,9.513916015625,11.542020797729492,0.17570580542087555,385.3999938964844,3.630000114440918,2.0350000858306885,1267.800048828125,513.28125,1.8757812976837158,0.9784148931503296,1500.0,513.28125,2.10546875,1.100885033607483,1516.0
2026-09-10T20:28:00.000+08:00,241.4436492919922,11.967376708984375,9.541748046875,11.779495239257812,0.1734369695186615,385.70001220703125,3.6419999599456787,2.0409998893737793,1267.800048828125,513.28125,1.9140625,0.9874319434165955,1500.0,513.28125,2.10546875,1.0968475341796875,1516.0
2026-09-10T20:29:00.000+08:00,243.50613403320312,12.01629638671875,9.583251953125,11.550488471984863,0.17687563598155975,385.70001220703125,3.625,2.0360000133514404,1267.800048828125,513.28125,1.8757812976837158,0.9762616157531738,1500.0,513.28125,2.10546875,1.0960400104522705,1516.0
2026-09-10T20:30:00.000+08:00,232.35386657714844,12.022224426269531,9.507080078125,11.132988929748535,0.18243078887462616,385.6000061035156,3.625,2.0380001068115234,1267.9000244140625,513.28125,1.9140625,0.9886431694030762,1500.0,513.28125,2.10546875,1.0976550579071045,1516.0
2026-09-10T20:31:00.000+08:00,234.40074157714844,12.050899505615234,9.548828125,11.092432022094727,0.18481069803237915,385.6000061035156,3.635999917984009,2.0390000343322754,1267.9000244140625,513.28125,1.8757812976837158,0.9846057295799255,1501.0,513.28125,2.10546875,1.1022307872772217,1516.0
2026-09-10T20:32:00.000+08:00,233.39187622070312,11.941661834716797,9.486328125,11.565383911132812,0.1765613555908203,385.3999938964844,3.627000093460083,2.0350000858306885,1267.9000244140625,513.28125,1.8757812976837158,0.9820486307144165,1501.0,513.28125,2.10546875,1.1054607629776,1516.0
2026-09-10T20:33:00.000+08:00,237.20843505859375,11.870922088623047,9.27099609375,11.733088493347168,0.17454908788204193,385.79998779296875,3.625,2.0399999618530273,1268.0,513.28125,1.8757812976837158,0.9828561544418335,1501.0,513.28125,2.10546875,1.0984625816345215,1516.0
2026-09-10T20:34:00.000+08:00,230.2158660888672,11.796886444091797,9.194580078125,11.232117652893066,0.18108785152435303,385.6000061035156,3.621000051498413,2.0329999923706055,1268.0,513.28125,1.8757812976837158,0.9846057295799255,1501.0,513.28125,2.10546875,1.099269986152649,1516.0
2026-09-10T20:35:00.000+08:00,232.9550323486328,11.857704162597656,9.208251953125,11.821281433105469,0.1732468605041504,385.8999938964844,3.6459999084472656,2.052999973297119,1268.0,513.28125,1.8757812976837158,0.9833944439888,1501.0,513.28125,2.143749952316284,1.1076141595840454,1516.0
2026-09-10T20:36:00.000+08:00,231.49066162109375,11.846076965332031,9.208251953125,12.083203315734863,0.16849836707115173,385.70001220703125,3.6570000648498535,2.0420000553131104,1268.0999755859375,513.28125,1.8757812976837158,0.9836636185646057,1501.0,513.28125,2.10546875,1.095636248588562,1516.0
2026-09-10T20:37:00.000+08:00,230.40245056152344,11.855262756347656,9.173828125,12.069266319274902,0.16993576288223267,385.6000061035156,3.6410000324249268,2.052000045776367,1268.0999755859375,513.28125,1.8757812976837158,0.9754540920257568,1501.0,513.28125,2.10546875,1.1034420728683472,1516.0
2026-09-10T20:38:00.000+08:00,225.3101348876953,11.82351303100586,9.1533203125,11.897603034973145,0.17104285955429077,385.70001220703125,3.61899995803833,2.0420000553131104,1268.0999755859375,513.28125,1.8757812976837158,0.9784148931503296,1501.0,513.28125,2.10546875,1.1016925573349,1517.0
2026-09-10T20:39:00.000+08:00,225.406494140625,11.815563201904297,9.132080078125,11.970865249633789,0.170330211520195,385.29998779296875,3.628999948501587,2.0490000247955322,1268.199951171875,513.28125,1.8757812976837158,0.9840673804283142,1501.0,513.28125,2.10546875,1.1020961999893188,1517.0
2026-09-10T20:40:00.000+08:00,218.33749389648438,11.937324523925781,9.2431640625,11.481121063232422,0.17872819304466248,385.5,3.61899995803833,2.0429999828338623,1268.199951171875,513.28125,1.8757812976837158,0.9746466279029846,1501.0,513.28125,2.10546875,1.1012887954711914,1517.0
2026-09-10T20:41:00.000+08:00,220.63711547851562,11.973915100097656,9.229248046875,12.194097518920898,0.1669660210609436,385.6000061035156,3.6449999809265137,2.0409998893737793,1268.199951171875,513.28125,1.8757812976837158,0.983259916305542,1501.0,513.28125,2.10546875,1.099269986152649,1517.0
2026-09-10T20:42:00.000+08:00,218.5616455078125,11.99801254272461,9.2431640625,11.970259666442871,0.1698375791311264,385.6000061035156,3.6110000610351562,2.0360000133514404,1268.300048828125,513.28125,1.8757812976837158,0.9820486307144165,1501.0,513.28125,2.10546875,1.1004812717437744,1517.0
2026-09-10T20:43:00.000+08:00,216.04937744140625,12.051265716552734,9.173828125,11.828791618347168,0.17271417379379272,385.79998779296875,3.625,2.0460000038146973,1268.300048828125,513.28125,1.9140625,0.9886431694030762,1501.0,513.28125,2.10546875,1.1034420728683472,1517.0
2026-09-10T20:44:00.000+08:00,209.9658203125,12.05523681640625,9.138916015625,11.514674186706543,0.17786000669002533,385.6000061035156,3.61899995803833,2.046999931335449,1268.300048828125,513.28125,1.8757812976837158,0.9812411665916443,1501.0,513.28125,2.10546875,1.1034420728683472,1517.0
2026-09-10T20:45:00.000+08:00,209.53021240234375,12.044471740722656,9.166748046875,11.945858001708984,0.17118903994560242,385.70001220703125,3.6110000610351562,2.0320000648498535,1268.4000244140625,513.28125,1.8757812976837158,0.9800298810005188,1501.0,513.28125,2.10546875,1.0918679237365723,1517.0
2026-09-10T20:46:00.000+08:00,203.4420928955078,12.06600570678711,9.2431640625,11.660690307617188,0.1753755509853363,385.1000061035156,3.614000082015991,2.0290000438690186,1268.4000244140625,513.28125,1.8757812976837158,0.9784148931503296,1501.0,513.28125,2.10546875,1.0953670740127563,1517.0
2026-09-10T20:47:00.000+08:00,206.0521240234375,12.086715698242188,9.22265625,11.812738418579102,0.17261028289794922,385.20001220703125,3.628999948501587,2.0380001068115234,1268.4000244140625,513.28125,1.8757812976837158,0.9730316400527954,1501.0,513.28125,2.10546875,1.0973858833312988,1517.0
2026-09-10T20:48:00.000+08:00,201.75588989257812,12.088417053222656,9.208251953125,11.834712982177734,0.1712758094072342,385.1000061035156,3.631999969482422,2.0399999618530273,1268.5,513.28125,1.8757812976837158,0.9820486307144165,1501.0,513.28125,2.10546875,1.0953670740127563,1517.0
2026-09-10T20:49:00.000+08:00,197.12548828125,12.022239685058594,9.201416015625,11.168449401855469,0.18167249858379364,385.0,3.621999979019165,2.0329999923706055,1268.5,513.28125,1.8757812976837158,0.9808374047279358,1501.0,513.28125,2.10546875,1.0979242324829102,1517.0
2026-09-10T20:50:00.000+08:00,201.98199462890625,12.012584686279297,9.2294921875,11.392525672912598,0.17836256325244904,385.70001220703125,3.6050000190734863,2.0429999828338623,1268.5,513.28125,1.8757812976837158,0.9800298810005188,1501.0,513.28125,2.10546875,1.093617558479309,1517.0
2026-09-10T20:51:00.000+08:00,209.2541961669922,12.08642578125,9.229248046875,11.65054702758789,0.17424073815345764,385.6000061035156,3.625999927520752,2.0510001182556152,1268.5999755859375,513.28125,1.8757812976837158,0.9812411665916443,1501.0,513.28125,2.10546875,1.1034420728683472,1517.0
2026-09-10T20:52:00.000+08:00,203.65908813476562,12.075382232666016,9.22265625,11.181709289550781,0.1832456737756729,385.29998779296875,3.621000051498413,2.0429999828338623,1268.5999755859375,513.28125,1.8757812976837158,0.9854131937026978,1501.0,513.28125,2.10546875,1.100077509880066,1517.0
2026-09-10T20:53:00.000+08:00,200.30130004882812,12.093345642089844,9.1806640625,11.406792640686035,0.17962981760501862,385.70001220703125,3.61299991607666,2.0429999828338623,1268.5999755859375,513.28125,1.8757812976837158,0.9874319434165955,1501.0,513.28125,2.10546875,1.098058819770813,1517.0
2026-09-10T20:54:00.000+08:00,202.3057098388672,12.047584533691406,9.159912109375,11.4006929397583,0.17928734421730042,385.3999938964844,3.622999906539917,2.0409998893737793,1268.699951171875,513.28125,1.8757812976837158,0.981644868850708,1501.0,513.28125,2.10546875,1.0959054231643677,1517.0
2026-09-10T20:55:00.000+08:00,204.30995178222656,12.059211730957031,9.1669921875,11.65538215637207,0.17536963522434235,385.3999938964844,3.631999969482422,2.0369999408721924,1268.699951171875,513.28125,1.8757812976837158,0.9804336428642273,1501.0,513.28125,2.10546875,1.0976550579071045,1517.0
2026-09-10T20:56:00.000+08:00,202.36563110351562,12.07827377319336,9.361328125,11.483823776245117,0.1772928535938263,385.1000061035156,3.614000082015991,2.0239999294281006,1268.699951171875,513.28125,1.8757812976837158,0.9738391041755676,1501.0,513.28125,2.10546875,1.099135398864746,1517.0
2026-09-10T20:57:00.000+08:00,200.6004638671875,12.163448333740234,9.3544921875,11.287333488464355,0.18099935352802277,385.20001220703125,3.635999917984009,2.0360000133514404,1268.800048828125,513.28125,1.8757812976837158,0.9788186550140381,1501.0,513.28125,2.10546875,1.0995391607284546,1517.0
2026-09-10T20:58:00.000+08:00,202.1064453125,12.138294219970703,9.416748046875,10.827709197998047,0.18757429718971252,385.3999938964844,3.6050000190734863,2.0360000133514404,1268.800048828125,513.28125,1.8757812976837158,0.981644868850708,1501.0,513.28125,2.10546875,1.0995391607284546,1517.0
2026-09-10T20:59:00.000+08:00,200.20672607421875,12.155345916748047,9.4169921875,11.385632514953613,0.17899753153324127,385.5,3.625,2.0510001182556152,1268.800048828125,513.28125,1.9140625,0.9920077323913574,1501.0,513.28125,2.10546875,1.1016925573349,1517.0
2026-09-10T21:00:00.000+08:00,211.37139892578125,12.050350189208984,9.361328125,11.516468048095703,0.17696397006511688,385.6000061035156,3.61899995803833,2.049999952316284,1268.9000244140625,513.28125,1.8757812976837158,0.9788186550140381,1501.0,513.28125,2.10546875,1.1022307872772217,1517.0
2026-09-10T21:01:00.000+08:00,209.2544708251953,12.04195785522461,9.423828125,11.42368221282959,0.17875146865844727,386.1000061035156,3.6429998874664307,2.055999994277954,1268.9000244140625,513.28125,1.9140625,0.9936227202415466,1501.0,513.28125,2.10546875,1.101961612701416,1517.0
2026-09-10T21:02:00.000+08:00,216.16082763671875,11.649299621582031,9.548828125,11.784092903137207,0.17379359900951385,386.1000061035156,3.627000093460083,2.0429999828338623,1268.9000244140625,513.28125,1.9140625,0.9874319434165955,1501.0,513.28125,2.143749952316284,1.1111133098602295,1517.0
2026-09-10T21:03:00.000+08:00,248.02105712890625,13.082561492919922,10.9306640625,12.775367736816406,0.159604012966156,386.1000061035156,3.638000011444092,2.052000045776367,1269.0,513.28125,1.8757812976837158,0.9800298810005188,1501.0,513.28125,2.10546875,1.099942922592163,1517.0
2026-09-10T21:04:00.000+08:00,286.3840026855469,13.720516204833984,10.9931640625,12.8373441696167,0.15906716883182526,385.8999938964844,3.614000082015991,2.0399999618530273,1269.0,513.28125,1.8757812976837158,0.9846057295799255,1501.0,513.28125,2.10546875,1.0957708358764648,1517.0
2026-09-10T21:05:00.000+08:00,155.6872100830078,13.697032928466797,10.9375,6.08702278137207,0.3361249268054962,386.1000061035156,3.6029999256134033,2.046999931335449,1269.0,513.28125,1.8757812976837158,0.9776074290275574,1501.0,513.28125,2.10546875,1.0994045734405518,1517.0
2026-09-10T21:06:00.000+08:00,144.48236083984375,13.43343734741211,10.47265625,7.902113437652588,0.2579056918621063,386.1000061035156,3.5940001010894775,2.0460000038146973,1269.0999755859375,516.796875,1.8757812976837158,0.9738391041755676,1501.0,513.28125,2.10546875,1.1011542081832886,1517.0
2026-09-10T21:07:00.000+08:00,160.70228576660156,12.92544174194336,9.604248046875,8.599268913269043,0.23757833242416382,386.29998779296875,3.627000093460083,2.055000066757202,1269.0999755859375,516.796875,1.9140625,0.9952377080917358,1501.0,516.796875,2.143749952316284,1.1085562705993652,1517.0
2026-09-10T21:08:00.000+08:00,178.55902099609375,12.372444152832031,9.22265625,10.33658504486084,0.19735723733901978,386.20001220703125,3.609999895095825,2.0409998893737793,1269.0999755859375,516.796875,1.8757812976837158,0.9837982058525085,1501.0,513.28125,2.10546875,1.1011542081832886,1517.0
2026-09-10T21:09:00.000+08:00,179.2265167236328,12.26315689086914,9.22265625,11.826311111450195,0.1747797727584839,386.3999938964844,3.625,2.058000087738037,1269.199951171875,516.796875,1.9140625,0.9944302439689636,1501.0,516.796875,2.10546875,1.1053261756896973,1517.0
2026-09-10T21:10:00.000+08:00,187.7266845703125,12.298755645751953,9.25,11.273801803588867,0.1822810024023056,386.6000061035156,3.6429998874664307,2.069000005722046,1269.199951171875,516.796875,1.9140625,0.9932190179824829,1501.0,516.796875,2.143749952316284,1.1082870960235596,1517.0
2026-09-10T21:11:00.000+08:00,184.9805450439453,12.280353546142578,9.284912109375,11.219785690307617,0.18342597782611847,386.5,3.61899995803833,2.0490000247955322,1269.300048828125,516.796875,1.9140625,0.9899890422821045,1501.0,516.796875,2.143749952316284,1.107883334159851,1517.0
2026-09-10T21:12:00.000+08:00,186.23219299316406,12.256237030029297,9.270751953125,11.14803695678711,0.18460649251937866,386.5,3.628000020980835,2.053999900817871,1269.300048828125,516.796875,1.9140625,1.0043892860412598,1501.0,516.796875,2.143749952316284,1.109094500541687,1517.0
2026-09-10T21:13:00.000+08:00,182.78172302246094,12.353595733642578,9.291748046875,11.155826568603516,0.18501542508602142,386.3999938964844,3.6519999504089355,2.069000005722046,1269.300048828125,516.796875,1.9140625,1.0011593103408813,1501.0,516.796875,2.143749952316284,1.1112478971481323,1517.0
2026-09-10T21:14:00.000+08:00,180.63595581054688,12.365646362304688,9.3408203125,11.014731407165527,0.1873854249715805,386.8999938964844,3.632999897003174,2.069999933242798,1269.4000244140625,516.796875,1.9140625,0.9891815185546875,1501.0,516.796875,2.143749952316284,1.1104403734207153,1517.0
2026-09-10T21:15:00.000+08:00,190.78073120117188,12.426353454589844,9.444580078125,11.338486671447754,0.18265223503112793,386.79998779296875,3.6410000324249268,2.0829999446868896,1269.4000244140625,516.796875,1.9140625,1.0015630722045898,1501.0,516.796875,2.10546875,1.1050571203231812,1517.0
2026-09-10T21:16:00.000+08:00,189.25283813476562,12.386493682861328,9.548583984375,11.218802452087402,0.1846899390220642,386.8999938964844,3.6470000743865967,2.062000036239624,1269.4000244140625,516.796875,1.9140625,0.9957760572433472,1501.0,516.796875,2.143749952316284,1.114208698272705,1517.0
2026-09-10T21:17:00.000+08:00,187.88372802734375,12.476329803466797,9.597412109375,11.36447525024414,0.18197056651115417,387.1000061035156,3.6389999389648438,2.072000026702881,1269.5,516.796875,1.9140625,1.0043892860412598,1501.0,516.796875,2.143749952316284,1.1166311502456665,1517.0
2026-09-10T21:18:00.000+08:00,188.3853759765625,12.547176361083984,9.666748046875,11.153491973876953,0.18352995812892914,387.0,3.6489999294281006,2.0789999961853027,1269.5,516.796875,1.9523437023162842,1.0117913484573364,1501.0,516.796875,2.10546875,1.1097674369812012,1517.0
2026-09-10T21:19:00.000+08:00,193.40977478027344,12.608882904052734,9.722412109375,10.970694541931152,0.19292913377285004,387.0,3.6389999389648438,2.075000047683716,1269.5,516.796875,1.9140625,1.0051968097686768,1501.0,516.796875,2.143749952316284,1.113401174545288,1517.0
2026-09-10T21:20:00.000+08:00,186.97943115234375,12.620624542236328,9.6669921875,10.704377174377441,0.1938459426164627,387.1000061035156,3.628999948501587,2.063999891281128,1269.5999755859375,516.796875,1.9140625,1.0035818815231323,1501.0,516.796875,2.143749952316284,1.1159582138061523,1517.0
2026-09-10T21:21:00.000+08:00,191.43333435058594,12.49368667602539,9.548583984375,10.847979545593262,0.19127985835075378,386.8999938964844,3.6519999504089355,2.069000005722046,1269.5999755859375,516.796875,1.9140625,0.9953722953796387,1501.0,516.796875,2.10546875,1.1116516590118408,1517.0
2026-09-10T21:22:00.000+08:00,190.66249084472656,12.452381134033203,9.507080078125,11.304473876953125,0.18240566551685333,386.8999938964844,3.6500000953674316,2.0869998931884766,1269.5999755859375,516.796875,1.9140625,1.007753849029541,1501.0,516.796875,2.10546875,1.1054607629776,1517.0
2026-09-10T21:23:00.000+08:00,190.68589782714844,12.449714660644531,9.548583984375,10.940555572509766,0.19057533144950867,386.70001220703125,3.622999906539917,2.058000087738037,1269.699951171875,516.796875,1.9140625,0.9986022710800171,1501.0,516.796875,2.143749952316284,1.1088253259658813,1517.0
2026-09-10T21:24:00.000+08:00,189.04287719726562,12.47576904296875,9.4375,11.163289070129395,0.18480217456817627,386.1000061035156,3.632999897003174,2.055999994277954,1269.699951171875,513.28125,1.9140625,1.001428484916687,1501.0,513.28125,2.143749952316284,1.1085562705993652,1517.0
2026-09-10T21:25:00.000+08:00,184.9091339111328,12.411506652832031,9.444580078125,10.859718322753906,0.19024434685707092,386.20001220703125,3.6419999599456787,2.0739998817443848,1269.699951171875,513.28125,1.9140625,0.9998135566711426,1501.0,516.796875,2.10546875,1.10357666015625,1517.0
2026-09-10T21:26:00.000+08:00,185.58795166015625,12.382946014404297,9.5556640625,10.88615608215332,0.1894148886203766,386.0,3.628000020980835,2.053999900817871,1269.800048828125,513.28125,1.8757812976837158,0.987028181552887,1501.0,513.28125,2.10546875,1.10075044631958,1517.0
2026-09-10T21:27:00.000+08:00,184.70188903808594,12.423408508300781,9.4375,10.992293357849121,0.18813180923461914,386.20001220703125,3.6519999504089355,2.0739998817443848,1269.800048828125,513.28125,1.9140625,1.002236008644104,1501.0,513.28125,2.143749952316284,1.1081525087356567,1517.0
2026-09-10T21:28:00.000+08:00,188.53009033203125,12.411506652832031,9.4375,11.000229835510254,0.18899604678153992,386.1000061035156,3.617000102996826,2.066999912261963,1269.800048828125,513.28125,1.9140625,0.9882394671440125,1501.0,513.28125,2.10546875,1.104384183883667,1517.0
2026-09-10T21:29:00.000+08:00,191.94610595703125,12.42708969116211,9.479248046875,11.220407485961914,0.18350490927696228,386.1000061035156,3.635999917984009,2.055999994277954,1269.9000244140625,513.28125,1.9140625,0.9932190179824829,1501.0,513.28125,2.10546875,1.10075044631958,1517.0
2026-09-10T21:30:00.000+08:00,186.22189331054688,12.447227478027344,9.507080078125,10.837264060974121,0.18943895399570465,386.0,3.6470000743865967,2.062000036239624,1269.9000244140625,513.28125,1.9140625,1.001428484916687,1501.0,513.28125,2.10546875,1.101961612701416,1517.0
2026-09-10T21:31:00.000+08:00,188.98590087890625,12.395164489746094,9.5,11.016325950622559,0.1860874444246292,386.20001220703125,3.634999990463257,2.049999952316284,1269.9000244140625,513.28125,1.9140625,0.9874319434165955,1502.0,513.28125,2.143749952316284,1.1097674369812012,1517.0
2026-09-10T21:32:00.000+08:00,196.19944763183594,12.467964172363281,9.5,11.426911354064941,0.18045121431350708,386.1000061035156,3.6589999198913574,2.066999912261963,1270.0,513.28125,1.9140625,0.9969872832298279,1502.0,513.28125,2.143749952316284,1.1069412231445312,1517.0
2026-09-10T21:33:00.000+08:00,189.67051696777344,12.472816467285156,9.548828125,10.659610748291016,0.19315902888774872,386.0,3.632999897003174,2.046999931335449,1270.0,513.28125,1.9140625,0.9932190179824829,1502.0,513.28125,2.10546875,1.104384183883667,1518.0
2026-09-10T21:34:00.000+08:00,194.01058959960938,12.473247528076172,9.534912109375,11.083730697631836,0.18531665205955505,386.0,3.6559998989105225,2.0480000972747803,1270.0,513.28125,1.9140625,0.9932190179824829,1502.0,513.28125,2.10546875,1.1031728982925415,1518.0
2026-09-10T21:35:00.000+08:00,187.76942443847656,12.472816467285156,9.5556640625,11.119455337524414,0.18463134765625,386.0,3.6410000324249268,2.049999952316284,1270.0999755859375,513.28125,1.9140625,0.9886431694030762,1502.0,513.28125,2.10546875,1.1016925573349,1518.0
2026-09-10T21:36:00.000+08:00,189.65992736816406,12.496463775634766,9.5283203125,11.001569747924805,0.18751870095729828,385.70001220703125,3.6649999618530273,2.066999912261963,1270.0999755859375,513.28125,1.9140625,1.0010247230529785,1502.0,513.28125,2.10546875,1.1026345491409302,1518.0
2026-09-10T21:37:00.000+08:00,189.7818145751953,12.441192626953125,9.507080078125,10.95908260345459,0.18724194169044495,386.0,3.634000062942505,2.058000087738037,1270.0999755859375,513.28125,1.9140625,0.9994097948074341,1502.0,513.28125,2.10546875,1.101961612701416,1518.0
2026-09-10T21:38:00.000+08:00,189.6358642578125,12.444259643554688,9.597412109375,10.914900779724121,0.18900766968727112,386.0,3.615000009536743,2.0399999618530273,1270.199951171875,513.28125,1.9140625,0.9866244792938232,1502.0,513.28125,2.10546875,1.0990008115768433,1518.0
2026-09-10T21:39:00.000+08:00,192.45919799804688,12.38912582397461,9.597412109375,10.889054298400879,0.18872161209583282,386.5,3.615999937057495,2.0409998893737793,1270.199951171875,516.796875,1.8757812976837158,0.9850094318389893,1502.0,516.796875,2.143749952316284,1.1120553016662598,1518.0
2026-09-10T21:40:00.000+08:00,194.16281127929688,12.408660888671875,9.569580078125,11.084521293640137,0.1847621500492096,384.79998779296875,3.618000030517578,2.0390000343322754,1270.199951171875,513.28125,1.8757812976837158,0.977876603603363,1502.0,513.28125,2.10546875,1.0969821214675903,1518.0
2026-09-10T21:41:00.000+08:00,191.17445373535156,12.492794036865234,9.5625,10.749920845031738,0.19246652722358704,382.3999938964844,3.5899999141693115,2.003999948501587,1270.300048828125,509.765625,1.837499976158142,0.9549975395202637,1502.0,509.765625,2.10546875,1.0796209573745728,1518.0
2026-09-10T21:42:00.000+08:00,195.3516387939453,12.460140228271484,9.6181640625,10.791054725646973,0.18774810433387756,378.70001220703125,3.5290000438690186,1.9550000429153442,1270.300048828125,506.25,1.837499976158142,0.941135585308075,1502.0,506.25,2.067187547683716,1.058760643005371,1518.0
2026-09-10T21:43:00.000+08:00,192.9192657470703,12.385147094726562,9.59765625,11.045652389526367,0.18106672167778015,378.20001220703125,3.5460000038146973,1.9529999494552612,1270.300048828125,502.734375,1.837499976158142,0.9442309737205505,1502.0,502.734375,2.067187547683716,1.0528390407562256,1518.0
2026-09-10T21:44:00.000+08:00,192.66278076171875,12.429412841796875,9.59765625,11.121173858642578,0.17624038457870483,378.1000061035156,3.5390000343322754,1.934999942779541,1270.4000244140625,502.734375,1.837499976158142,0.9389822483062744,1502.0,502.734375,2.067187547683716,1.0547232627868652,1518.0
2026-09-10T21:45:00.000+08:00,189.7022247314453,12.472946166992188,9.5625,10.644737243652344,0.18253152072429657,378.20001220703125,3.5299999713897705,1.9390000104904175,1270.4000244140625,506.25,1.837499976158142,0.9326568841934204,1502.0,506.25,2.067187547683716,1.0537811517715454,1518.0
2026-09-10T21:46:00.000+08:00,194.86996459960938,12.473548889160156,9.569580078125,10.892516136169434,0.17810393869876862,382.79998779296875,3.5940001010894775,2.0,1270.4000244140625,509.765625,1.837499976158142,0.9586312770843506,1502.0,509.765625,2.10546875,1.078275203704834,1518.0
2026-09-10T21:47:00.000+08:00,191.51226806640625,12.46718978881836,9.59033203125,10.7236328125,0.18184135854244232,382.5,3.5789999961853027,2.000999927520752,1270.5,509.765625,1.8757812976837158,0.9578238129615784,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T21:48:00.000+08:00,191.03994750976562,12.46750259399414,9.611083984375,10.820959091186523,0.1878761500120163,382.29998779296875,3.5920000076293945,2.003000020980835,1270.5,509.765625,1.8757812976837158,0.967244565486908,1502.0,509.765625,2.10546875,1.0798901319503784,1518.0
2026-09-10T21:49:00.000+08:00,193.0574951171875,12.427799224853516,9.52099609375,11.071146011352539,0.18137237429618835,382.3999938964844,3.5959999561309814,1.9950000047683716,1270.5,509.765625,1.8757812976837158,0.9660333395004272,1502.0,509.765625,2.10546875,1.0798901319503784,1518.0
2026-09-10T21:50:00.000+08:00,192.45745849609375,12.391494750976562,9.611083984375,10.91117000579834,0.18302345275878906,382.5,3.5910000801086426,2.005000114440918,1270.5999755859375,509.765625,1.837499976158142,0.9566125273704529,1502.0,509.765625,2.10546875,1.0798901319503784,1518.0
2026-09-10T21:51:00.000+08:00,190.26141357421875,12.461334228515625,9.597412109375,10.826067924499512,0.18538586795330048,382.3999938964844,3.5950000286102295,1.9989999532699585,1270.5999755859375,509.765625,1.8757812976837158,0.9696670770645142,1502.0,509.765625,2.10546875,1.0805630683898926,1518.0
2026-09-10T21:52:00.000+08:00,194.3135528564453,12.394275665283203,9.6181640625,10.862061500549316,0.1856921911239624,382.3999938964844,3.5920000076293945,2.002000093460083,1270.5999755859375,509.765625,1.8757812976837158,0.9622650146484375,1502.0,509.765625,2.10546875,1.0847351551055908,1518.0
2026-09-10T21:53:00.000+08:00,194.707763671875,12.379425048828125,9.673828125,10.732129096984863,0.1872880905866623,382.5,3.6080000400543213,2.0139999389648438,1270.699951171875,509.765625,1.8757812976837158,0.9634762406349182,1502.0,509.765625,2.10546875,1.0835238695144653,1518.0
2026-09-10T21:54:00.000+08:00,196.34730529785156,12.49954605102539,9.611328125,11.36245059967041,0.17566633224487305,382.70001220703125,3.5889999866485596,2.00600004196167,1270.699951171875,509.765625,1.8757812976837158,0.9749157428741455,1502.0,509.765625,2.10546875,1.080293893814087,1518.0
2026-09-10T21:55:00.000+08:00,194.37538146972656,12.398059844970703,9.6806640625,11.254059791564941,0.1779802143573761,382.6000061035156,3.5850000381469727,1.9989999532699585,1270.699951171875,509.765625,1.8757812976837158,0.9590350389480591,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T21:56:00.000+08:00,199.55369567871094,12.376327514648438,9.6669921875,11.35353946685791,0.17606844007968903,382.70001220703125,3.5850000381469727,2.003999948501587,1270.800048828125,509.765625,1.8757812976837158,0.9614574909210205,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T21:57:00.000+08:00,199.70147705078125,12.494693756103516,9.569580078125,10.86819839477539,0.1831030249595642,382.79998779296875,3.6089999675750732,2.0139999389648438,1270.800048828125,509.765625,1.8757812976837158,0.9664371013641357,1502.0,509.765625,2.10546875,1.0839276313781738,1518.0
2026-09-10T21:58:00.000+08:00,196.62371826171875,12.402809143066406,9.5625,10.968548774719238,0.18334239721298218,382.5,3.5969998836517334,2.006999969482422,1270.800048828125,509.765625,1.8757812976837158,0.9610537886619568,1502.0,509.765625,2.10546875,1.0790826082229614,1518.0
2026-09-10T21:59:00.000+08:00,195.23072814941406,12.48764419555664,9.59765625,10.528502464294434,0.18920069932937622,382.6000061035156,3.5899999141693115,2.002000093460083,1270.9000244140625,509.765625,1.8757812976837158,0.9646875262260437,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T22:00:00.000+08:00,189.73748779296875,12.474845886230469,9.611328125,10.56834888458252,0.1892443299293518,382.3999938964844,3.5899999141693115,1.9950000047683716,1270.9000244140625,509.765625,1.837499976158142,0.9586312770843506,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T22:01:00.000+08:00,193.64276123046875,12.487041473388672,9.611328125,11.021401405334473,0.18246318399906158,382.5,3.6059999465942383,2.009999990463257,1270.9000244140625,509.765625,1.8757812976837158,0.9749157428741455,1502.0,509.765625,2.10546875,1.0835238695144653,1518.0
2026-09-10T22:02:00.000+08:00,193.45965576171875,12.410758972167969,9.6181640625,11.06899356842041,0.1801428496837616,381.8999938964844,3.5820000171661377,1.9910000562667847,1271.0,509.765625,1.8757812976837158,0.9663025140762329,1502.0,509.765625,2.067187547683716,1.0751796960830688,1518.0
2026-09-10T22:03:00.000+08:00,196.81398010253906,12.355304718017578,9.5625,11.336573600769043,0.17774330079555511,382.29998779296875,3.6010000705718994,2.003000020980835,1271.0,509.765625,1.8757812976837158,0.9549975395202637,1502.0,509.765625,2.10546875,1.0805630683898926,1518.0
2026-09-10T22:04:00.000+08:00,202.30990600585938,12.346771240234375,9.6181640625,11.39760684967041,0.17477352917194366,381.8999938964844,3.5999999046325684,1.9989999532699585,1271.0,509.765625,1.837499976158142,0.9500179886817932,1502.0,509.765625,2.067187547683716,1.072353482246399,1518.0
2026-09-10T22:05:00.000+08:00,202.5598602294922,12.354991912841797,9.576416015625,11.007184982299805,0.1815177947282791,381.79998779296875,3.5769999027252197,1.9900000095367432,1271.0999755859375,509.765625,1.837499976158142,0.9634762406349182,1502.0,509.765625,2.10546875,1.0759872198104858,1518.0
2026-09-10T22:06:00.000+08:00,206.8343505859375,12.347358703613281,9.604248046875,11.21679401397705,0.1782149225473404,382.0,3.578000068664551,1.9889999628067017,1271.0999755859375,509.765625,1.8757812976837158,0.9676483273506165,1502.0,509.765625,2.10546875,1.0833892822265625,1518.0
2026-09-10T22:07:00.000+08:00,204.28884887695312,12.312213897705078,9.53515625,11.078454971313477,0.18035005033016205,381.79998779296875,3.5950000286102295,1.996999979019165,1271.0999755859375,509.765625,1.8757812976837158,0.961861252784729,1502.0,509.765625,2.067187547683716,1.0718151330947876,1518.0
2026-09-10T22:08:00.000+08:00,205.81097412109375,12.329696655273438,9.6181640625,11.255305290222168,0.17645011842250824,382.1000061035156,3.5799999237060547,1.996999979019165,1271.199951171875,509.765625,1.837499976158142,0.9586312770843506,1502.0,509.765625,2.10546875,1.0718151330947876,1518.0
2026-09-10T22:09:00.000+08:00,202.99546813964844,12.356761932373047,9.5556640625,11.135326385498047,0.17951875925064087,381.3999938964844,3.5850000381469727,1.9930000305175781,1271.199951171875,509.765625,1.8757812976837158,0.9658987522125244,1502.0,509.765625,2.067187547683716,1.07383394241333,1518.0
2026-09-10T22:10:00.000+08:00,205.90272521972656,12.313526153564453,9.604248046875,11.121028900146484,0.18019914627075195,381.5,3.5769999027252197,1.9880000352859497,1271.199951171875,509.765625,1.837499976158142,0.9528442621231079,1502.0,509.765625,2.10546875,1.077467679977417,1518.0
2026-09-10T22:11:00.000+08:00,202.27691650390625,12.367378234863281,9.5556640625,11.142827987670898,0.17823123931884766,381.70001220703125,3.5820000171661377,1.9880000352859497,1271.300048828125,509.765625,1.837499976158142,0.9508255124092102,1502.0,509.765625,2.067187547683716,1.0702002048492432,1518.0
2026-09-10T22:12:00.000+08:00,203.30706787109375,12.285026550292969,9.534912109375,11.054713249206543,0.18073739111423492,381.79998779296875,3.5889999866485596,2.002000093460083,1271.300048828125,509.765625,1.837499976158142,0.9562088251113892,1502.0,509.765625,2.10546875,1.0767947435379028,1518.0
2026-09-10T22:13:00.000+08:00,200.44827270507812,12.267951965332031,9.5556640625,11.173463821411133,0.17810054123401642,381.8999938964844,3.563999891281128,1.9910000562667847,1271.300048828125,509.765625,1.837499976158142,0.9488067626953125,1502.0,509.765625,2.067187547683716,1.0714114904403687,1518.0
2026-09-10T22:14:00.000+08:00,202.55548095703125,12.264148712158203,9.4794921875,11.379645347595215,0.17443425953388214,381.8999938964844,3.5859999656677246,1.9910000562667847,1271.4000244140625,509.765625,1.8757812976837158,0.9638800024986267,1502.0,509.765625,2.10546875,1.077467679977417,1518.0
2026-09-10T22:15:00.000+08:00,204.96258544921875,12.286067962646484,9.395751953125,11.075387001037598,0.18049031496047974,381.79998779296875,3.5929999351501465,2.0,1271.4000244140625,509.765625,1.8757812976837158,0.9646875262260437,1502.0,509.765625,2.067187547683716,1.07477605342865,1518.0
2026-09-10T22:16:00.000+08:00,198.05203247070312,12.244621276855469,9.354248046875,11.02719497680664,0.1811884194612503,381.70001220703125,3.568000078201294,1.9850000143051147,1271.4000244140625,509.765625,1.8757812976837158,0.9594388008117676,1502.0,509.765625,2.10546875,1.0755834579467773,1518.0
2026-09-10T22:17:00.000+08:00,197.74960327148438,12.24007797241211,9.361083984375,11.32354736328125,0.1760932356119156,382.29998779296875,3.5850000381469727,1.9980000257492065,1271.5,509.765625,1.8757812976837158,0.9566125273704529,1502.0,509.765625,2.10546875,1.0789480209350586,1518.0
2026-09-10T22:18:00.000+08:00,195.87303161621094,12.210346221923828,9.3681640625,10.799322128295898,0.1832522302865982,382.70001220703125,3.5829999446868896,2.0,1271.5,509.765625,1.8757812976837158,0.9676483273506165,1502.0,509.765625,2.10546875,1.0790826082229614,1518.0
2026-09-10T22:19:00.000+08:00,192.0692901611328,12.242530822753906,9.395751953125,10.948025703430176,0.18231597542762756,382.29998779296875,3.5999999046325684,2.010999917984009,1271.5,509.765625,1.8757812976837158,0.967244565486908,1502.0,509.765625,2.10546875,1.0773330926895142,1518.0
2026-09-10T22:20:00.000+08:00,196.3237762451172,12.296642303466797,9.472412109375,11.025935173034668,0.18057425320148468,382.20001220703125,3.5810000896453857,1.9930000305175781,1271.5999755859375,509.765625,1.8757812976837158,0.961861252784729,1502.0,509.765625,2.10546875,1.0789480209350586,1518.0
2026-09-10T22:21:00.000+08:00,197.70228576660156,12.355758666992188,9.451416015625,11.188094139099121,0.17759950459003448,382.0,3.5799999237060547,2.000999927520752,1271.5999755859375,509.765625,1.8757812976837158,0.9590350389480591,1502.0,509.765625,2.10546875,1.080159306526184,1518.0
2026-09-10T22:22:00.000+08:00,195.35679626464844,12.21136474609375,9.388916015625,10.937530517578125,0.18404521048069,382.29998779296875,3.5799999237060547,1.9980000257492065,1271.5999755859375,509.765625,1.8757812976837158,0.9654949903488159,1502.0,509.765625,2.10546875,1.0757180452346802,1518.0
2026-09-10T22:23:00.000+08:00,197.2396697998047,12.240177154541016,9.486328125,10.88089656829834,0.18307316303253174,381.8999938964844,3.5840001106262207,1.996000051498413,1271.699951171875,509.765625,1.8757812976837158,0.9650912284851074,1502.0,509.765625,2.10546875,1.0813705921173096,1518.0
2026-09-10T22:24:00.000+08:00,195.7395782470703,12.28268051147461,9.423828125,10.990947723388672,0.18160399794578552,382.20001220703125,3.5859999656677246,1.996000051498413,1271.699951171875,509.765625,1.8757812976837158,0.9668408036231995,1502.0,509.765625,2.067187547683716,1.0781406164169312,1518.0
2026-09-10T22:25:00.000+08:00,195.2863006591797,12.197139739990234,9.388916015625,10.801102638244629,0.18479594588279724,382.3999938964844,3.5820000171661377,2.0,1271.699951171875,509.765625,1.8757812976837158,0.967244565486908,1502.0,509.765625,2.10546875,1.0761218070983887,1518.0
2026-09-10T22:26:00.000+08:00,195.0619659423828,12.28017807006836,9.4794921875,11.19294548034668,0.17868398129940033,382.5,3.5820000171661377,1.996000051498413,1271.800048828125,509.765625,1.8757812976837158,0.9630725383758545,1502.0,509.765625,2.10546875,1.0798901319503784,1518.0
2026-09-10T22:27:00.000+08:00,201.63763427734375,12.204742431640625,9.458251953125,11.256656646728516,0.17722846567630768,382.3999938964844,3.5969998836517334,2.010999917984009,1271.800048828125,509.765625,1.8757812976837158,0.9728970527648926,1502.0,509.765625,2.10546875,1.081101417541504,1518.0
2026-09-10T22:28:00.000+08:00,198.64736938476562,12.188865661621094,9.4794921875,11.007643699645996,0.1828729212284088,382.20001220703125,3.568000078201294,1.9900000095367432,1271.800048828125,509.765625,1.8757812976837158,0.9638800024986267,1502.0,509.765625,2.10546875,1.0769293308258057,1519.0
2026-09-10T22:29:00.000+08:00,200.6470184326172,12.298995971679688,9.4931640625,11.093574523925781,0.17938311398029327,382.8999938964844,3.566999912261963,1.9930000305175781,1271.9000244140625,509.765625,1.8757812976837158,0.9614574909210205,1502.0,509.765625,2.10546875,1.086484670639038,1519.0
2026-09-10T22:30:00.000+08:00,200.95965576171875,12.201648712158203,9.486328125,11.101855278015137,0.18042029440402985,382.1000061035156,3.5950000286102295,2.003000020980835,1271.9000244140625,509.765625,1.837499976158142,0.9574200510978699,1502.0,509.765625,2.10546875,1.0781406164169312,1519.0
2026-09-10T22:31:00.000+08:00,201.56687927246094,10.918258666992188,9.472412109375,11.244345664978027,0.17831183969974518,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:32:00.000+08:00,201.12112426757812,10.087520599365234,9.5419921875,11.056401252746582,0.18034802377223969,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:33:00.000+08:00,150.26319885253906,10.172073364257812,9.597412109375,5.072146892547607,0.0,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:34:00.000+08:00,0.0,10.302345275878906,9.659912109375,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:35:00.000+08:00,0.0,10.34024429321289,9.701416015625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
