timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-10T22:36:00.000+08:00,0.0,10.485095977783203,9.7158203125,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:37:00.000+08:00,0.0,10.450981140136719,9.8056640625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:38:00.000+08:00,0.0,10.511329650878906,9.770751953125,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:39:00.000+08:00,0.0,10.554691314697266,9.7783203125,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:40:00.000+08:00,0.0,10.615684509277344,9.763916015625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:41:00.000+08:00,0.0,10.633697509765625,9.8544921875,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:42:00.000+08:00,0.0,10.64224624633789,9.854248046875,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:43:00.000+08:00,0.0,10.727031707763672,9.84033203125,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:44:00.000+08:00,0.0,10.71115493774414,9.861083984375,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:45:00.000+08:00,0.0,10.691303253173828,9.8681640625,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:46:00.000+08:00,0.0,10.800220489501953,9.8681640625,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:47:00.000+08:00,0.0,10.870662689208984,9.84765625,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:48:00.000+08:00,0.0,10.86395263671875,9.8681640625,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:49:00.000+08:00,0.0,10.847240447998047,9.9306640625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:50:00.000+08:00,0.0,10.85519027709961,9.9033203125,0.0,nan,381.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:51:00.000+08:00,0.0,10.914321899414062,9.9169921875,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:52:00.000+08:00,0.0,10.911895751953125,9.9169921875,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:53:00.000+08:00,0.0,10.877483367919922,9.9794921875,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:54:00.000+08:00,0.0,10.876567840576172,9.979248046875,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:55:00.000+08:00,0.0,10.971446990966797,9.97265625,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:56:00.000+08:00,0.0,10.974796295166016,9.944580078125,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:57:00.000+08:00,0.0,10.985172271728516,9.97265625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:58:00.000+08:00,0.0,10.941268920898438,10.0419921875,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:59:00.000+08:00,0.0,10.946475982666016,10.048828125,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:00:00.000+08:00,0.0,11.04104232788086,10.013916015625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:01:00.000+08:00,0.0,11.032794952392578,10.034912109375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:02:00.000+08:00,0.0,11.025474548339844,10.048583984375,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:03:00.000+08:00,0.0,11.022758483886719,10.0556640625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:04:00.000+08:00,0.0,11.11514663696289,10.0556640625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:05:00.000+08:00,0.0,11.045639038085938,10.048583984375,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:06:00.000+08:00,0.0,11.078330993652344,10.069580078125,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:07:00.000+08:00,0.0,11.078643798828125,10.097412109375,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:08:00.000+08:00,0.0,11.107269287109375,10.111328125,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:09:00.000+08:00,0.0,11.102474212646484,10.0625,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:10:00.000+08:00,0.0,11.15451431274414,10.069580078125,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:11:00.000+08:00,0.0,11.129627227783203,10.08349609375,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:12:00.000+08:00,0.0,11.13296890258789,10.16015625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:13:00.000+08:00,0.0,11.150920867919922,10.173583984375,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:14:00.000+08:00,0.0,11.157112121582031,10.16015625,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:15:00.000+08:00,0.0,11.176963806152344,10.1669921875,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:16:00.000+08:00,0.0,11.157112121582031,10.16015625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:17:00.000+08:00,0.0,11.204116821289062,10.222412109375,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:18:00.000+08:00,0.0,11.193462371826172,10.1875,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:19:00.000+08:00,0.0,11.19283676147461,10.236328125,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:20:00.000+08:00,0.0,11.217918395996094,10.22265625,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:21:00.000+08:00,0.0,11.296470642089844,10.2431640625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:22:00.000+08:00,0.0,11.234596252441406,10.229248046875,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:23:00.000+08:00,0.0,11.305671691894531,10.2431640625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:24:00.000+08:00,0.0,11.25634765625,10.27099609375,0.0,nan,382.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:25:00.000+08:00,0.0,11.3109130859375,10.194580078125,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:26:00.000+08:00,0.0,11.271289825439453,10.27783203125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:27:00.000+08:00,0.0,11.284782409667969,10.25,0.0,nan,382.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:28:00.000+08:00,0.0,11.275890350341797,10.28515625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:29:00.000+08:00,0.0,11.365550994873047,10.298828125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:30:00.000+08:00,0.0,11.316570281982422,10.326416015625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:31:00.000+08:00,0.0,11.329887390136719,10.326416015625,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:32:00.000+08:00,0.0,11.334819793701172,10.3681640625,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:33:00.000+08:00,0.0,11.3302001953125,10.3125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:34:00.000+08:00,0.0,11.413848876953125,10.319580078125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:35:00.000+08:00,0.0,11.380859375,10.375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:36:00.000+08:00,0.0,11.329120635986328,10.319580078125,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:37:00.000+08:00,0.0,11.430042266845703,10.3681640625,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:38:00.000+08:00,0.0,11.42242431640625,10.3681640625,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:39:00.000+08:00,0.0,11.476417541503906,10.409912109375,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:40:00.000+08:00,0.0,11.46084976196289,10.395751953125,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:41:00.000+08:00,0.0,11.475032806396484,10.39599609375,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:42:00.000+08:00,0.0,11.464179992675781,10.4306640625,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:43:00.000+08:00,0.0,11.496589660644531,10.4306640625,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:44:00.000+08:00,0.0,11.469188690185547,10.479248046875,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:45:00.000+08:00,0.0,11.47243881225586,10.472412109375,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:46:00.000+08:00,0.0,11.45361328125,10.4931640625,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:47:00.000+08:00,0.0,11.460922241210938,10.472412109375,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:48:00.000+08:00,0.0,11.56011962890625,10.5556640625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:49:00.000+08:00,0.0,11.549510955810547,10.458251953125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:50:00.000+08:00,0.0,11.560791015625,10.472412109375,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:51:00.000+08:00,0.0,11.541244506835938,10.46533203125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:52:00.000+08:00,0.0,11.517814636230469,10.534912109375,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:53:00.000+08:00,0.0,11.562137603759766,10.472412109375,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:54:00.000+08:00,0.0,11.577045440673828,10.520751953125,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:55:00.000+08:00,0.0,11.609416961669922,10.5419921875,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:56:00.000+08:00,0.0,11.570747375488281,10.611083984375,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:57:00.000+08:00,0.0,11.568458557128906,10.6044921875,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:58:00.000+08:00,0.0,11.68746566772461,10.611083984375,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:59:00.000+08:00,0.0,11.641510009765625,10.569580078125,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
