timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T00:00:00.000+08:00,313.9510803222656,9.15194320678711,12.1875,20.293319702148438,0.1782359927892685,387.20001220703125,6.2179999351501465,3.61899995803833,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:01:00.000+08:00,313.207275390625,9.099128723144531,11.4306640625,19.315059661865234,0.18695256114006042,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:02:00.000+08:00,299.1390686035156,9.114990234375,11.201416015625,18.837696075439453,0.19216787815093994,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:03:00.000+08:00,54.23822021484375,9.220905303955078,11.361083984375,2.5912132263183594,0.0,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:04:00.000+08:00,0.0,9.287994384765625,11.4375,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:05:00.000+08:00,0.0,9.359794616699219,11.5419921875,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:06:00.000+08:00,0.0,9.36944580078125,11.597412109375,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:07:00.000+08:00,0.0,9.35543441772461,11.645751953125,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:08:00.000+08:00,0.0,9.33172607421875,11.6875,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:09:00.000+08:00,0.0,9.423652648925781,11.722412109375,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:10:00.000+08:00,0.0,9.393478393554688,11.8056640625,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:11:00.000+08:00,0.0,9.396003723144531,11.757080078125,0.0,nan,386.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:12:00.000+08:00,0.0,9.449142456054688,11.8681640625,0.0,nan,386.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:13:00.000+08:00,0.0,9.47247314453125,11.8681640625,0.0,nan,386.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:14:00.000+08:00,0.0,9.476783752441406,11.826416015625,0.0,nan,386.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:15:00.000+08:00,0.0,9.468891143798828,11.84033203125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:16:00.000+08:00,0.0,9.497276306152344,11.847412109375,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:17:00.000+08:00,0.0,9.453781127929688,11.9169921875,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:18:00.000+08:00,0.0,9.466373443603516,11.9169921875,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:19:00.000+08:00,0.0,9.473899841308594,11.91015625,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:20:00.000+08:00,0.0,9.548622131347656,11.916748046875,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:21:00.000+08:00,0.0,9.519844055175781,11.972412109375,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:22:00.000+08:00,0.0,9.52811050415039,11.9375,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:23:00.000+08:00,0.0,9.60528564453125,11.972412109375,0.0,nan,386.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:24:00.000+08:00,0.0,9.609989166259766,11.979248046875,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:25:00.000+08:00,0.0,9.581298828125,12.02099609375,0.0,nan,386.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:26:00.000+08:00,0.0,9.591663360595703,12.0556640625,0.0,nan,386.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:27:00.000+08:00,0.0,9.58660888671875,12.0556640625,0.0,nan,386.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:28:00.000+08:00,0.0,9.616859436035156,12.041748046875,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:29:00.000+08:00,0.0,9.60067367553711,12.0556640625,0.0,nan,386.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:30:00.000+08:00,0.0,9.576576232910156,12.076416015625,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:31:00.000+08:00,0.0,9.644878387451172,12.104248046875,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:32:00.000+08:00,0.0,9.73525619506836,12.069580078125,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:33:00.000+08:00,0.0,9.667461395263672,12.076416015625,0.0,nan,386.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:34:00.000+08:00,0.0,9.62545394897461,12.1533203125,0.0,nan,386.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:35:00.000+08:00,0.0,9.631118774414062,12.1181640625,0.0,nan,386.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:36:00.000+08:00,0.0,9.702259063720703,12.125,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:37:00.000+08:00,0.0,9.722003936767578,12.159912109375,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:38:00.000+08:00,0.0,9.799182891845703,12.1669921875,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:39:00.000+08:00,0.0,9.750041961669922,12.138916015625,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:40:00.000+08:00,0.0,9.69073486328125,12.236328125,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:41:00.000+08:00,0.0,9.757568359375,12.236328125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:42:00.000+08:00,0.0,9.786521911621094,12.229248046875,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:43:00.000+08:00,0.0,9.797805786132812,12.236083984375,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:44:00.000+08:00,0.0,9.806468963623047,12.2431640625,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:45:00.000+08:00,0.0,9.842025756835938,12.25,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:46:00.000+08:00,0.0,9.763343811035156,12.28515625,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:47:00.000+08:00,0.0,9.857444763183594,12.298583984375,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:48:00.000+08:00,0.0,9.866653442382812,12.25,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:49:00.000+08:00,0.0,9.874919891357422,12.3056640625,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:50:00.000+08:00,0.0,9.872119903564453,12.25,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:51:00.000+08:00,0.0,9.907657623291016,12.333251953125,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:52:00.000+08:00,0.0,9.93096923828125,12.319580078125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:53:00.000+08:00,0.0,9.9234619140625,12.354248046875,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:54:00.000+08:00,0.0,9.927032470703125,12.333251953125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:55:00.000+08:00,0.0,9.974052429199219,12.39599609375,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:56:00.000+08:00,0.0,9.940780639648438,12.382080078125,0.0,nan,386.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:57:00.000+08:00,0.0,9.98984146118164,12.423828125,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:58:00.000+08:00,0.0,9.970855712890625,12.41015625,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T00:59:00.000+08:00,0.0,9.941875457763672,12.444580078125,0.0,nan,386.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:00:00.000+08:00,0.0,10.007179260253906,12.486328125,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:01:00.000+08:00,0.0,10.01239013671875,12.472412109375,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:02:00.000+08:00,0.0,10.023853302001953,12.4931640625,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:03:00.000+08:00,0.0,10.040802001953125,12.4658203125,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:04:00.000+08:00,0.0,10.059001922607422,12.4794921875,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:05:00.000+08:00,0.0,10.039154052734375,12.4375,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:06:00.000+08:00,0.0,10.006729125976562,12.548828125,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:07:00.000+08:00,0.0,10.12343978881836,12.444580078125,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:08:00.000+08:00,0.0,10.092540740966797,12.548828125,0.0,nan,386.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:09:00.000+08:00,0.0,10.089344024658203,12.5556640625,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:10:00.000+08:00,0.0,10.09726333618164,12.5,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:11:00.000+08:00,0.0,10.181900024414062,12.5419921875,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:12:00.000+08:00,0.0,10.183055877685547,12.548828125,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:13:00.000+08:00,0.0,10.176704406738281,12.520751953125,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:14:00.000+08:00,0.0,10.165946960449219,12.604248046875,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:15:00.000+08:00,0.0,10.133586883544922,12.569580078125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:16:00.000+08:00,0.0,10.235187530517578,12.6181640625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:17:00.000+08:00,0.0,10.199569702148438,12.659912109375,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:18:00.000+08:00,0.0,10.198783874511719,12.645751953125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:19:00.000+08:00,0.0,10.22247314453125,12.6669921875,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:20:00.000+08:00,0.0,10.20272445678711,12.64599609375,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:21:00.000+08:00,0.0,10.300392150878906,12.673583984375,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:22:00.000+08:00,0.0,10.290496826171875,12.645751953125,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:23:00.000+08:00,0.0,10.311454772949219,12.6669921875,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:24:00.000+08:00,0.0,10.257247924804688,12.729248046875,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:25:00.000+08:00,0.0,10.324077606201172,12.722412109375,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:26:00.000+08:00,0.0,10.259593963623047,12.72265625,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:27:00.000+08:00,0.0,10.340278625488281,12.72265625,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:28:00.000+08:00,0.0,10.356460571289062,12.7431640625,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:29:00.000+08:00,0.0,10.363964080810547,12.694580078125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:30:00.000+08:00,0.0,10.368309020996094,12.6875,0.0,nan,386.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:31:00.000+08:00,0.0,10.322776794433594,12.77783203125,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:32:00.000+08:00,0.0,10.396350860595703,12.78515625,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:33:00.000+08:00,0.0,10.404247283935547,12.8056640625,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:34:00.000+08:00,0.0,10.396739959716797,12.784912109375,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:35:00.000+08:00,0.0,10.417293548583984,12.8681640625,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:36:00.000+08:00,0.0,10.49636459350586,12.8056640625,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:37:00.000+08:00,0.0,10.432300567626953,12.75,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:38:00.000+08:00,0.0,10.382438659667969,12.861328125,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:39:00.000+08:00,0.0,10.454029083251953,12.8544921875,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:40:00.000+08:00,0.0,10.453224182128906,12.83349609375,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:41:00.000+08:00,0.0,10.483253479003906,12.826416015625,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:42:00.000+08:00,0.0,10.545356750488281,12.861083984375,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:43:00.000+08:00,0.0,10.554454803466797,12.847412109375,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:44:00.000+08:00,0.0,10.5302734375,12.909912109375,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:45:00.000+08:00,0.0,10.519218444824219,12.909912109375,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:46:00.000+08:00,0.0,10.527114868164062,12.923828125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:47:00.000+08:00,0.0,10.521976470947266,12.9169921875,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:48:00.000+08:00,0.0,10.504535675048828,12.944580078125,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:49:00.000+08:00,0.0,10.623992919921875,12.97265625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:50:00.000+08:00,0.0,10.617286682128906,12.9306640625,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:51:00.000+08:00,0.0,10.581642150878906,12.979248046875,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:52:00.000+08:00,0.0,10.582443237304688,12.944580078125,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:53:00.000+08:00,0.0,10.661895751953125,12.958251953125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:54:00.000+08:00,0.0,10.601394653320312,12.951416015625,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:55:00.000+08:00,0.0,10.656803131103516,12.9931640625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:56:00.000+08:00,0.0,10.633811950683594,13.0556640625,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:57:00.000+08:00,0.0,10.630657196044922,13.0556640625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:58:00.000+08:00,0.0,10.703815460205078,13.007080078125,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T01:59:00.000+08:00,0.0,10.728313446044922,13.048828125,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:00:00.000+08:00,0.0,10.743663787841797,13.007080078125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:01:00.000+08:00,0.0,10.742523193359375,13.041748046875,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:02:00.000+08:00,0.0,10.746875762939453,13.034912109375,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:03:00.000+08:00,0.0,10.767845153808594,13.076416015625,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:04:00.000+08:00,0.0,10.772926330566406,13.09033203125,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:05:00.000+08:00,0.0,10.763885498046875,13.1044921875,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:06:00.000+08:00,0.0,10.80179214477539,13.07666015625,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:07:00.000+08:00,0.0,10.814456939697266,13.1806640625,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:08:00.000+08:00,0.0,10.814842224121094,13.173828125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:09:00.000+08:00,0.0,10.872997283935547,13.173583984375,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:10:00.000+08:00,0.0,10.837348937988281,13.16015625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:11:00.000+08:00,0.0,10.834598541259766,13.159912109375,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:12:00.000+08:00,0.0,10.840190887451172,13.132080078125,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:13:00.000+08:00,0.0,10.850421905517578,13.132080078125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:14:00.000+08:00,0.0,10.884342193603516,13.236083984375,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:15:00.000+08:00,0.0,10.87603759765625,13.2431640625,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:16:00.000+08:00,0.0,10.8941650390625,13.236328125,0.0,nan,386.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:17:00.000+08:00,0.0,10.879283905029297,13.2431640625,0.0,nan,387.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:18:00.000+08:00,0.0,10.973285675048828,13.1875,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:19:00.000+08:00,0.0,10.993453979492188,13.2294921875,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:20:00.000+08:00,0.0,10.991527557373047,13.2431640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:21:00.000+08:00,0.0,10.986770629882812,13.236083984375,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:22:00.000+08:00,0.0,10.99631118774414,13.236083984375,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:23:00.000+08:00,0.0,10.96963882446289,13.3056640625,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:24:00.000+08:00,0.0,11.031044006347656,13.3056640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:25:00.000+08:00,0.0,11.056655883789062,13.284912109375,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:26:00.000+08:00,0.0,11.040172576904297,13.270751953125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:27:00.000+08:00,0.0,11.014328002929688,13.326416015625,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:28:00.000+08:00,0.0,11.05910873413086,13.347412109375,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:29:00.000+08:00,0.0,11.029300689697266,13.354248046875,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:30:00.000+08:00,0.0,11.020320892333984,13.333251953125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:31:00.000+08:00,0.0,11.106124877929688,13.319580078125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:32:00.000+08:00,0.0,11.119037628173828,13.326416015625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:33:00.000+08:00,0.0,11.082313537597656,13.423828125,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:34:00.000+08:00,0.0,11.118392944335938,13.382080078125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:35:00.000+08:00,0.0,11.136917114257812,13.423828125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:36:00.000+08:00,0.0,11.15749740600586,13.409912109375,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:37:00.000+08:00,0.0,11.145225524902344,13.375,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:38:00.000+08:00,0.0,11.144813537597656,13.423828125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:39:00.000+08:00,0.0,11.194515228271484,13.4375,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:40:00.000+08:00,0.0,11.194931030273438,13.486328125,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:41:00.000+08:00,0.0,11.24764633178711,13.423828125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:42:00.000+08:00,0.0,11.220291137695312,13.47265625,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:43:00.000+08:00,0.0,11.226951599121094,13.451416015625,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:44:00.000+08:00,0.0,11.239631652832031,13.479248046875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:45:00.000+08:00,0.0,11.225074768066406,13.444580078125,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:46:00.000+08:00,0.0,11.245670318603516,13.486328125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:47:00.000+08:00,0.0,11.275188446044922,13.5,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:48:00.000+08:00,0.0,11.253154754638672,13.541748046875,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:49:00.000+08:00,0.0,11.287887573242188,13.507080078125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:50:00.000+08:00,0.0,11.363067626953125,13.507080078125,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:51:00.000+08:00,0.0,11.360145568847656,13.507080078125,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:52:00.000+08:00,0.0,11.304939270019531,13.513916015625,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:53:00.000+08:00,0.0,11.323867797851562,13.569580078125,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:54:00.000+08:00,0.0,11.331768035888672,13.6044921875,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:55:00.000+08:00,0.0,11.351089477539062,13.5908203125,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:56:00.000+08:00,0.0,11.418571472167969,13.576416015625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:57:00.000+08:00,0.0,11.428569793701172,13.583251953125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:58:00.000+08:00,0.0,11.375823974609375,13.6669921875,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T02:59:00.000+08:00,0.0,11.386661529541016,13.673828125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:00:00.000+08:00,0.0,11.48824691772461,13.673828125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:01:00.000+08:00,0.0,11.398521423339844,13.673828125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:02:00.000+08:00,0.0,11.452690124511719,13.6806640625,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:03:00.000+08:00,0.0,11.48556137084961,13.638916015625,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:04:00.000+08:00,0.0,11.48556137084961,13.64599609375,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:05:00.000+08:00,0.0,11.460472106933594,13.7158203125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:06:00.000+08:00,0.0,11.50137710571289,13.722412109375,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:07:00.000+08:00,0.0,11.478111267089844,13.7431640625,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:08:00.000+08:00,0.0,11.536083221435547,13.7431640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:09:00.000+08:00,0.0,11.548080444335938,13.72265625,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:10:00.000+08:00,0.0,11.537361145019531,13.722412109375,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:11:00.000+08:00,0.0,11.57122802734375,13.75,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:12:00.000+08:00,0.0,11.622303009033203,13.736083984375,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:13:00.000+08:00,0.0,11.618343353271484,13.736083984375,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:14:00.000+08:00,0.0,11.5091552734375,13.791748046875,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:15:00.000+08:00,0.0,11.606365203857422,13.784912109375,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:16:00.000+08:00,0.0,11.612014770507812,13.757080078125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:17:00.000+08:00,0.0,11.562759399414062,13.7919921875,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:18:00.000+08:00,0.0,11.63006591796875,13.8408203125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:19:00.000+08:00,0.0,11.63668441772461,13.826416015625,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:20:00.000+08:00,0.0,11.629631042480469,13.8681640625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:21:00.000+08:00,0.0,11.65152359008789,13.819580078125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:22:00.000+08:00,0.0,11.668617248535156,13.8681640625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:23:00.000+08:00,0.0,11.668731689453125,13.8681640625,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:24:00.000+08:00,0.0,11.691997528076172,13.909912109375,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:25:00.000+08:00,0.0,11.704719543457031,13.9306640625,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:26:00.000+08:00,0.0,11.71047592163086,13.909912109375,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:27:00.000+08:00,0.0,11.744224548339844,13.875,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:28:00.000+08:00,0.0,11.716987609863281,13.875,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:29:00.000+08:00,0.0,11.807239532470703,13.91015625,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:30:00.000+08:00,0.0,11.763961791992188,13.944580078125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:31:00.000+08:00,0.0,11.751693725585938,13.9169921875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:32:00.000+08:00,0.0,11.77188491821289,13.9931640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:33:00.000+08:00,0.0,11.790340423583984,13.986083984375,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:34:00.000+08:00,0.0,11.868206024169922,13.944580078125,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:35:00.000+08:00,0.0,11.870365142822266,13.986328125,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:36:00.000+08:00,0.0,11.866836547851562,13.958251953125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:37:00.000+08:00,0.0,11.873008728027344,14.0283203125,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:38:00.000+08:00,0.0,11.834228515625,14.013916015625,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:39:00.000+08:00,0.0,11.817489624023438,14.0,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:40:00.000+08:00,0.0,11.908153533935547,14.013916015625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:41:00.000+08:00,0.0,11.875892639160156,14.111083984375,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:42:00.000+08:00,0.0,11.877204895019531,14.0,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:43:00.000+08:00,0.0,11.886028289794922,14.069580078125,0.0,nan,389.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:44:00.000+08:00,0.0,11.933574676513672,14.0283203125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:45:00.000+08:00,0.0,11.95068359375,14.1044921875,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:46:00.000+08:00,0.0,11.898296356201172,14.1181640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:47:00.000+08:00,0.0,11.96914291381836,14.1181640625,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:48:00.000+08:00,0.0,11.990665435791016,14.1181640625,0.0,nan,389.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:49:00.000+08:00,0.0,11.939563751220703,14.138916015625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:50:00.000+08:00,0.0,11.994590759277344,14.0908203125,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:51:00.000+08:00,0.0,11.944816589355469,14.1806640625,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:52:00.000+08:00,0.0,12.040275573730469,14.173583984375,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:53:00.000+08:00,0.0,12.042060852050781,14.1806640625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:54:00.000+08:00,0.0,12.036766052246094,14.159912109375,0.0,nan,389.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:55:00.000+08:00,0.0,12.046409606933594,14.125,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:56:00.000+08:00,0.0,12.069721221923828,14.2158203125,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:57:00.000+08:00,0.0,12.01247787475586,14.1875,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:58:00.000+08:00,0.0,12.030475616455078,14.1875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T03:59:00.000+08:00,0.0,12.094306945800781,14.1875,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:00:00.000+08:00,0.0,12.101325988769531,14.222412109375,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:01:00.000+08:00,0.0,12.11187744140625,14.236083984375,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:02:00.000+08:00,0.0,12.11977767944336,14.22265625,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:03:00.000+08:00,0.0,12.114936828613281,14.194580078125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:04:00.000+08:00,0.0,12.147010803222656,14.291748046875,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:05:00.000+08:00,0.0,12.150066375732422,14.291748046875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:06:00.000+08:00,0.0,12.16632080078125,14.25,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:07:00.000+08:00,0.0,12.178184509277344,14.27783203125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:08:00.000+08:00,0.0,12.178619384765625,14.298583984375,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:09:00.000+08:00,0.0,12.197948455810547,14.34765625,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:10:00.000+08:00,0.0,12.222949981689453,14.347412109375,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:11:00.000+08:00,0.0,12.221221923828125,14.354248046875,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:12:00.000+08:00,0.0,12.202339172363281,14.347412109375,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:13:00.000+08:00,0.0,12.291168212890625,14.34765625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:14:00.000+08:00,0.0,12.233512878417969,14.3125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:15:00.000+08:00,0.0,12.250198364257812,14.416748046875,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:16:00.000+08:00,0.0,12.260295867919922,14.41015625,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:17:00.000+08:00,0.0,12.304363250732422,14.354248046875,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:18:00.000+08:00,0.0,12.270866394042969,14.382080078125,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:19:00.000+08:00,0.0,12.262062072753906,14.409912109375,0.0,nan,389.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:20:00.000+08:00,0.0,12.296745300292969,14.416748046875,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:21:00.000+08:00,0.0,12.369380950927734,14.409912109375,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:22:00.000+08:00,0.0,12.362751007080078,14.41015625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:23:00.000+08:00,0.0,12.324409484863281,14.4931640625,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:24:00.000+08:00,0.0,12.346797943115234,14.47265625,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:25:00.000+08:00,0.0,12.339332580566406,14.472412109375,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:26:00.000+08:00,0.0,12.349468231201172,14.4794921875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
