timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T04:27:00.000+08:00,0.0,12.376251220703125,14.479248046875,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:28:00.000+08:00,0.0,12.422496795654297,14.479248046875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:29:00.000+08:00,0.0,12.379756927490234,14.5556640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:30:00.000+08:00,0.0,12.381542205810547,14.5419921875,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:31:00.000+08:00,0.0,12.454097747802734,14.507080078125,0.0,nan,389.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:32:00.000+08:00,0.0,12.474311828613281,14.5,0.0,nan,389.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:33:00.000+08:00,0.0,12.493179321289062,14.507080078125,0.0,nan,389.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:34:00.000+08:00,0.0,12.497138977050781,14.5556640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:35:00.000+08:00,0.0,12.491840362548828,14.5419921875,0.0,nan,389.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:36:00.000+08:00,0.0,12.498939514160156,14.541748046875,0.0,nan,389.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:37:00.000+08:00,0.0,12.467597961425781,14.59765625,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:38:00.000+08:00,0.0,12.458793640136719,14.6181640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:39:00.000+08:00,0.0,12.52389907836914,14.5625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:40:00.000+08:00,0.0,12.541053771972656,14.6181640625,0.0,nan,389.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:41:00.000+08:00,0.0,12.506221771240234,14.645751953125,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:42:00.000+08:00,0.0,12.545013427734375,14.604248046875,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:43:00.000+08:00,0.0,12.561721801757812,14.604248046875,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:44:00.000+08:00,0.0,12.61541748046875,14.645751953125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:45:00.000+08:00,0.0,12.61722183227539,14.6806640625,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:46:00.000+08:00,0.0,12.586795806884766,14.6806640625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:47:00.000+08:00,0.0,12.614795684814453,14.6669921875,0.0,nan,389.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:48:00.000+08:00,0.0,12.563827514648438,14.701416015625,0.0,nan,389.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:49:00.000+08:00,0.0,12.680023193359375,14.673828125,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:50:00.000+08:00,0.0,12.636695861816406,14.6875,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:51:00.000+08:00,0.0,12.648677825927734,14.72265625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:52:00.000+08:00,0.0,12.641227722167969,14.70849609375,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:53:00.000+08:00,0.0,12.665264129638672,14.6875,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:54:00.000+08:00,0.0,12.662677764892578,14.701416015625,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:55:00.000+08:00,0.0,12.733997344970703,14.722412109375,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:56:00.000+08:00,0.0,12.74325180053711,14.701416015625,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:57:00.000+08:00,0.0,12.69961166381836,14.8056640625,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:58:00.000+08:00,0.0,12.704025268554688,14.7919921875,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T04:59:00.000+08:00,0.0,12.709651947021484,14.8056640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:00:00.000+08:00,0.0,12.702198028564453,14.7919921875,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:01:00.000+08:00,0.0,12.760566711425781,14.798828125,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:02:00.000+08:00,0.0,12.752670288085938,14.75,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:03:00.000+08:00,0.0,12.736099243164062,14.78515625,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:04:00.000+08:00,0.0,12.756782531738281,14.8125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:05:00.000+08:00,0.0,12.772430419921875,14.861328125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:06:00.000+08:00,0.0,12.76102066040039,14.8681640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:07:00.000+08:00,0.0,12.831893920898438,14.826416015625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:08:00.000+08:00,0.0,12.822772979736328,14.861328125,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:09:00.000+08:00,0.0,12.84695053100586,14.8125,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:10:00.000+08:00,0.0,12.871868133544922,14.923828125,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:11:00.000+08:00,0.0,12.8203125,14.882080078125,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:12:00.000+08:00,0.0,12.903026580810547,14.923828125,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:13:00.000+08:00,0.0,12.814228057861328,14.861328125,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:14:00.000+08:00,0.0,12.889041900634766,14.875,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:15:00.000+08:00,0.0,12.917652130126953,14.91015625,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:16:00.000+08:00,0.0,12.931610107421875,14.875,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:17:00.000+08:00,0.0,12.925827026367188,14.895751953125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:18:00.000+08:00,0.0,12.927196502685547,14.875,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:19:00.000+08:00,0.0,12.944198608398438,14.882080078125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:20:00.000+08:00,0.0,12.94815444946289,14.986328125,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:21:00.000+08:00,0.0,12.952766418457031,14.9931640625,0.0,nan,389.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:22:00.000+08:00,0.0,12.95974349975586,14.97265625,0.0,nan,389.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:23:00.000+08:00,0.0,12.973236083984375,14.986083984375,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:24:00.000+08:00,0.0,12.97811508178711,14.9794921875,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:25:00.000+08:00,0.0,12.999271392822266,14.9658203125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:26:00.000+08:00,0.0,13.002758026123047,15.013916015625,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:27:00.000+08:00,0.0,13.017642974853516,15.0556640625,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:28:00.000+08:00,0.0,13.009014129638672,15.0556640625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:29:00.000+08:00,0.0,13.035308837890625,15.0556640625,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:30:00.000+08:00,0.0,13.028327941894531,15.0419921875,0.0,nan,389.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:31:00.000+08:00,0.0,13.115711212158203,15.048828125,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:32:00.000+08:00,0.0,13.120121002197266,15.0283203125,0.0,nan,388.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:33:00.000+08:00,0.0,13.10965347290039,15.0,0.0,nan,388.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:34:00.000+08:00,0.0,13.121986389160156,15.069580078125,0.0,nan,389.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:35:00.000+08:00,0.0,13.085281372070312,15.111083984375,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:36:00.000+08:00,0.0,13.078540802001953,15.09765625,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:37:00.000+08:00,0.0,13.069244384765625,15.08349609375,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:38:00.000+08:00,0.0,13.176387786865234,15.09765625,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:39:00.000+08:00,0.0,13.169414520263672,15.069580078125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:40:00.000+08:00,0.0,13.149456024169922,15.166748046875,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:41:00.000+08:00,0.0,13.135730743408203,15.15283203125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:42:00.000+08:00,0.0,13.145042419433594,15.173828125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:43:00.000+08:00,0.0,13.14596939086914,15.173828125,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:44:00.000+08:00,0.0,13.214973449707031,15.132080078125,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:45:00.000+08:00,0.0,13.22381591796875,15.1806640625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:46:00.000+08:00,0.0,13.188514709472656,15.132080078125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:47:00.000+08:00,0.0,13.229854583740234,15.173583984375,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:48:00.000+08:00,0.0,13.200843811035156,15.236328125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:49:00.000+08:00,0.0,13.252426147460938,15.14599609375,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:50:00.000+08:00,0.0,13.192001342773438,15.194580078125,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:51:00.000+08:00,0.0,13.284988403320312,15.1875,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:52:00.000+08:00,0.0,13.30936050415039,15.25,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:53:00.000+08:00,0.0,13.304950714111328,15.222412109375,0.0,nan,388.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:54:00.000+08:00,0.0,13.292892456054688,15.1875,0.0,nan,388.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:55:00.000+08:00,0.0,13.256172180175781,15.25,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:56:00.000+08:00,0.0,13.25778579711914,15.257080078125,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:57:00.000+08:00,0.0,13.346813201904297,15.25,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:58:00.000+08:00,0.0,13.342399597167969,15.3056640625,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T05:59:00.000+08:00,0.0,13.353126525878906,15.263916015625,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:00:00.000+08:00,0.0,13.366569519042969,15.25,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:01:00.000+08:00,0.0,13.356788635253906,15.3056640625,0.0,nan,388.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:02:00.000+08:00,0.0,13.368003845214844,15.34765625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:03:00.000+08:00,0.0,13.333343505859375,15.3408203125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:04:00.000+08:00,0.0,13.413238525390625,15.333251953125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:05:00.000+08:00,0.0,13.417961120605469,15.361328125,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:06:00.000+08:00,0.0,13.405155181884766,15.333251953125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:07:00.000+08:00,0.0,13.427452087402344,15.326416015625,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:08:00.000+08:00,0.0,13.439315795898438,15.319580078125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:09:00.000+08:00,0.0,13.435844421386719,15.361328125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:10:00.000+08:00,0.0,13.460018157958984,15.416748046875,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:11:00.000+08:00,0.0,13.454017639160156,15.416748046875,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:12:00.000+08:00,0.0,13.473320007324219,15.423828125,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:13:00.000+08:00,0.0,13.471420288085938,15.375,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:14:00.000+08:00,0.0,13.477733612060547,15.395751953125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:15:00.000+08:00,0.0,13.486595153808594,15.423583984375,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:16:00.000+08:00,0.0,13.48928451538086,15.423828125,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:17:00.000+08:00,0.0,13.521377563476562,15.472412109375,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:18:00.000+08:00,0.0,13.504940032958984,15.444580078125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:19:00.000+08:00,0.0,13.52914047241211,15.486083984375,0.0,nan,387.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:20:00.000+08:00,0.0,13.54904556274414,15.4931640625,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:21:00.000+08:00,0.0,13.552520751953125,15.444580078125,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:22:00.000+08:00,0.0,13.6104736328125,15.458251953125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:23:00.000+08:00,0.0,13.61154556274414,15.486083984375,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:24:00.000+08:00,0.0,13.57025146484375,15.5556640625,0.0,nan,387.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:25:00.000+08:00,0.0,13.561271667480469,15.4794921875,0.0,nan,387.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:26:00.000+08:00,0.0,13.577194213867188,15.5556640625,0.0,nan,387.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:27:00.000+08:00,0.0,13.588455200195312,15.5556640625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:28:00.000+08:00,0.0,13.602851867675781,15.548828125,0.0,nan,387.5,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:29:00.000+08:00,0.0,13.67529296875,15.53515625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:30:00.000+08:00,0.0,13.680198669433594,15.513916015625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:31:00.000+08:00,0.0,13.629562377929688,15.6181640625,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:32:00.000+08:00,0.0,13.684158325195312,15.548828125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:33:00.000+08:00,0.0,13.653274536132812,15.611083984375,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:34:00.000+08:00,0.0,13.717815399169922,15.6044921875,0.0,nan,388.1000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:35:00.000+08:00,0.0,13.647293090820312,15.6044921875,0.0,nan,388.3999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:36:00.000+08:00,0.0,13.640937805175781,15.576416015625,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:37:00.000+08:00,0.0,13.729190826416016,15.576416015625,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:38:00.000+08:00,0.0,13.692817687988281,15.6806640625,0.0,nan,388.20001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:39:00.000+08:00,0.0,13.69821548461914,15.673828125,0.0,nan,388.29998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:40:00.000+08:00,0.0,13.76861572265625,15.66015625,0.0,nan,388.0,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:41:00.000+08:00,0.0,13.697742462158203,15.625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:42:00.000+08:00,0.0,13.712589263916016,15.638916015625,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:43:00.000+08:00,0.0,13.785972595214844,15.625,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:44:00.000+08:00,0.0,13.71798324584961,15.632080078125,0.0,nan,387.8999938964844,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:45:00.000+08:00,0.0,13.80776596069336,15.659912109375,0.0,nan,387.79998779296875,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:46:00.000+08:00,0.0,13.808727264404297,15.673828125,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:47:00.000+08:00,0.0,13.794761657714844,15.64599609375,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:48:00.000+08:00,0.0,13.842304229736328,15.701416015625,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:49:00.000+08:00,0.0,13.83487319946289,15.70849609375,0.0,nan,387.70001220703125,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:50:00.000+08:00,0.0,13.841815948486328,15.694580078125,0.0,nan,387.6000061035156,0.0,0.0,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:51:00.000+08:00,0.0,13.847698211669922,15.7431640625,0.0,nan,388.0,6.085000038146973,3.5160000324249268,1970.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:52:00.000+08:00,0.0,13.874412536621094,15.6875,0.0,nan,387.8999938964844,6.098999977111816,3.5209999084472656,1970.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:53:00.000+08:00,0.0,13.824867248535156,16.1953125,0.0, +inf,387.3999938964844,6.090000152587891,3.51200008392334,1970.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:54:00.000+08:00,0.0,12.78509521484375,19.22265625,0.0, +inf,387.1000061035156,6.103000164031982,3.5339999198913574,1970.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:55:00.000+08:00,14.612351417541504,12.497570037841797,17.875,0.5940073132514954,5.915751934051514,387.3999938964844,6.126999855041504,3.5380001068115234,1970.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:56:00.000+08:00,71.04454040527344,12.582904815673828,17.52783203125,8.843134880065918,0.39884045720100403,387.79998779296875,6.144000053405762,3.552000045776367,1970.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:57:00.000+08:00,71.85273742675781,12.889888763427734,17.1953125,8.222750663757324,0.43002641201019287,387.79998779296875,6.13700008392334,3.553999900817871,1971.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:58:00.000+08:00,81.94904327392578,11.014766693115234,17.09716796875,8.234123229980469,0.4317399263381958,387.6000061035156,6.1519999504089355,3.561000108718872,1971.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T06:59:00.000+08:00,100.77963256835938,9.647480010986328,16.08349609375,8.54942512512207,0.41441380977630615,386.5,6.142000198364258,3.5420000553131104,1971.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:00:00.000+08:00,117.75038146972656,9.206546783447266,15.4306640625,13.691210746765137,0.259655624628067,386.79998779296875,6.172999858856201,3.556999921798706,1971.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:01:00.000+08:00,115.28300476074219,9.160381317138672,15.125,14.364709854125977,0.2473422735929489,387.20001220703125,6.159999847412109,3.546999931335449,1971.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:02:00.000+08:00,125.0904541015625,9.217639923095703,16.09765625,15.373274803161621,0.23144060373306274,386.79998779296875,6.171000003814697,3.5420000553131104,1971.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:03:00.000+08:00,0.0,9.07786750793457,16.361328125,0.0, +inf,386.3999938964844,6.204999923706055,3.5759999752044678,1971.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:04:00.000+08:00,16.1693058013916,9.034290313720703,14.083251953125,2.1090357303619385,1.6794404983520508,386.29998779296875,6.204999923706055,3.5739998817443848,1971.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:05:00.000+08:00,315.39715576171875,9.00018310546875,14.229248046875,49.21176528930664,0.07260458916425705,386.1000061035156,6.224999904632568,3.572000026702881,1971.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:06:00.000+08:00,231.27392578125,9.918804168701172,14.138916015625,22.928112030029297,0.15548598766326904,386.0,6.199999809265137,3.559000015258789,1971.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:07:00.000+08:00,224.68417358398438,10.594470977783203,14.5,22.61122703552246,0.15797461569309235,386.29998779296875,6.191999912261963,3.569999933242798,1971.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:08:00.000+08:00,232.81918334960938,10.735877990722656,14.47265625,20.350526809692383,0.1750323325395584,386.5,6.210000038146973,3.5769999027252197,1971.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:09:00.000+08:00,269.090576171875,10.063262939453125,14.1669921875,21.112335205078125,0.1692849099636078,386.5,6.21999979019165,3.5829999446868896,1971.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:10:00.000+08:00,292.4923400878906,9.671669006347656,13.701416015625,21.996625900268555,0.16252492368221283,386.20001220703125,6.195000171661377,3.5769999027252197,1971.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:11:00.000+08:00,304.1814880371094,9.709335327148438,13.638916015625,24.622957229614258,0.1455146074295044,386.20001220703125,6.209000110626221,3.5869998931884766,1971.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:12:00.000+08:00,296.02044677734375,9.905872344970703,13.722412109375,23.895252227783203,0.14973685145378113,386.20001220703125,6.2170000076293945,3.5829999446868896,1971.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:13:00.000+08:00,303.4307556152344,9.889347076416016,13.632080078125,23.75396156311035,0.15075379610061646,386.29998779296875,6.201000213623047,3.5840001106262207,1971.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:14:00.000+08:00,307.20916748046875,9.806385040283203,13.53515625,23.218000411987305,0.15427684783935547,386.6000061035156,6.232999801635742,3.6019999980926514,1972.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:15:00.000+08:00,315.4163513183594,9.61716079711914,13.34765625,23.53835678100586,0.151752308011055,386.8999938964844,6.241000175476074,3.6050000190734863,1972.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:16:00.000+08:00,326.0938720703125,9.51492691040039,13.21533203125,24.10248374938965,0.14919623732566833,386.8999938964844,6.241000175476074,3.611999988555908,1972.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:17:00.000+08:00,317.2179260253906,9.537506103515625,13.16015625,23.7669677734375,0.1513865888118744,386.8999938964844,6.22599983215332,3.5899999141693115,1972.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:18:00.000+08:00,329.6495056152344,9.607902526855469,13.173828125,24.072694778442383,0.14983782172203064,387.0,6.229000091552734,3.6029999256134033,1972.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:19:00.000+08:00,338.7083740234375,9.731689453125,13.16015625,24.21026611328125,0.14877986907958984,387.1000061035156,6.245999813079834,3.6089999675750732,1972.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:20:00.000+08:00,339.55548095703125,9.696552276611328,13.125,23.86163902282715,0.15116313099861145,387.29998779296875,6.248000144958496,3.615000009536743,1972.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:21:00.000+08:00,348.8639831542969,9.749916076660156,13.104248046875,23.411602020263672,0.15462417900562286,387.0,6.24399995803833,3.617000102996826,1972.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:22:00.000+08:00,344.9021911621094,9.623504638671875,12.9375,23.813032150268555,0.151849627494812,387.20001220703125,6.234000205993652,3.6089999675750732,1972.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:23:00.000+08:00,354.8067321777344,9.526721954345703,12.882080078125,24.208744049072266,0.14887182414531708,387.1000061035156,6.239999771118164,3.61299991607666,1972.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:24:00.000+08:00,362.7376403808594,9.536186218261719,12.875,23.978914260864258,0.1490912139415741,387.0,6.235000133514404,3.611999988555908,1972.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:25:00.000+08:00,365.11279296875,9.757278442382812,12.972412109375,24.515432357788086,0.1476213037967682,387.3999938964844,6.235000133514404,3.625,1972.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:26:00.000+08:00,364.54071044921875,9.869636535644531,12.909912109375,24.28081703186035,0.14888297021389008,387.3999938964844,6.2179999351501465,3.6110000610351562,1972.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:27:00.000+08:00,380.89324951171875,9.870914459228516,12.8125,23.818246841430664,0.15177439153194427,387.70001220703125,6.245999813079834,3.6070001125335693,1972.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:28:00.000+08:00,387.9967041015625,9.914031982421875,12.83349609375,23.641454696655273,0.15320546925067902,387.6000061035156,6.247000217437744,3.618000030517578,1972.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:29:00.000+08:00,402.9143981933594,9.972198486328125,12.8125,23.849716186523438,0.15165798366069794,387.20001220703125,6.232999801635742,3.618000030517578,1972.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:30:00.000+08:00,415.4450378417969,10.1102294921875,12.8681640625,24.162006378173828,0.1498633772134781,387.5,6.22599983215332,3.615000009536743,1972.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:31:00.000+08:00,410.89459228515625,10.11181640625,12.84765625,23.28157615661621,0.15518708527088165,387.3999938964844,6.224999904632568,3.61899995803833,1973.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:32:00.000+08:00,412.84320068359375,10.080596923828125,12.8544921875,22.619237899780273,0.1598639190196991,387.5,6.210000038146973,3.6059999465942383,1973.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:33:00.000+08:00,438.9285888671875,10.053424835205078,12.694580078125,23.914247512817383,0.15133237838745117,387.70001220703125,6.218999862670898,3.617000102996826,1973.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:34:00.000+08:00,441.2207946777344,10.051856994628906,12.7294921875,23.860668182373047,0.15158838033676147,387.29998779296875,6.214000225067139,3.619999885559082,1973.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:35:00.000+08:00,456.2442626953125,10.09067153930664,12.694580078125,24.28141975402832,0.14937347173690796,387.0,6.223999977111816,3.61299991607666,1973.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:36:00.000+08:00,454.1962890625,10.172527313232422,12.736328125,24.314163208007812,0.14867877960205078,387.0,6.296999931335449,3.614000082015991,1973.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:37:00.000+08:00,463.608154296875,10.016212463378906,12.763916015625,24.021711349487305,0.1500309407711029,386.5,6.40500020980835,3.614000082015991,1973.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:38:00.000+08:00,475.77001953125,9.542671203613281,12.27783203125,24.283239364624023,0.1488681137561798,386.5,6.396999835968018,3.6040000915527344,1973.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:39:00.000+08:00,481.70526123046875,9.4754638671875,12.28515625,25.58104133605957,0.14155013859272003,386.6000061035156,6.218999862670898,3.6029999256134033,1973.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:40:00.000+08:00,469.9472961425781,9.579364776611328,12.34033203125,25.264022827148438,0.14253470301628113,385.6000061035156,6.188000202178955,3.5859999656677246,1973.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:41:00.000+08:00,456.34051513671875,9.630325317382812,12.4169921875,25.378063201904297,0.14220942556858063,386.29998779296875,6.2270002365112305,3.5980000495910645,1973.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:42:00.000+08:00,451.279296875,9.661750793457031,12.3544921875,24.664997100830078,0.14555040001869202,386.0,6.206999778747559,3.5920000076293945,1973.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:43:00.000+08:00,458.7767028808594,9.545333862304688,12.26416015625,24.86215591430664,0.14463749527931213,385.8999938964844,6.21999979019165,3.5950000286102295,1973.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T07:44:00.000+08:00,454.1875,9.527687072753906,12.1875,24.291933059692383,0.14815618097782135,385.70001220703125,6.23199987411499,3.5940001010894775,1973.800048828125,513.28125,1.990625023841858,1.027268409729004,2673.0,513.28125,1.990625023841858,1.027268409729004,2673.0,513.28125,1.990625023841858,1.027268409729004,2673.0
2026-09-10T07:45:00.000+08:00,462.39996337890625,9.457923889160156,12.1806640625,24.780763626098633,0.14507220685482025,385.8999938964844,6.2179999351501465,3.5829999446868896,1973.800048828125,513.28125,1.990625023841858,1.0330554246902466,2673.0,513.28125,1.990625023841858,1.0330554246902466,2673.0,513.28125,1.990625023841858,1.0330554246902466,2673.0
2026-09-10T07:46:00.000+08:00,457.1596374511719,9.499275207519531,12.1669921875,24.89528465270996,0.1441638469696045,386.1000061035156,6.224999904632568,3.5969998836517334,1973.9000244140625,513.28125,1.990625023841858,1.0364199876785278,2673.0,513.28125,1.990625023841858,1.0364199876785278,2673.0,513.28125,1.990625023841858,1.0364199876785278,2673.0
2026-09-10T07:47:00.000+08:00,462.659423828125,9.469512939453125,12.236328125,25.006317138671875,0.1434437483549118,386.1000061035156,6.230999946594238,3.5969998836517334,1974.0,513.28125,1.990625023841858,1.0400537252426147,2673.0,513.28125,1.990625023841858,1.0400537252426147,2673.0,513.28125,1.990625023841858,1.0400537252426147,2673.0
2026-09-10T07:48:00.000+08:00,462.9352111816406,9.50356674194336,12.263916015625,24.512493133544922,0.1467006951570511,386.1000061035156,6.223999977111816,3.5959999561309814,1974.0,513.28125,1.990625023841858,1.0396499633789062,2674.0,513.28125,1.990625023841858,1.0396499633789062,2674.0,513.28125,1.990625023841858,1.0396499633789062,2674.0
2026-09-10T07:49:00.000+08:00,448.14208984375,9.530132293701172,12.208251953125,24.526329040527344,0.14694412052631378,386.20001220703125,6.248000144958496,3.611999988555908,1974.0999755859375,513.28125,1.990625023841858,1.0424761772155762,2674.0,513.28125,1.990625023841858,1.0424761772155762,2674.0,513.28125,1.990625023841858,1.0424761772155762,2674.0
2026-09-10T07:50:00.000+08:00,463.40484619140625,9.5589599609375,12.166748046875,24.684499740600586,0.14608357846736908,386.29998779296875,6.234000205993652,3.6040000915527344,1974.0999755859375,513.28125,1.990625023841858,1.0400537252426147,2674.0,513.28125,1.990625023841858,1.0400537252426147,2674.0,513.28125,1.990625023841858,1.0400537252426147,2674.0
2026-09-10T07:51:00.000+08:00,455.43389892578125,9.652950286865234,12.3681640625,24.820161819458008,0.14564771950244904,385.79998779296875,6.184000015258789,3.5880000591278076,1974.199951171875,513.28125,1.990625023841858,1.0412650108337402,2674.0,513.28125,1.990625023841858,1.0412650108337402,2674.0,513.28125,1.990625023841858,1.0412650108337402,2674.0
2026-09-10T07:52:00.000+08:00,455.08355712890625,9.602283477783203,12.34765625,24.481321334838867,0.14696919918060303,385.20001220703125,6.184999942779541,3.5799999237060547,1974.300048828125,513.28125,1.990625023841858,1.0357470512390137,2674.0,513.28125,1.990625023841858,1.0357470512390137,2674.0,513.28125,1.990625023841858,1.0357470512390137,2674.0
2026-09-10T07:53:00.000+08:00,442.7962951660156,9.584003448486328,12.409912109375,23.78215217590332,0.1508694440126419,385.1000061035156,6.195000171661377,3.572999954223633,1974.300048828125,513.28125,1.990625023841858,1.0353432893753052,2674.0,513.28125,1.990625023841858,1.0353432893753052,2674.0,513.28125,1.990625023841858,1.0353432893753052,2674.0
2026-09-10T07:54:00.000+08:00,432.015869140625,9.68198013305664,12.4931640625,23.745450973510742,0.15076571702957153,386.0,6.201000213623047,3.5920000076293945,1974.4000244140625,513.28125,1.990625023841858,1.0428799390792847,2674.0,513.28125,1.990625023841858,1.0428799390792847,2674.0,513.28125,1.990625023841858,1.0428799390792847,2674.0
2026-09-10T07:55:00.000+08:00,415.48291015625,9.757099151611328,12.5,23.354286193847656,0.15337654948234558,385.79998779296875,6.204999923706055,3.5869998931884766,1974.4000244140625,513.28125,2.0289063453674316,1.0457061529159546,2674.0,513.28125,2.0289063453674316,1.0457061529159546,2674.0,513.28125,2.0289063453674316,1.0457061529159546,2674.0
2026-09-10T07:56:00.000+08:00,401.7232666015625,9.849571228027344,12.6044921875,22.225597381591797,0.16152547299861908,385.70001220703125,6.191999912261963,3.5829999446868896,1974.5,513.28125,1.990625023841858,1.0419378280639648,2674.0,513.28125,1.990625023841858,1.0419378280639648,2674.0,513.28125,1.990625023841858,1.0419378280639648,2674.0
2026-09-10T07:57:00.000+08:00,407.91656494140625,9.923614501953125,12.5556640625,23.117996215820312,0.15516050159931183,385.29998779296875,6.185999870300293,3.5810000896453857,1974.5999755859375,513.28125,2.0289063453674316,1.0439566373825073,2674.0,513.28125,2.0289063453674316,1.0439566373825073,2674.0,513.28125,2.0289063453674316,1.0439566373825073,2674.0
2026-09-10T07:58:00.000+08:00,427.31500244140625,9.835018157958984,12.5,23.18890380859375,0.15464292466640472,385.5,6.197999954223633,3.5859999656677246,1974.5999755859375,513.28125,2.0289063453674316,1.047724962234497,2674.0,513.28125,2.0289063453674316,1.047724962234497,2674.0,513.28125,2.0289063453674316,1.047724962234497,2674.0
2026-09-10T07:59:00.000+08:00,430.3494567871094,9.827980041503906,12.53515625,22.89912223815918,0.1562068611383438,385.20001220703125,6.186999797821045,3.572000026702881,1974.699951171875,513.28125,1.990625023841858,1.0401883125305176,2674.0,513.28125,1.990625023841858,1.0401883125305176,2674.0,513.28125,1.990625023841858,1.0401883125305176,2674.0
2026-09-10T08:00:00.000+08:00,440.017578125,9.894344329833984,12.534912109375,23.4927978515625,0.1525573879480362,385.0,6.196000099182129,3.571000099182129,1974.699951171875,513.28125,2.0289063453674316,1.0430145263671875,2674.0,513.28125,2.0289063453674316,1.0430145263671875,2674.0,513.28125,2.0289063453674316,1.0430145263671875,2674.0
2026-09-10T08:01:00.000+08:00,439.671630859375,9.925159454345703,12.513916015625,23.640819549560547,0.1510522961616516,384.5,6.166999816894531,3.555000066757202,1974.800048828125,509.765625,2.0289063453674316,1.0440912246704102,2674.0,509.765625,2.0289063453674316,1.0440912246704102,2674.0,509.765625,2.0289063453674316,1.0440912246704102,2674.0
2026-09-10T08:02:00.000+08:00,434.3861389160156,9.879688262939453,12.513916015625,22.437124252319336,0.15933413803577423,384.20001220703125,6.177000045776367,3.556999921798706,1974.9000244140625,509.765625,1.990625023841858,1.035477876663208,2674.0,509.765625,1.990625023841858,1.035477876663208,2674.0,509.765625,1.990625023841858,1.035477876663208,2674.0
2026-09-10T08:03:00.000+08:00,450.13995361328125,9.92850112915039,12.423828125,23.25261878967285,0.15318703651428223,384.0,6.199999809265137,3.5510001182556152,1974.9000244140625,509.765625,2.0289063453674316,1.0419378280639648,2674.0,509.765625,2.0289063453674316,1.0419378280639648,2674.0,509.765625,2.0289063453674316,1.0419378280639648,2674.0
2026-09-10T08:04:00.000+08:00,460.873291015625,9.8917236328125,12.47265625,23.059598922729492,0.1536019742488861,384.1000061035156,6.166999816894531,3.5510001182556152,1975.0,509.765625,2.0289063453674316,1.0395153760910034,2674.0,509.765625,2.0289063453674316,1.0395153760910034,2674.0,509.765625,2.0289063453674316,1.0395153760910034,2674.0
2026-09-10T08:05:00.000+08:00,458.6123962402344,9.903453826904297,12.4375,23.2000789642334,0.15288740396499634,383.8999938964844,6.193999767303467,3.5399999618530273,1975.0,509.765625,1.990625023841858,1.0374966859817505,2674.0,509.765625,1.990625023841858,1.0374966859817505,2674.0,509.765625,1.990625023841858,1.0374966859817505,2674.0
2026-09-10T08:06:00.000+08:00,458.9107360839844,9.875930786132812,12.472412109375,23.448585510253906,0.15096859633922577,383.5,6.170000076293945,3.5390000343322754,1975.0999755859375,509.765625,2.0289063453674316,1.0353432893753052,2674.0,509.765625,2.0289063453674316,1.0353432893753052,2674.0,509.765625,2.0289063453674316,1.0353432893753052,2674.0
2026-09-10T08:07:00.000+08:00,451.1980895996094,9.816993713378906,12.451416015625,23.166101455688477,0.15311165153980255,384.0,6.175000190734863,3.546999931335449,1975.0999755859375,509.765625,1.990625023841858,1.0361508131027222,2674.0,509.765625,1.990625023841858,1.0361508131027222,2674.0,509.765625,1.990625023841858,1.0361508131027222,2674.0
2026-09-10T08:08:00.000+08:00,452.1313171386719,9.815719604492188,12.4794921875,22.792585372924805,0.1555330455303192,383.70001220703125,6.160999774932861,3.5360000133514404,1975.199951171875,509.765625,1.990625023841858,1.0311713218688965,2674.0,509.765625,1.990625023841858,1.0311713218688965,2674.0,509.765625,1.990625023841858,1.0311713218688965,2674.0
2026-09-10T08:09:00.000+08:00,449.9175109863281,9.932376861572266,12.4794921875,23.4718074798584,0.15090443193912506,383.79998779296875,6.15500020980835,3.5480000972747803,1975.300048828125,509.765625,1.990625023841858,1.0357470512390137,2674.0,509.765625,1.990625023841858,1.0357470512390137,2674.0,509.765625,1.990625023841858,1.0357470512390137,2674.0
2026-09-10T08:10:00.000+08:00,443.9959411621094,9.905864715576172,12.4375,22.46016502380371,0.15730071067810059,383.5,6.186999797821045,3.5280001163482666,1975.300048828125,509.765625,1.990625023841858,1.0353432893753052,2674.0,509.765625,1.990625023841858,1.0353432893753052,2674.0,509.765625,1.990625023841858,1.0353432893753052,2674.0
