timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T10:27:00.000+08:00,459.07611083984375,9.774822235107422,12.27783203125,22.416614532470703,0.15876616537570953,383.29998779296875,6.189000129699707,3.5399999618530273,1983.5,509.765625,2.0289063453674316,1.039919137954712,2676.0,509.765625,2.0289063453674316,1.039919137954712,2676.0,509.765625,2.0289063453674316,1.039919137954712,2676.0
2026-09-10T10:28:00.000+08:00,439.61834716796875,9.846508026123047,12.3056640625,21.82878303527832,0.16294999420642853,383.70001220703125,6.184999942779541,3.561000108718872,1983.5,509.765625,1.990625023841858,1.039111614227295,2676.0,509.765625,1.990625023841858,1.039111614227295,2676.0,509.765625,1.990625023841858,1.039111614227295,2676.0
2026-09-10T10:29:00.000+08:00,457.1652526855469,9.860260009765625,12.291748046875,21.920610427856445,0.16149185597896576,383.79998779296875,6.206999778747559,3.552000045776367,1983.5999755859375,509.765625,1.990625023841858,1.0400537252426147,2676.0,509.765625,1.990625023841858,1.0400537252426147,2676.0,509.765625,1.990625023841858,1.0400537252426147,2676.0
2026-09-10T10:30:00.000+08:00,446.2822570800781,9.847274780273438,12.25,21.58476448059082,0.1648384928703308,383.5,6.190000057220459,3.5420000553131104,1983.5999755859375,509.765625,1.990625023841858,1.0329208374023438,2676.0,509.765625,1.990625023841858,1.0329208374023438,2676.0,509.765625,1.990625023841858,1.0329208374023438,2676.0
2026-09-10T10:31:00.000+08:00,446.5926513671875,9.694259643554688,12.291748046875,21.37962532043457,0.1663733571767807,383.3999938964844,6.210999965667725,3.556999921798706,1983.699951171875,509.765625,2.0289063453674316,1.039919137954712,2676.0,509.765625,2.0289063453674316,1.039919137954712,2676.0,509.765625,2.0289063453674316,1.039919137954712,2676.0
2026-09-10T10:32:00.000+08:00,447.50201416015625,9.579727172851562,12.132080078125,21.190095901489258,0.1678614467382431,383.3999938964844,6.201000213623047,3.549999952316284,1983.699951171875,509.765625,2.0289063453674316,1.0387078523635864,2676.0,509.765625,2.0289063453674316,1.0387078523635864,2676.0,509.765625,2.0289063453674316,1.0387078523635864,2676.0
2026-09-10T10:33:00.000+08:00,441.9722595214844,9.51370620727539,12.083251953125,22.61162757873535,0.156866192817688,383.29998779296875,6.178999900817871,3.5420000553131104,1983.800048828125,509.765625,1.990625023841858,1.0393807888031006,2676.0,509.765625,1.990625023841858,1.0393807888031006,2676.0,509.765625,1.990625023841858,1.0393807888031006,2676.0
2026-09-10T10:34:00.000+08:00,447.15301513671875,9.454021453857422,12.1181640625,22.466148376464844,0.15797100961208344,383.1000061035156,6.197000026702881,3.5320000648498535,1983.9000244140625,509.765625,1.990625023841858,1.033593773841858,2676.0,509.765625,1.990625023841858,1.033593773841858,2676.0,509.765625,1.990625023841858,1.033593773841858,2676.0
2026-09-10T10:35:00.000+08:00,434.59686279296875,9.451576232910156,12.1181640625,22.880760192871094,0.1551084816455841,383.8999938964844,6.2270002365112305,3.549999952316284,1983.9000244140625,509.765625,2.0289063453674316,1.0424761772155762,2676.0,509.765625,2.0289063453674316,1.0424761772155762,2676.0,509.765625,2.0289063453674316,1.0424761772155762,2676.0
2026-09-10T10:36:00.000+08:00,452.2256774902344,9.473831176757812,12.0419921875,23.413585662841797,0.1511942744255066,383.5,6.209000110626221,3.552000045776367,1984.0,509.765625,1.990625023841858,1.0366891622543335,2676.0,509.765625,1.990625023841858,1.0366891622543335,2676.0,509.765625,1.990625023841858,1.0366891622543335,2676.0
2026-09-10T10:37:00.000+08:00,444.3445129394531,9.477771759033203,12.0,22.907878875732422,0.15562331676483154,383.70001220703125,6.2270002365112305,3.561000108718872,1984.0,509.765625,2.0289063453674316,1.0419378280639648,2676.0,509.765625,2.0289063453674316,1.0419378280639648,2676.0,509.765625,2.0289063453674316,1.0419378280639648,2676.0
2026-09-10T10:38:00.000+08:00,448.1863708496094,9.485664367675781,12.007080078125,22.719362258911133,0.1561223417520523,383.1000061035156,6.199999809265137,3.5380001068115234,1984.0999755859375,509.765625,2.0289063453674316,1.0357470512390137,2676.0,509.765625,2.0289063453674316,1.0357470512390137,2676.0,509.765625,2.0289063453674316,1.0357470512390137,2676.0
2026-09-10T10:39:00.000+08:00,447.08447265625,9.455142974853516,12.097412109375,23.055429458618164,0.15445385873317719,383.5,6.188000202178955,3.5429999828338623,1984.199951171875,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0
2026-09-10T10:40:00.000+08:00,444.2195739746094,9.444778442382812,12.111083984375,22.324918746948242,0.1594182699918747,383.6000061035156,6.190000057220459,3.5439999103546143,1984.199951171875,509.765625,2.0289063453674316,1.0366891622543335,2677.0,509.765625,2.0289063453674316,1.0366891622543335,2677.0,509.765625,2.0289063453674316,1.0366891622543335,2677.0
2026-09-10T10:41:00.000+08:00,451.98394775390625,9.560020446777344,12.0556640625,23.434595108032227,0.15122941136360168,383.5,6.192999839782715,3.546999931335449,1984.300048828125,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0
2026-09-10T10:42:00.000+08:00,432.4508972167969,9.5050048828125,12.1669921875,22.840084075927734,0.15520958602428436,384.0,6.203999996185303,3.555999994277954,1984.300048828125,509.765625,2.0289063453674316,1.0403228998184204,2677.0,509.765625,2.0289063453674316,1.0403228998184204,2677.0,509.765625,2.0289063453674316,1.0403228998184204,2677.0
2026-09-10T10:43:00.000+08:00,447.18951416015625,9.532276153564453,12.159912109375,23.096521377563477,0.1539192795753479,383.70001220703125,6.188000202178955,3.5490000247955322,1984.4000244140625,509.765625,2.0289063453674316,1.0403228998184204,2677.0,509.765625,2.0289063453674316,1.0403228998184204,2677.0,509.765625,2.0289063453674316,1.0403228998184204,2677.0
2026-09-10T10:44:00.000+08:00,443.1606140136719,9.55282974243164,12.1044921875,22.695636749267578,0.15641772747039795,384.0,6.210000038146973,3.563999891281128,1984.5,509.765625,2.0289063453674316,1.0547232627868652,2677.0,509.765625,2.0289063453674316,1.0547232627868652,2677.0,509.765625,2.0289063453674316,1.0547232627868652,2677.0
2026-09-10T10:45:00.000+08:00,441.32122802734375,9.525863647460938,12.138916015625,23.14860725402832,0.1535729467868805,383.8999938964844,6.190000057220459,3.561000108718872,1984.5,509.765625,2.0289063453674316,1.0419378280639648,2677.0,509.765625,2.0289063453674316,1.0419378280639648,2677.0,509.765625,2.0289063453674316,1.0419378280639648,2677.0
2026-09-10T10:46:00.000+08:00,436.1449279785156,9.55825424194336,12.0908203125,23.154224395751953,0.15388120710849762,383.70001220703125,6.203000068664551,3.553999900817871,1984.5999755859375,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0
2026-09-10T10:47:00.000+08:00,452.0101623535156,9.54998779296875,12.1181640625,23.598735809326172,0.15077078342437744,382.8999938964844,6.179999828338623,3.5380001068115234,1984.5999755859375,509.765625,1.990625023841858,1.0377658605575562,2677.0,509.765625,1.990625023841858,1.0377658605575562,2677.0,509.765625,1.990625023841858,1.0377658605575562,2677.0
2026-09-10T10:48:00.000+08:00,444.7532958984375,9.58803939819336,12.097412109375,23.071514129638672,0.1537827104330063,382.0,6.15500020980835,3.50600004196167,1984.699951171875,509.765625,1.990625023841858,1.0280758142471313,2677.0,509.765625,1.990625023841858,1.0280758142471313,2677.0,509.765625,1.990625023841858,1.0280758142471313,2677.0
2026-09-10T10:49:00.000+08:00,439.2560119628906,9.529869079589844,12.09033203125,22.62832260131836,0.1565294861793518,382.70001220703125,6.165999889373779,3.5350000858306885,1984.800048828125,509.765625,1.990625023841858,1.030767560005188,2677.0,509.765625,1.990625023841858,1.030767560005188,2677.0,509.765625,1.990625023841858,1.030767560005188,2677.0
2026-09-10T10:50:00.000+08:00,453.3377990722656,9.555713653564453,12.0,22.57180404663086,0.1554151326417923,383.29998779296875,6.192999839782715,3.5420000553131104,1984.800048828125,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0
2026-09-10T10:51:00.000+08:00,445.14410400390625,9.502967834472656,12.097412109375,22.73744773864746,0.15547040104866028,383.29998779296875,6.197999954223633,3.555000066757202,1984.9000244140625,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0
2026-09-10T10:52:00.000+08:00,444.77374267578125,9.507881164550781,12.069580078125,21.61676788330078,0.16394680738449097,383.3999938964844,6.202000141143799,3.549999952316284,1984.9000244140625,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0
2026-09-10T10:53:00.000+08:00,443.7076416015625,9.602733612060547,12.111328125,22.873098373413086,0.1550292819738388,383.0,6.190000057220459,3.5429999828338623,1985.0,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0
2026-09-10T10:54:00.000+08:00,451.9006652832031,9.53493881225586,12.111328125,23.2155818939209,0.15304376184940338,383.20001220703125,6.199999809265137,3.5460000038146973,1985.0999755859375,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0
2026-09-10T10:55:00.000+08:00,439.38775634765625,9.581958770751953,12.1669921875,21.96462631225586,0.16130481660366058,383.29998779296875,6.2129998207092285,3.553999900817871,1985.0999755859375,509.765625,1.990625023841858,1.0321133136749268,2677.0,509.765625,1.990625023841858,1.0321133136749268,2677.0,509.765625,1.990625023841858,1.0321133136749268,2677.0
2026-09-10T10:56:00.000+08:00,440.35870361328125,9.565406799316406,12.1806640625,21.73872184753418,0.16288906335830688,383.1000061035156,6.192999839782715,3.5390000343322754,1985.199951171875,509.765625,1.990625023841858,1.0333245992660522,2677.0,509.765625,1.990625023841858,1.0333245992660522,2677.0,509.765625,1.990625023841858,1.0333245992660522,2677.0
2026-09-10T10:57:00.000+08:00,443.6212463378906,9.633350372314453,12.1806640625,22.80461311340332,0.15558256208896637,383.3999938964844,6.203000068664551,3.5480000972747803,1985.199951171875,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0
2026-09-10T10:58:00.000+08:00,445.7593078613281,9.62075424194336,12.15283203125,22.02806854248047,0.16079485416412354,383.6000061035156,6.22599983215332,3.558000087738037,1985.300048828125,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0
2026-09-10T10:59:00.000+08:00,438.91552734375,9.687171936035156,12.173828125,22.6126766204834,0.15699158608913422,383.70001220703125,6.22599983215332,3.556999921798706,1985.300048828125,509.765625,2.0289063453674316,1.038304090499878,2677.0,509.765625,2.0289063453674316,1.038304090499878,2677.0,509.765625,2.0289063453674316,1.038304090499878,2677.0
2026-09-10T11:00:00.000+08:00,432.8840637207031,9.631057739257812,12.194580078125,21.271142959594727,0.16684575378894806,383.29998779296875,6.192999839782715,3.5329999923706055,1985.4000244140625,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0
2026-09-10T11:01:00.000+08:00,430.4527893066406,9.630687713623047,12.236328125,21.19233512878418,0.16765496134757996,383.5,6.185999870300293,3.5460000038146973,1985.5,509.765625,2.0289063453674316,1.038169503211975,2677.0,509.765625,2.0289063453674316,1.038169503211975,2677.0,509.765625,2.0289063453674316,1.038169503211975,2677.0
2026-09-10T11:02:00.000+08:00,426.15740966796875,9.678878784179688,12.1669921875,21.70285987854004,0.16301998496055603,383.70001220703125,6.201000213623047,3.555999994277954,1985.5,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0
2026-09-10T11:03:00.000+08:00,434.4631652832031,9.669109344482422,12.166748046875,22.277177810668945,0.15908658504486084,383.5,6.197999954223633,3.5439999103546143,1985.5999755859375,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0,509.765625,1.990625023841858,1.0357470512390137,2677.0
2026-09-10T11:04:00.000+08:00,433.9731750488281,9.663028717041016,12.2158203125,21.120222091674805,0.16855883598327637,384.20001220703125,6.236000061035156,3.569000005722046,1985.5999755859375,513.28125,2.0289063453674316,1.040592074394226,2677.0,513.28125,2.0289063453674316,1.040592074394226,2677.0,513.28125,2.0289063453674316,1.040592074394226,2677.0
2026-09-10T11:05:00.000+08:00,439.5693054199219,9.738826751708984,12.284912109375,21.411998748779297,0.16588829457759857,384.3999938964844,6.235000133514404,3.568000078201294,1985.699951171875,513.28125,2.0289063453674316,1.0450332164764404,2677.0,513.28125,2.0289063453674316,1.0450332164764404,2677.0,513.28125,2.0289063453674316,1.0450332164764404,2677.0
2026-09-10T11:06:00.000+08:00,436.4386901855469,9.651485443115234,12.291748046875,22.510440826416016,0.1580599844455719,384.5,6.230000019073486,3.571000099182129,1985.800048828125,513.28125,2.0289063453674316,1.046244502067566,2677.0,513.28125,2.0289063453674316,1.046244502067566,2677.0,513.28125,2.0289063453674316,1.046244502067566,2677.0
2026-09-10T11:07:00.000+08:00,443.0740966796875,9.649234771728516,12.3056640625,23.228376388549805,0.15373437106609344,384.20001220703125,6.25,3.569000005722046,1985.800048828125,509.765625,2.0289063453674316,1.0432837009429932,2677.0,509.765625,2.0289063453674316,1.0432837009429932,2677.0,509.765625,2.0289063453674316,1.0432837009429932,2677.0
2026-09-10T11:08:00.000+08:00,456.1826171875,9.638343811035156,12.298828125,23.60643768310547,0.1513146609067917,383.3999938964844,6.186999797821045,3.5350000858306885,1985.9000244140625,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0
2026-09-10T11:09:00.000+08:00,442.0079345703125,9.731739044189453,12.236083984375,22.941612243652344,0.15530730783939362,383.5,6.2179999351501465,3.5480000972747803,1985.9000244140625,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0
2026-09-10T11:10:00.000+08:00,458.00592041015625,9.81014633178711,12.3544921875,24.109220504760742,0.14654144644737244,383.29998779296875,6.208000183105469,3.5369999408721924,1986.0,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0
2026-09-10T11:11:00.000+08:00,453.1178894042969,9.762908935546875,12.347412109375,23.106773376464844,0.15350477397441864,383.70001220703125,6.2230000495910645,3.552000045776367,1986.0999755859375,509.765625,1.990625023841858,1.038304090499878,2677.0,509.765625,1.990625023841858,1.038304090499878,2677.0,509.765625,1.990625023841858,1.038304090499878,2677.0
2026-09-10T11:12:00.000+08:00,452.1982727050781,9.771629333496094,12.28515625,22.30792999267578,0.15918107330799103,383.6000061035156,6.214000225067139,3.5460000038146973,1986.0999755859375,509.765625,1.990625023841858,1.034266710281372,2677.0,509.765625,1.990625023841858,1.034266710281372,2677.0,509.765625,1.990625023841858,1.034266710281372,2677.0
2026-09-10T11:13:00.000+08:00,453.5989990234375,9.81134033203125,12.201416015625,23.454544067382812,0.15144187211990356,383.5,6.216000080108643,3.546999931335449,1986.199951171875,509.765625,2.0289063453674316,1.04974365234375,2677.0,509.765625,2.0289063453674316,1.04974365234375,2677.0,509.765625,2.0289063453674316,1.04974365234375,2677.0
2026-09-10T11:14:00.000+08:00,445.9244384765625,9.851234436035156,12.2783203125,22.52474594116211,0.1575600504875183,383.79998779296875,6.182000160217285,3.5480000972747803,1986.199951171875,509.765625,1.990625023841858,1.0395153760910034,2677.0,509.765625,1.990625023841858,1.0395153760910034,2677.0,509.765625,1.990625023841858,1.0395153760910034,2677.0
2026-09-10T11:15:00.000+08:00,444.3634948730469,9.789539337158203,12.2431640625,21.38083839416504,0.16613006591796875,383.79998779296875,6.230999946594238,3.559000015258789,1986.300048828125,509.765625,2.0289063453674316,1.0444949865341187,2677.0,509.765625,2.0289063453674316,1.0444949865341187,2677.0,509.765625,2.0289063453674316,1.0444949865341187,2677.0
2026-09-10T11:16:00.000+08:00,450.9579162597656,9.831485748291016,12.28515625,22.62311553955078,0.15669812262058258,383.3999938964844,6.2179999351501465,3.555999994277954,1986.300048828125,509.765625,1.990625023841858,1.0341321229934692,2677.0,509.765625,1.990625023841858,1.0341321229934692,2677.0,509.765625,1.990625023841858,1.0341321229934692,2677.0
2026-09-10T11:17:00.000+08:00,453.423095703125,9.83526611328125,12.298828125,21.74570655822754,0.16329659521579742,383.0,6.195000171661377,3.5439999103546143,1986.4000244140625,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0,509.765625,1.990625023841858,1.0329208374023438,2677.0
2026-09-10T11:18:00.000+08:00,449.27972412109375,9.84954833984375,12.298583984375,21.901805877685547,0.1618131399154663,383.70001220703125,6.197000026702881,3.552999973297119,1986.5,509.765625,2.0289063453674316,1.038169503211975,2677.0,509.765625,2.0289063453674316,1.038169503211975,2677.0,509.765625,2.0289063453674316,1.038169503211975,2677.0
2026-09-10T11:19:00.000+08:00,454.2140197753906,9.865882873535156,12.298828125,21.743450164794922,0.16271567344665527,383.8999938964844,6.250999927520752,3.572999954223633,1986.5,509.765625,2.0289063453674316,1.0448986291885376,2677.0,509.765625,2.0289063453674316,1.0448986291885376,2677.0,509.765625,2.0289063453674316,1.0448986291885376,2677.0
2026-09-10T11:20:00.000+08:00,452.71588134765625,9.804584503173828,12.194580078125,22.561569213867188,0.15659372508525848,383.8999938964844,6.2230000495910645,3.559999942779541,1986.5999755859375,509.765625,1.990625023841858,1.0384386777877808,2677.0,509.765625,1.990625023841858,1.0384386777877808,2677.0,509.765625,1.990625023841858,1.0384386777877808,2677.0
2026-09-10T11:21:00.000+08:00,447.2519226074219,9.819175720214844,12.319580078125,21.665616989135742,0.1654234081506729,383.29998779296875,6.214000225067139,3.5320000648498535,1986.5999755859375,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0,509.765625,1.990625023841858,1.0361508131027222,2677.0
2026-09-10T11:22:00.000+08:00,454.7093200683594,9.770431518554688,12.347412109375,22.570777893066406,0.15763746201992035,382.6000061035156,6.189000129699707,3.5199999809265137,1986.699951171875,509.765625,1.990625023841858,1.0311713218688965,2677.0,509.765625,1.990625023841858,1.0311713218688965,2677.0,509.765625,1.990625023841858,1.0311713218688965,2677.0
2026-09-10T11:23:00.000+08:00,456.6836853027344,9.867023468017578,12.291748046875,22.702482223510742,0.15672294795513153,383.29998779296875,6.197999954223633,3.5429999828338623,1986.800048828125,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0,509.765625,1.990625023841858,1.0349395275115967,2677.0
2026-09-10T11:24:00.000+08:00,447.2085266113281,9.85943603515625,12.319580078125,22.771543502807617,0.1556328386068344,382.79998779296875,6.205999851226807,3.5409998893737793,1986.800048828125,509.765625,1.990625023841858,1.0317095518112183,2677.0,509.765625,1.990625023841858,1.0317095518112183,2677.0,509.765625,1.990625023841858,1.0317095518112183,2677.0
2026-09-10T11:25:00.000+08:00,447.82012939453125,9.820701599121094,12.347412109375,21.48438262939453,0.16500356793403625,383.70001220703125,6.201000213623047,3.5510001182556152,1986.9000244140625,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0
2026-09-10T11:26:00.000+08:00,445.2906494140625,9.860576629638672,12.361328125,21.767166137695312,0.1624464988708496,383.5,6.177999973297119,3.5460000038146973,1986.9000244140625,509.765625,1.990625023841858,1.0366891622543335,2677.0,509.765625,1.990625023841858,1.0366891622543335,2677.0,509.765625,1.990625023841858,1.0366891622543335,2677.0
2026-09-10T11:27:00.000+08:00,442.129638671875,9.849113464355469,12.3681640625,21.038503646850586,0.16902342438697815,383.20001220703125,6.202000141143799,3.562999963760376,1987.0,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0
2026-09-10T11:28:00.000+08:00,437.9917297363281,9.860576629638672,12.3681640625,21.9566650390625,0.16149993240833282,383.6000061035156,6.190000057220459,3.546999931335449,1987.0999755859375,509.765625,1.990625023841858,1.039111614227295,2677.0,509.765625,1.990625023841858,1.039111614227295,2677.0,509.765625,1.990625023841858,1.039111614227295,2677.0
2026-09-10T11:29:00.000+08:00,440.4255065917969,9.859046936035156,12.326416015625,22.060871124267578,0.1615530103445053,383.5,6.197999954223633,3.5490000247955322,1987.0999755859375,509.765625,1.990625023841858,1.038304090499878,2677.0,509.765625,1.990625023841858,1.038304090499878,2677.0,509.765625,1.990625023841858,1.038304090499878,2677.0
2026-09-10T11:30:00.000+08:00,454.9154357910156,9.851604461669922,12.284912109375,22.610862731933594,0.1572253257036209,383.79998779296875,6.197000026702881,3.552999973297119,1987.199951171875,509.765625,1.990625023841858,1.0400537252426147,2677.0,509.765625,1.990625023841858,1.0400537252426147,2677.0,509.765625,1.990625023841858,1.0400537252426147,2677.0
2026-09-10T11:31:00.000+08:00,440.7003173828125,9.853504180908203,12.27783203125,21.71546173095703,0.1636161506175995,383.3999938964844,6.192999839782715,3.5510001182556152,1987.199951171875,509.765625,1.990625023841858,1.034266710281372,2677.0,509.765625,1.990625023841858,1.034266710281372,2677.0,509.765625,1.990625023841858,1.034266710281372,2677.0
2026-09-10T11:32:00.000+08:00,463.65582275390625,9.927791595458984,12.361328125,23.025495529174805,0.1544809341430664,383.70001220703125,6.216000080108643,3.569000005722046,1987.300048828125,509.765625,1.990625023841858,1.0395153760910034,2677.0,509.765625,1.990625023841858,1.0395153760910034,2677.0,509.765625,1.990625023841858,1.0395153760910034,2677.0
2026-09-10T11:33:00.000+08:00,456.50726318359375,9.844390869140625,12.347412109375,22.292768478393555,0.15919961035251617,383.5,6.189000129699707,3.552000045776367,1987.4000244140625,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0,509.765625,1.990625023841858,1.0374966859817505,2677.0
2026-09-10T11:34:00.000+08:00,450.40277099609375,9.842117309570312,12.319580078125,21.752012252807617,0.1633412092924118,383.29998779296875,6.183000087738037,3.553999900817871,1987.4000244140625,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0,509.765625,1.990625023841858,1.035477876663208,2677.0
2026-09-10T11:35:00.000+08:00,450.7486877441406,9.853813171386719,12.3125,22.637557983398438,0.15628893673419952,383.6000061035156,6.210000038146973,3.552999973297119,1987.5,509.765625,2.0289063453674316,1.0415340662002563,2677.0,509.765625,2.0289063453674316,1.0415340662002563,2677.0,509.765625,2.0289063453674316,1.0415340662002563,2677.0
2026-09-10T11:36:00.000+08:00,448.037109375,9.844390869140625,12.361083984375,22.585817337036133,0.15722255408763885,383.3999938964844,6.190999984741211,3.5399999618530273,1987.5,509.765625,1.990625023841858,1.0366891622543335,2677.0,509.765625,1.990625023841858,1.0366891622543335,2677.0,509.765625,1.990625023841858,1.0366891622543335,2677.0
2026-09-10T11:37:00.000+08:00,449.7096862792969,9.851974487304688,12.3056640625,22.125459671020508,0.16008706390857697,383.29998779296875,6.184999942779541,3.5490000247955322,1987.5999755859375,509.765625,1.990625023841858,1.037900447845459,2678.0,509.765625,1.990625023841858,1.037900447845459,2678.0,509.765625,1.990625023841858,1.037900447845459,2678.0
2026-09-10T11:38:00.000+08:00,454.4649963378906,9.870979309082031,12.298583984375,22.450124740600586,0.15790557861328125,383.8999938964844,6.209000110626221,3.562000036239624,1987.699951171875,509.765625,2.0289063453674316,1.0387078523635864,2678.0,509.765625,2.0289063453674316,1.0387078523635864,2678.0,509.765625,2.0289063453674316,1.0387078523635864,2678.0
2026-09-10T11:39:00.000+08:00,458.0465393066406,9.867023468017578,12.25,22.185022354125977,0.16044442355632782,384.0,6.201000213623047,3.555000066757202,1987.699951171875,509.765625,2.0289063453674316,1.0395153760910034,2678.0,509.765625,2.0289063453674316,1.0395153760910034,2678.0,509.765625,2.0289063453674316,1.0395153760910034,2678.0
2026-09-10T11:40:00.000+08:00,455.0212097167969,9.825408935546875,12.3125,21.47488784790039,0.16591471433639526,384.20001220703125,6.214000225067139,3.562999963760376,1987.800048828125,513.28125,2.0289063453674316,1.044225811958313,2678.0,513.28125,2.0289063453674316,1.044225811958313,2678.0,513.28125,2.0289063453674316,1.044225811958313,2678.0
2026-09-10T11:41:00.000+08:00,446.6372985839844,9.828227996826172,12.33349609375,21.253707885742188,0.1672649383544922,383.70001220703125,6.218999862670898,3.5510001182556152,1987.800048828125,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0
2026-09-10T11:42:00.000+08:00,455.0354309082031,9.75826644897461,12.28515625,22.924278259277344,0.15542474389076233,383.79998779296875,6.223999977111816,3.561000108718872,1987.9000244140625,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0
2026-09-10T11:43:00.000+08:00,461.13214111328125,9.868690490722656,12.2783203125,23.15753746032715,0.15316827595233917,383.8999938964844,6.210999965667725,3.555999994277954,1987.9000244140625,509.765625,1.990625023841858,1.0368237495422363,2678.0,509.765625,1.990625023841858,1.0368237495422363,2678.0,509.765625,1.990625023841858,1.0368237495422363,2678.0
2026-09-10T11:44:00.000+08:00,460.3028564453125,9.76858901977539,12.2783203125,21.730533599853516,0.16364072263240814,384.20001220703125,6.211999893188477,3.562999963760376,1988.0,509.765625,2.0289063453674316,1.047052025794983,2678.0,509.765625,2.0289063453674316,1.047052025794983,2678.0,509.765625,2.0289063453674316,1.047052025794983,2678.0
2026-09-10T11:45:00.000+08:00,443.68829345703125,9.816375732421875,12.319580078125,22.215572357177734,0.16006790101528168,383.6000061035156,6.169000148773193,3.553999900817871,1988.0999755859375,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0,509.765625,1.990625023841858,1.037092924118042,2678.0
2026-09-10T11:46:00.000+08:00,439.6219482421875,9.868858337402344,12.3125,21.396696090698242,0.16652104258537292,384.29998779296875,6.201000213623047,3.565000057220459,1988.0999755859375,509.765625,2.0289063453674316,1.0428799390792847,2678.0,509.765625,2.0289063453674316,1.0428799390792847,2678.0,509.765625,2.0289063453674316,1.0428799390792847,2678.0
2026-09-10T11:47:00.000+08:00,456.1512756347656,9.767768859863281,12.319580078125,21.951433181762695,0.1617662012577057,384.5,6.198999881744385,3.565000057220459,1988.199951171875,509.765625,1.990625023841858,1.0396499633789062,2678.0,509.765625,1.990625023841858,1.0396499633789062,2678.0,509.765625,1.990625023841858,1.0396499633789062,2678.0
2026-09-10T11:48:00.000+08:00,444.3914794921875,9.86020278930664,12.3681640625,22.631160736083984,0.15730522572994232,384.0,6.184000015258789,3.5510001182556152,1988.199951171875,509.765625,1.990625023841858,1.0400537252426147,2678.0,509.765625,1.990625023841858,1.0400537252426147,2678.0,509.765625,1.990625023841858,1.0400537252426147,2678.0
2026-09-10T11:49:00.000+08:00,443.9941711425781,9.839691162109375,12.347412109375,22.37807846069336,0.15930768847465515,384.20001220703125,6.202000141143799,3.568000078201294,1988.300048828125,509.765625,2.0289063453674316,1.0450332164764404,2678.0,509.765625,2.0289063453674316,1.0450332164764404,2678.0,509.765625,2.0289063453674316,1.0450332164764404,2678.0
2026-09-10T11:50:00.000+08:00,461.6930236816406,9.839752197265625,12.257080078125,22.695499420166016,0.15677116811275482,384.5,6.210000038146973,3.568000078201294,1988.4000244140625,513.28125,2.0289063453674316,1.0450332164764404,2678.0,513.28125,2.0289063453674316,1.0450332164764404,2678.0,513.28125,2.0289063453674316,1.0450332164764404,2678.0
2026-09-10T11:51:00.000+08:00,453.7606201171875,9.824642181396484,12.3544921875,22.61524772644043,0.15723904967308044,384.79998779296875,6.201000213623047,3.571000099182129,1988.4000244140625,513.28125,2.0289063453674316,1.044225811958313,2678.0,513.28125,2.0289063453674316,1.044225811958313,2678.0,513.28125,2.0289063453674316,1.044225811958313,2678.0
2026-09-10T11:52:00.000+08:00,471.84014892578125,9.759010314941406,12.2783203125,23.62299919128418,0.15057359635829926,384.5,6.206999778747559,3.565999984741211,1988.5,513.28125,2.0289063453674316,1.0413994789123535,2678.0,513.28125,2.0289063453674316,1.0413994789123535,2678.0,513.28125,2.0289063453674316,1.0413994789123535,2678.0
2026-09-10T11:53:00.000+08:00,462.255126953125,9.847274780273438,12.270751953125,22.919620513916016,0.1557181179523468,385.29998779296875,6.190999984741211,3.572000026702881,1988.5,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0
2026-09-10T11:54:00.000+08:00,482.43359375,9.862693786621094,12.28515625,23.98843002319336,0.14886343479156494,385.3999938964844,6.198999881744385,3.572999954223633,1988.5999755859375,513.28125,2.0289063453674316,1.0479941368103027,2678.0,513.28125,2.0289063453674316,1.0479941368103027,2678.0,513.28125,2.0289063453674316,1.0479941368103027,2678.0
2026-09-10T11:55:00.000+08:00,467.0588073730469,9.843318939208984,12.3056640625,22.693073272705078,0.15762518346309662,385.29998779296875,6.205999851226807,3.5759999752044678,1988.699951171875,513.28125,2.0289063453674316,1.0488015413284302,2678.0,513.28125,2.0289063453674316,1.0488015413284302,2678.0,513.28125,2.0289063453674316,1.0488015413284302,2678.0
2026-09-10T11:56:00.000+08:00,463.1702880859375,9.841438293457031,12.257080078125,22.602754592895508,0.15794534981250763,385.3999938964844,6.199999809265137,3.572999954223633,1988.699951171875,513.28125,2.0289063453674316,1.0488015413284302,2678.0,513.28125,2.0289063453674316,1.0488015413284302,2678.0,513.28125,2.0289063453674316,1.0488015413284302,2678.0
2026-09-10T11:57:00.000+08:00,472.3702392578125,9.839752197265625,12.3056640625,22.89929962158203,0.1562056541442871,385.70001220703125,6.210999965667725,3.5820000171661377,1988.800048828125,513.28125,2.0289063453674316,1.048936128616333,2678.0,513.28125,2.0289063453674316,1.048936128616333,2678.0,513.28125,2.0289063453674316,1.048936128616333,2678.0
2026-09-10T11:58:00.000+08:00,464.8631591796875,9.862384796142578,12.1875,22.317089080810547,0.1607736498117447,385.79998779296875,6.211999893188477,3.5859999656677246,1988.800048828125,513.28125,2.0289063453674316,1.0531082153320312,2678.0,513.28125,2.0289063453674316,1.0531082153320312,2678.0,513.28125,2.0289063453674316,1.0531082153320312,2678.0
2026-09-10T11:59:00.000+08:00,474.6084899902344,9.84414291381836,12.201416015625,23.339115142822266,0.1539047211408615,385.8999938964844,6.223999977111816,3.5910000801086426,1988.9000244140625,513.28125,2.0289063453674316,1.0535119771957397,2678.0,513.28125,2.0289063453674316,1.0535119771957397,2678.0,513.28125,2.0289063453674316,1.0535119771957397,2678.0
2026-09-10T12:00:00.000+08:00,461.4811706542969,9.813240051269531,12.3056640625,21.857763290405273,0.1642436981201172,385.70001220703125,6.242000102996826,3.5910000801086426,1989.0,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0
2026-09-10T12:01:00.000+08:00,456.5269775390625,9.851234436035156,12.284912109375,21.669689178466797,0.16562305390834808,386.0,6.206999778747559,3.5840001106262207,1989.0,513.28125,2.0289063453674316,1.051358699798584,2678.0,513.28125,2.0289063453674316,1.051358699798584,2678.0,513.28125,2.0289063453674316,1.051358699798584,2678.0
2026-09-10T12:02:00.000+08:00,453.429931640625,9.867023468017578,12.28515625,21.207462310791016,0.1692800372838974,385.5,6.204999923706055,3.5799999237060547,1989.0999755859375,513.28125,2.0289063453674316,1.0543195009231567,2678.0,513.28125,2.0289063453674316,1.0543195009231567,2678.0,513.28125,2.0289063453674316,1.0543195009231567,2678.0
2026-09-10T12:03:00.000+08:00,456.3685607910156,9.781208038330078,12.3056640625,21.881786346435547,0.16378918290138245,385.3999938964844,6.2220001220703125,3.5810000896453857,1989.0999755859375,513.28125,2.0289063453674316,1.0501474142074585,2678.0,513.28125,2.0289063453674316,1.0501474142074585,2678.0,513.28125,2.0289063453674316,1.0501474142074585,2678.0
2026-09-10T12:04:00.000+08:00,459.19140625,9.778060913085938,12.2431640625,21.812183380126953,0.1644035279750824,385.29998779296875,6.223999977111816,3.5869998931884766,1989.199951171875,513.28125,2.0289063453674316,1.0435528755187988,2678.0,513.28125,2.0289063453674316,1.0435528755187988,2678.0,513.28125,2.0289063453674316,1.0435528755187988,2678.0
2026-09-10T12:05:00.000+08:00,457.9925537109375,9.791656494140625,12.125,22.819372177124023,0.15705953538417816,385.6000061035156,6.205999851226807,3.5859999656677246,1989.300048828125,513.28125,2.0289063453674316,1.0555306673049927,2678.0,513.28125,2.0289063453674316,1.0555306673049927,2678.0,513.28125,2.0289063453674316,1.0555306673049927,2678.0
2026-09-10T12:06:00.000+08:00,454.3697814941406,9.704139709472656,12.1806640625,22.05058479309082,0.16280746459960938,385.20001220703125,6.211999893188477,3.5880000591278076,1989.300048828125,513.28125,2.0289063453674316,1.0447640419006348,2678.0,513.28125,2.0289063453674316,1.0447640419006348,2678.0,513.28125,2.0289063453674316,1.0447640419006348,2678.0
2026-09-10T12:07:00.000+08:00,460.5595397949219,9.797061920166016,12.222412109375,21.846284866333008,0.16419267654418945,385.5,6.235000133514404,3.5940001010894775,1989.4000244140625,513.28125,2.0289063453674316,1.0535119771957397,2678.0,513.28125,2.0289063453674316,1.0535119771957397,2678.0,513.28125,2.0289063453674316,1.0535119771957397,2678.0
2026-09-10T12:08:00.000+08:00,458.7431945800781,9.791988372802734,12.2294921875,21.813947677612305,0.16406933963298798,385.5,6.199999809265137,3.5810000896453857,1989.4000244140625,513.28125,2.0289063453674316,1.048128604888916,2678.0,513.28125,2.0289063453674316,1.048128604888916,2678.0,513.28125,2.0289063453674316,1.048128604888916,2678.0
2026-09-10T12:09:00.000+08:00,455.32958984375,9.752799987792969,12.270751953125,22.455615997314453,0.15978185832500458,385.70001220703125,6.232999801635742,3.5920000076293945,1989.5,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0
2026-09-10T12:10:00.000+08:00,465.9286804199219,9.840885162353516,12.3056640625,22.537410736083984,0.15915758907794952,385.6000061035156,6.210000038146973,3.5880000591278076,1989.5999755859375,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0
2026-09-10T12:11:00.000+08:00,466.41278076171875,9.830718994140625,12.298828125,21.796680450439453,0.1646580994129181,385.1000061035156,6.230999946594238,3.5769999027252197,1989.5999755859375,513.28125,2.0289063453674316,1.0509549379348755,2678.0,513.28125,2.0289063453674316,1.0509549379348755,2678.0,513.28125,2.0289063453674316,1.0509549379348755,2678.0
2026-09-10T12:12:00.000+08:00,468.1928405761719,9.861553192138672,12.298828125,22.162935256958008,0.16211751103401184,385.6000061035156,6.22599983215332,3.5899999141693115,1989.699951171875,513.28125,2.0289063453674316,1.0493398904800415,2678.0,513.28125,2.0289063453674316,1.0493398904800415,2678.0,513.28125,2.0289063453674316,1.0493398904800415,2678.0
2026-09-10T12:13:00.000+08:00,464.4056701660156,9.829032897949219,12.263916015625,22.739845275878906,0.157828688621521,385.6000061035156,6.2220001220703125,3.5880000591278076,1989.699951171875,513.28125,2.0289063453674316,1.047724962234497,2678.0,513.28125,2.0289063453674316,1.047724962234497,2678.0,513.28125,2.0289063453674316,1.047724962234497,2678.0
2026-09-10T12:14:00.000+08:00,475.4465026855469,9.790107727050781,12.236328125,22.917404174804688,0.1565622240304947,385.5,6.21999979019165,3.5859999656677246,1989.800048828125,513.28125,2.0289063453674316,1.048936128616333,2678.0,513.28125,2.0289063453674316,1.048936128616333,2678.0,513.28125,2.0289063453674316,1.048936128616333,2678.0
2026-09-10T12:15:00.000+08:00,461.824951171875,9.752487182617188,12.229248046875,22.43538475036621,0.15943564474582672,385.3999938964844,6.203999996185303,3.5859999656677246,1989.9000244140625,513.28125,2.0289063453674316,1.0485323667526245,2678.0,513.28125,2.0289063453674316,1.0485323667526245,2678.0,513.28125,2.0289063453674316,1.0485323667526245,2678.0
2026-09-10T12:16:00.000+08:00,467.480712890625,9.782585144042969,12.2431640625,22.66530990600586,0.1580829918384552,384.70001220703125,6.196000099182129,3.565999984741211,1989.9000244140625,513.28125,2.0289063453674316,1.043418288230896,2678.0,513.28125,2.0289063453674316,1.043418288230896,2678.0,513.28125,2.0289063453674316,1.043418288230896,2678.0
2026-09-10T12:17:00.000+08:00,462.1006774902344,9.782386779785156,12.222412109375,21.841951370239258,0.16408789157867432,385.0,6.171000003814697,3.569999933242798,1990.0,513.28125,2.0289063453674316,1.0422070026397705,2678.0,513.28125,2.0289063453674316,1.0422070026397705,2678.0,513.28125,2.0289063453674316,1.0422070026397705,2678.0
2026-09-10T12:18:00.000+08:00,460.157470703125,9.78409194946289,12.222412109375,22.53757667541504,0.15844649076461792,385.20001220703125,6.206999778747559,3.5810000896453857,1990.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0
2026-09-10T12:19:00.000+08:00,463.4123229980469,9.685661315917969,12.16015625,22.496925354003906,0.1589106023311615,385.20001220703125,6.197000026702881,3.578000068664551,1990.0999755859375,513.28125,2.0289063453674316,1.04974365234375,2678.0,513.28125,2.0289063453674316,1.04974365234375,2678.0,513.28125,2.0289063453674316,1.04974365234375,2678.0
2026-09-10T12:20:00.000+08:00,455.7080383300781,9.544166564941406,12.069580078125,21.96483612060547,0.1627601534128189,385.29998779296875,6.177999973297119,3.572999954223633,1990.199951171875,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0
2026-09-10T12:21:00.000+08:00,459.1595764160156,9.477027893066406,12.048828125,23.315649032592773,0.15423117578029633,385.1000061035156,6.181000232696533,3.575000047683716,1990.199951171875,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0
2026-09-10T12:22:00.000+08:00,468.2333068847656,9.467647552490234,12.048828125,23.77931022644043,0.15130800008773804,385.1000061035156,6.203999996185303,3.5789999961853027,1990.300048828125,513.28125,2.0289063453674316,1.0479941368103027,2678.0,513.28125,2.0289063453674316,1.0479941368103027,2678.0,513.28125,2.0289063453674316,1.0479941368103027,2678.0
2026-09-10T12:23:00.000+08:00,452.44281005859375,9.450870513916016,12.0,23.07710838317871,0.15495875477790833,385.6000061035156,6.203000068664551,3.5810000896453857,1990.300048828125,513.28125,2.0289063453674316,1.0459753274917603,2678.0,513.28125,2.0289063453674316,1.0459753274917603,2678.0,513.28125,2.0289063453674316,1.0459753274917603,2678.0
2026-09-10T12:24:00.000+08:00,441.5864562988281,9.484569549560547,12.034912109375,22.30004119873047,0.16022391617298126,385.5,6.229000091552734,3.5899999141693115,1990.4000244140625,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0
2026-09-10T12:25:00.000+08:00,441.8509826660156,9.453712463378906,12.020751953125,22.40667152404785,0.15999698638916016,385.70001220703125,6.216000080108643,3.5840001106262207,1990.5,513.28125,2.0289063453674316,1.047724962234497,2678.0,513.28125,2.0289063453674316,1.047724962234497,2678.0,513.28125,2.0289063453674316,1.047724962234497,2678.0
2026-09-10T12:26:00.000+08:00,455.94818115234375,9.53237533569336,12.03515625,23.721820831298828,0.1511688381433487,385.5,6.202000141143799,3.5840001106262207,1990.5,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0,513.28125,2.0289063453674316,1.0518969297409058,2678.0
2026-09-10T12:27:00.000+08:00,465.39129638671875,9.61935043334961,11.979248046875,23.749000549316406,0.15124846994876862,385.20001220703125,6.206999778747559,3.5859999656677246,1990.5999755859375,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0,513.28125,2.0289063453674316,1.050551176071167,2678.0
2026-09-10T12:28:00.000+08:00,461.2876281738281,9.560066223144531,11.97265625,22.6866397857666,0.15802252292633057,385.29998779296875,6.2270002365112305,3.5810000896453857,1990.5999755859375,513.28125,2.0289063453674316,1.0447640419006348,2678.0,513.28125,2.0289063453674316,1.0447640419006348,2678.0,513.28125,2.0289063453674316,1.0447640419006348,2678.0
2026-09-10T12:29:00.000+08:00,467.7899169921875,9.507316589355469,12.007080078125,22.907291412353516,0.15663135051727295,385.1000061035156,6.195000171661377,3.5739998817443848,1990.699951171875,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0,513.28125,2.0289063453674316,1.0455715656280518,2678.0
2026-09-10T12:30:00.000+08:00,474.4871520996094,9.516212463378906,12.048828125,23.126468658447266,0.15441182255744934,385.29998779296875,6.215000152587891,3.5829999446868896,1990.800048828125,513.28125,2.0289063453674316,1.051358699798584,2678.0,513.28125,2.0289063453674316,1.051358699798584,2678.0,513.28125,2.0289063453674316,1.051358699798584,2678.0
2026-09-10T12:31:00.000+08:00,468.32098388671875,9.467453002929688,11.944580078125,23.45949935913086,0.15204927325248718,385.3999938964844,6.202000141143799,3.578000068664551,1990.800048828125,513.28125,2.0289063453674316,1.0435528755187988,2678.0,513.28125,2.0289063453674316,1.0435528755187988,2678.0,513.28125,2.0289063453674316,1.0435528755187988,2678.0
2026-09-10T12:32:00.000+08:00,465.7513427734375,9.457344055175781,11.986083984375,24.043960571289062,0.1492682546377182,385.1000061035156,6.2170000076293945,3.5850000381469727,1990.9000244140625,513.28125,2.067187547683716,1.0685851573944092,2678.0,513.28125,2.067187547683716,1.0685851573944092,2678.0,513.28125,2.067187547683716,1.0685851573944092,2678.0
2026-09-10T12:33:00.000+08:00,457.4327697753906,9.475292205810547,11.923828125,22.78434944152832,0.1570815145969391,385.1000061035156,6.236999988555908,3.5789999961853027,1990.9000244140625,513.28125,2.0289063453674316,1.0509549379348755,2678.0,513.28125,2.0289063453674316,1.0509549379348755,2678.0,513.28125,2.0289063453674316,1.0509549379348755,2678.0
2026-09-10T12:34:00.000+08:00,449.6458740234375,9.488243103027344,11.882080078125,22.276796340942383,0.1605706661939621,385.20001220703125,6.216000080108643,3.5769999027252197,1991.0,513.28125,2.0289063453674316,1.047724962234497,2679.0,513.28125,2.0289063453674316,1.047724962234497,2679.0,513.28125,2.0289063453674316,1.047724962234497,2679.0
2026-09-10T12:35:00.000+08:00,461.0003662109375,9.45697021484375,11.9931640625,22.328020095825195,0.1597992181777954,385.6000061035156,6.2230000495910645,3.5810000896453857,1991.0999755859375,513.28125,2.0289063453674316,1.0493398904800415,2679.0,513.28125,2.0289063453674316,1.0493398904800415,2679.0,513.28125,2.0289063453674316,1.0493398904800415,2679.0
2026-09-10T12:36:00.000+08:00,457.220947265625,9.45050048828125,12.0,21.752429962158203,0.16467125713825226,385.79998779296875,6.214000225067139,3.5869998931884766,1991.0999755859375,513.28125,2.0289063453674316,1.050551176071167,2679.0,513.28125,2.0289063453674316,1.050551176071167,2679.0,513.28125,2.0289063453674316,1.050551176071167,2679.0
2026-09-10T12:37:00.000+08:00,460.1857604980469,9.462398529052734,11.958251953125,23.098899841308594,0.1556784063577652,385.6000061035156,6.215000152587891,3.5789999961853027,1991.199951171875,513.28125,2.0289063453674316,1.0501474142074585,2679.0,513.28125,2.0289063453674316,1.0501474142074585,2679.0,513.28125,2.0289063453674316,1.0501474142074585,2679.0
2026-09-10T12:38:00.000+08:00,458.58740234375,9.474506378173828,11.944580078125,22.26669692993164,0.1610925942659378,385.5,6.193999767303467,3.5759999752044678,1991.199951171875,513.28125,2.0289063453674316,1.0485323667526245,2679.0,513.28125,2.0289063453674316,1.0485323667526245,2679.0,513.28125,2.0289063453674316,1.0485323667526245,2679.0
2026-09-10T12:39:00.000+08:00,459.5065002441406,9.478935241699219,11.979248046875,22.909481048583984,0.15635447204113007,385.3999938964844,6.197000026702881,3.5799999237060547,1991.300048828125,513.28125,2.0289063453674316,1.0455715656280518,2679.0,513.28125,2.0289063453674316,1.0455715656280518,2679.0,513.28125,2.0289063453674316,1.0455715656280518,2679.0
2026-09-10T12:40:00.000+08:00,465.4172058105469,9.538475036621094,11.951416015625,23.048608779907227,0.1551937460899353,385.0,6.190000057220459,3.566999912261963,1991.300048828125,513.28125,2.0289063453674316,1.0467828512191772,2679.0,513.28125,2.0289063453674316,1.0467828512191772,2679.0,513.28125,2.0289063453674316,1.0467828512191772,2679.0
2026-09-10T12:41:00.000+08:00,450.6494445800781,9.505504608154297,11.9658203125,22.09494972229004,0.162027969956398,386.0,6.238999843597412,3.6010000705718994,1991.4000244140625,513.28125,2.0289063453674316,1.055261492729187,2679.0,513.28125,2.0289063453674316,1.055261492729187,2679.0,513.28125,2.0289063453674316,1.055261492729187,2679.0
2026-09-10T12:42:00.000+08:00,455.31219482421875,9.55111312866211,11.882080078125,22.004169464111328,0.16215108335018158,386.1000061035156,6.2230000495910645,3.5959999561309814,1991.5,513.28125,2.067187547683716,1.0633364915847778,2679.0,513.28125,2.067187547683716,1.0633364915847778,2679.0,513.28125,2.067187547683716,1.0633364915847778,2679.0
