timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T14:59:00.000+08:00,458.37811279296875,9.771537780761719,12.1669921875,20.836885452270508,0.1719546765089035,385.29998779296875,6.224999904632568,3.5759999752044678,1999.5999755859375,513.28125,2.0289063453674316,1.0467828512191772,2681.0,513.28125,2.0289063453674316,1.0467828512191772,2681.0,513.28125,2.0289063453674316,1.0467828512191772,2681.0
2026-09-10T15:00:00.000+08:00,477.8942565917969,9.752861022949219,12.222412109375,22.239990234375,0.1607464700937271,385.20001220703125,6.2129998207092285,3.571000099182129,1999.699951171875,513.28125,2.0289063453674316,1.0451678037643433,2681.0,513.28125,2.0289063453674316,1.0451678037643433,2681.0,513.28125,2.0289063453674316,1.0451678037643433,2681.0
2026-09-10T15:01:00.000+08:00,470.13720703125,9.752117156982422,12.222412109375,21.622329711914062,0.16524583101272583,385.3999938964844,6.234000205993652,3.5829999446868896,1999.699951171875,513.28125,2.0289063453674316,1.0479941368103027,2681.0,513.28125,2.0289063453674316,1.0479941368103027,2681.0,513.28125,2.0289063453674316,1.0479941368103027,2681.0
2026-09-10T15:02:00.000+08:00,471.60919189453125,9.788398742675781,12.22265625,22.005611419677734,0.16236767172813416,385.3999938964844,6.206999778747559,3.5739998817443848,1999.800048828125,513.28125,2.0289063453674316,1.0492053031921387,2681.0,513.28125,2.0289063453674316,1.0492053031921387,2681.0,513.28125,2.0289063453674316,1.0492053031921387,2681.0
2026-09-10T15:03:00.000+08:00,471.9303894042969,9.76797103881836,12.173828125,22.783105850219727,0.15687061846256256,385.5,6.22599983215332,3.5820000171661377,1999.9000244140625,513.28125,2.0289063453674316,1.0509549379348755,2681.0,513.28125,2.0289063453674316,1.0509549379348755,2681.0,513.28125,2.0289063453674316,1.0509549379348755,2681.0
2026-09-10T15:04:00.000+08:00,471.6717529296875,9.777629852294922,12.069580078125,22.754091262817383,0.15729039907455444,385.6000061035156,6.244999885559082,3.5899999141693115,1999.9000244140625,513.28125,2.0289063453674316,1.0521661043167114,2681.0,513.28125,2.0289063453674316,1.0521661043167114,2681.0,513.28125,2.0289063453674316,1.0521661043167114,2681.0
2026-09-10T15:05:00.000+08:00,476.1085510253906,9.80057144165039,12.1181640625,22.518075942993164,0.1592942476272583,385.6000061035156,6.224999904632568,3.5850000381469727,2000.0,513.28125,2.0289063453674316,1.0485323667526245,2681.0,513.28125,2.0289063453674316,1.0485323667526245,2681.0,513.28125,2.0289063453674316,1.0485323667526245,2681.0
2026-09-10T15:06:00.000+08:00,467.2364501953125,9.71811294555664,12.1181640625,21.20508575439453,0.1688745766878128,385.70001220703125,6.23799991607666,3.5889999866485596,2000.0,513.28125,2.0289063453674316,1.0501474142074585,2681.0,513.28125,2.0289063453674316,1.0501474142074585,2681.0,513.28125,2.0289063453674316,1.0501474142074585,2681.0
2026-09-10T15:07:00.000+08:00,461.7899169921875,9.691757202148438,12.145751953125,20.96080207824707,0.1706518679857254,385.70001220703125,6.184999942779541,3.5820000171661377,2000.0999755859375,513.28125,2.0289063453674316,1.0501474142074585,2681.0,513.28125,2.0289063453674316,1.0501474142074585,2681.0,513.28125,2.0289063453674316,1.0501474142074585,2681.0
2026-09-10T15:08:00.000+08:00,472.5119934082031,9.810661315917969,12.159912109375,21.683269500732422,0.16551931202411652,385.6000061035156,6.184999942779541,3.5820000171661377,2000.199951171875,513.28125,2.0289063453674316,1.05256986618042,2681.0,513.28125,2.0289063453674316,1.05256986618042,2681.0,513.28125,2.0289063453674316,1.05256986618042,2681.0
2026-09-10T15:09:00.000+08:00,455.8255310058594,9.775802612304688,12.2431640625,22.07648468017578,0.16198229789733887,385.3999938964844,6.184999942779541,3.569999933242798,2000.199951171875,513.28125,2.0289063453674316,1.0455715656280518,2681.0,513.28125,2.0289063453674316,1.0455715656280518,2681.0,513.28125,2.0289063453674316,1.0455715656280518,2681.0
2026-09-10T15:10:00.000+08:00,457.4396057128906,9.769046783447266,12.1875,21.7125244140625,0.16483573615550995,385.5,6.209000110626221,3.5789999961853027,2000.300048828125,513.28125,2.0289063453674316,1.0607794523239136,2681.0,513.28125,2.0289063453674316,1.0607794523239136,2681.0,513.28125,2.0289063453674316,1.0607794523239136,2681.0
2026-09-10T15:11:00.000+08:00,472.30029296875,9.806705474853516,12.236328125,22.35569190979004,0.15969088673591614,384.8999938964844,6.184999942779541,3.562000036239624,2000.300048828125,513.28125,2.0289063453674316,1.0466482639312744,2681.0,513.28125,2.0289063453674316,1.0466482639312744,2681.0,513.28125,2.0289063453674316,1.0466482639312744,2681.0
2026-09-10T15:12:00.000+08:00,472.9526062011719,9.789169311523438,12.236083984375,23.149364471435547,0.1543886810541153,385.6000061035156,6.215000152587891,3.575000047683716,2000.4000244140625,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0
2026-09-10T15:13:00.000+08:00,455.0025329589844,9.782958984375,12.22265625,22.426984786987305,0.15940618515014648,385.20001220703125,6.210999965667725,3.572999954223633,2000.5,513.28125,2.0289063453674316,1.0467828512191772,2681.0,513.28125,2.0289063453674316,1.0467828512191772,2681.0,513.28125,2.0289063453674316,1.0467828512191772,2681.0
2026-09-10T15:14:00.000+08:00,470.73052978515625,9.755485534667969,12.236328125,22.760202407836914,0.15716028213500977,385.0,6.199999809265137,3.569000005722046,2000.5,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0
2026-09-10T15:15:00.000+08:00,465.4179382324219,9.80501937866211,12.132080078125,22.685773849487305,0.15789631009101868,384.79998779296875,6.165999889373779,3.566999912261963,2000.5999755859375,513.28125,2.0289063453674316,1.0422070026397705,2681.0,513.28125,2.0289063453674316,1.0422070026397705,2681.0,513.28125,2.0289063453674316,1.0422070026397705,2681.0
2026-09-10T15:16:00.000+08:00,464.6786193847656,9.808586120605469,12.1806640625,22.991844177246094,0.15548992156982422,384.29998779296875,6.188000202178955,3.5490000247955322,2000.5999755859375,509.765625,2.0289063453674316,1.0424761772155762,2681.0,509.765625,2.0289063453674316,1.0424761772155762,2681.0,509.765625,2.0289063453674316,1.0424761772155762,2681.0
2026-09-10T15:17:00.000+08:00,456.483642578125,9.808208465576172,12.125,22.37691879272461,0.15958407521247864,384.70001220703125,6.193999767303467,3.559999942779541,2000.699951171875,513.28125,2.0289063453674316,1.0438220500946045,2681.0,513.28125,2.0289063453674316,1.0438220500946045,2681.0,513.28125,2.0289063453674316,1.0438220500946045,2681.0
2026-09-10T15:18:00.000+08:00,465.37066650390625,9.834735870361328,12.229248046875,22.60988998413086,0.15683402121067047,384.6000061035156,6.177999973297119,3.562999963760376,2000.800048828125,509.765625,1.990625023841858,1.0380349159240723,2681.0,509.765625,1.990625023841858,1.0380349159240723,2681.0,509.765625,1.990625023841858,1.0380349159240723,2681.0
2026-09-10T15:19:00.000+08:00,454.4413757324219,9.776607513427734,12.132080078125,22.22191047668457,0.1603822410106659,383.8999938964844,6.164000034332275,3.5420000553131104,2000.800048828125,509.765625,1.990625023841858,1.0366891622543335,2681.0,509.765625,1.990625023841858,1.0366891622543335,2681.0,509.765625,1.990625023841858,1.0366891622543335,2681.0
2026-09-10T15:20:00.000+08:00,471.3961486816406,9.764759063720703,12.173828125,21.66913604736328,0.16373519599437714,384.29998779296875,6.199999809265137,3.559000015258789,2000.9000244140625,509.765625,1.990625023841858,1.036285400390625,2681.0,509.765625,1.990625023841858,1.036285400390625,2681.0,509.765625,1.990625023841858,1.036285400390625,2681.0
2026-09-10T15:21:00.000+08:00,473.3962707519531,9.797870635986328,12.159912109375,22.206092834472656,0.1596859097480774,384.70001220703125,6.179999828338623,3.555999994277954,2000.9000244140625,509.765625,2.0289063453674316,1.0432837009429932,2681.0,509.765625,2.0289063453674316,1.0432837009429932,2681.0,509.765625,2.0289063453674316,1.0432837009429932,2681.0
2026-09-10T15:22:00.000+08:00,464.4381408691406,9.77694320678711,12.236328125,22.309375762939453,0.15921558439731598,384.6000061035156,6.193999767303467,3.559999942779541,2001.0,509.765625,2.0289063453674316,1.0420724153518677,2681.0,509.765625,2.0289063453674316,1.0420724153518677,2681.0,509.765625,2.0289063453674316,1.0420724153518677,2681.0
2026-09-10T15:23:00.000+08:00,461.24371337890625,9.80239486694336,12.132080078125,21.45775032043457,0.16590741276741028,385.20001220703125,6.199999809265137,3.5789999961853027,2001.0,513.28125,2.0289063453674316,1.051762342453003,2681.0,513.28125,2.0289063453674316,1.051762342453003,2681.0,513.28125,2.0289063453674316,1.051762342453003,2681.0
2026-09-10T15:24:00.000+08:00,474.42840576171875,9.776607513427734,12.173828125,23.145580291748047,0.153809055685997,384.8999938964844,6.183000087738037,3.572999954223633,2001.0999755859375,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0,513.28125,2.0289063453674316,1.0459753274917603,2681.0
2026-09-10T15:25:00.000+08:00,469.2890930175781,9.789169311523438,12.1875,22.14815902709961,0.16141296923160553,385.1000061035156,6.183000087738037,3.575000047683716,2001.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2682.0,513.28125,2.0289063453674316,1.0479941368103027,2682.0,513.28125,2.0289063453674316,1.0479941368103027,2682.0
2026-09-10T15:26:00.000+08:00,474.57843017578125,9.752117156982422,12.222412109375,22.549121856689453,0.15818798542022705,385.1000061035156,6.193999767303467,3.5840001106262207,2001.199951171875,513.28125,2.0289063453674316,1.0463790893554688,2682.0,513.28125,2.0289063453674316,1.0463790893554688,2682.0,513.28125,2.0289063453674316,1.0463790893554688,2682.0
2026-09-10T15:27:00.000+08:00,456.83038330078125,9.775497436523438,12.173583984375,22.040958404541016,0.16215266287326813,385.20001220703125,6.199999809265137,3.578000068664551,2001.300048828125,513.28125,2.0289063453674316,1.0488015413284302,2682.0,513.28125,2.0289063453674316,1.0488015413284302,2682.0,513.28125,2.0289063453674316,1.0488015413284302,2682.0
2026-09-10T15:28:00.000+08:00,462.99951171875,9.77191162109375,12.159912109375,22.39495277404785,0.15967883169651031,385.20001220703125,6.172999858856201,3.578000068664551,2001.300048828125,513.28125,2.0289063453674316,1.0475903749465942,2682.0,513.28125,2.0289063453674316,1.0475903749465942,2682.0,513.28125,2.0289063453674316,1.0475903749465942,2682.0
2026-09-10T15:29:00.000+08:00,466.59478759765625,9.752906799316406,12.132080078125,21.26082992553711,0.16843180358409882,385.29998779296875,6.163000106811523,3.569000005722046,2001.4000244140625,513.28125,2.0289063453674316,1.0475903749465942,2682.0,513.28125,2.0289063453674316,1.0475903749465942,2682.0,513.28125,2.0289063453674316,1.0475903749465942,2682.0
2026-09-10T15:30:00.000+08:00,471.2088623046875,9.790233612060547,12.076416015625,22.214794158935547,0.16119886934757233,385.6000061035156,6.173999786376953,3.5759999752044678,2001.5,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0
2026-09-10T15:31:00.000+08:00,462.9307861328125,9.78664779663086,12.0625,20.84016227722168,0.1722155511379242,385.70001220703125,6.177999973297119,3.5789999961853027,2001.5,513.28125,2.0289063453674316,1.0509549379348755,2682.0,513.28125,2.0289063453674316,1.0509549379348755,2682.0,513.28125,2.0289063453674316,1.0509549379348755,2682.0
2026-09-10T15:32:00.000+08:00,465.9533996582031,9.716995239257812,12.097412109375,21.065881729125977,0.17008544504642487,385.3999938964844,6.173999786376953,3.566999912261963,2001.5999755859375,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0
2026-09-10T15:33:00.000+08:00,467.79473876953125,9.731727600097656,12.0419921875,21.266645431518555,0.16862085461616516,385.5,6.208000183105469,3.572999954223633,2001.5999755859375,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0
2026-09-10T15:34:00.000+08:00,461.36041259765625,9.74209213256836,12.0556640625,22.130319595336914,0.16149790585041046,385.6000061035156,6.210999965667725,3.5789999961853027,2001.699951171875,513.28125,2.0289063453674316,1.04974365234375,2682.0,513.28125,2.0289063453674316,1.04974365234375,2682.0,513.28125,2.0289063453674316,1.04974365234375,2682.0
2026-09-10T15:35:00.000+08:00,461.8355407714844,9.81039047241211,12.007080078125,21.094619750976562,0.16971151530742645,385.8999938964844,6.22599983215332,3.5910000801086426,2001.800048828125,513.28125,2.0289063453674316,1.0501474142074585,2682.0,513.28125,2.0289063453674316,1.0501474142074585,2682.0,513.28125,2.0289063453674316,1.0501474142074585,2682.0
2026-09-10T15:36:00.000+08:00,464.2696533203125,9.78231430053711,12.1181640625,20.762863159179688,0.17184528708457947,385.70001220703125,6.181000232696533,3.5789999961853027,2001.800048828125,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0
2026-09-10T15:37:00.000+08:00,463.3358154296875,9.774356842041016,12.1669921875,20.48333168029785,0.17502036690711975,385.79998779296875,6.248000144958496,3.578000068664551,2001.9000244140625,513.28125,2.0289063453674316,1.0599719285964966,2682.0,513.28125,2.0289063453674316,1.0599719285964966,2682.0,513.28125,2.0289063453674316,1.0599719285964966,2682.0
2026-09-10T15:38:00.000+08:00,461.60455322265625,9.786956787109375,12.1806640625,21.403963088989258,0.16842931509017944,386.0,6.294000148773193,3.6070001125335693,2001.9000244140625,513.28125,2.0289063453674316,1.0498782396316528,2682.0,513.28125,2.0289063453674316,1.0498782396316528,2682.0,513.28125,2.0289063453674316,1.0498782396316528,2682.0
2026-09-10T15:39:00.000+08:00,468.9565734863281,9.790168762207031,12.125,22.3255558013916,0.16120539605617523,385.79998779296875,6.28000020980835,3.5989999771118164,2002.0,513.28125,2.0289063453674316,1.05256986618042,2682.0,513.28125,2.0289063453674316,1.05256986618042,2682.0,513.28125,2.0289063453674316,1.05256986618042,2682.0
2026-09-10T15:40:00.000+08:00,456.2032165527344,9.791656494140625,12.1806640625,21.53360939025879,0.1669483333826065,385.8999938964844,6.236999988555908,3.5880000591278076,2002.0999755859375,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0
2026-09-10T15:41:00.000+08:00,450.650634765625,9.772235870361328,12.2431640625,21.47385025024414,0.16769233345985413,385.70001220703125,6.2220001220703125,3.575000047683716,2002.0999755859375,513.28125,2.0289063453674316,1.051358699798584,2682.0,513.28125,2.0289063453674316,1.051358699798584,2682.0,513.28125,2.0289063453674316,1.051358699798584,2682.0
2026-09-10T15:42:00.000+08:00,456.03497314453125,9.577259063720703,12.166748046875,21.386150360107422,0.16739805042743683,385.8999938964844,6.236000061035156,3.5899999141693115,2002.199951171875,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0
2026-09-10T15:43:00.000+08:00,457.57098388671875,9.524478912353516,12.0419921875,21.989137649536133,0.16312599182128906,385.79998779296875,6.228000164031982,3.5880000591278076,2002.199951171875,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0
2026-09-10T15:44:00.000+08:00,441.515625,9.47601318359375,11.875,21.795869827270508,0.16448070108890533,385.6000061035156,6.21999979019165,3.578000068664551,2002.300048828125,513.28125,2.0289063453674316,1.04974365234375,2682.0,513.28125,2.0289063453674316,1.04974365234375,2682.0,513.28125,2.0289063453674316,1.04974365234375,2682.0
2026-09-10T15:45:00.000+08:00,457.7685852050781,9.473133087158203,11.979248046875,22.940671920776367,0.15605472028255463,385.6000061035156,6.190000057220459,3.5769999027252197,2002.4000244140625,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0,513.28125,2.0289063453674316,1.050551176071167,2682.0
2026-09-10T15:46:00.000+08:00,473.35528564453125,9.473506927490234,11.972412109375,22.379365921020508,0.15992410480976105,385.29998779296875,6.197999954223633,3.572000026702881,2002.4000244140625,513.28125,2.0289063453674316,1.0471866130828857,2682.0,513.28125,2.0289063453674316,1.0471866130828857,2682.0,513.28125,2.0289063453674316,1.0471866130828857,2682.0
2026-09-10T15:47:00.000+08:00,452.1340637207031,9.447959899902344,11.986083984375,22.088722229003906,0.16211892664432526,385.6000061035156,6.184000015258789,3.5769999027252197,2002.5,513.28125,2.0289063453674316,1.0479941368103027,2682.0,513.28125,2.0289063453674316,1.0479941368103027,2682.0,513.28125,2.0289063453674316,1.0479941368103027,2682.0
2026-09-10T15:48:00.000+08:00,477.27362060546875,9.47744369506836,11.972412109375,23.76837921142578,0.15024162828922272,385.5,6.183000087738037,3.578000068664551,2002.5,513.28125,2.0289063453674316,1.0500128269195557,2682.0,513.28125,2.0289063453674316,1.0500128269195557,2682.0,513.28125,2.0289063453674316,1.0500128269195557,2682.0
2026-09-10T15:49:00.000+08:00,481.10418701171875,9.445491790771484,11.951416015625,23.83234977722168,0.1502159982919693,385.5,6.184999942779541,3.5759999752044678,2002.5999755859375,513.28125,2.0289063453674316,1.0467828512191772,2682.0,513.28125,2.0289063453674316,1.0467828512191772,2682.0,513.28125,2.0289063453674316,1.0467828512191772,2682.0
2026-09-10T15:50:00.000+08:00,463.3148498535156,9.455501556396484,11.958251953125,23.064495086669922,0.15504349768161774,385.3999938964844,6.21999979019165,3.572000026702881,2002.699951171875,513.28125,2.0289063453674316,1.0488015413284302,2682.0,513.28125,2.0289063453674316,1.0488015413284302,2682.0,513.28125,2.0289063453674316,1.0488015413284302,2682.0
2026-09-10T15:51:00.000+08:00,459.7450866699219,9.380504608154297,11.96533203125,23.066932678222656,0.1549404114484787,385.6000061035156,6.190999984741211,3.572999954223633,2002.699951171875,513.28125,2.0289063453674316,1.0443603992462158,2682.0,513.28125,2.0289063453674316,1.0443603992462158,2682.0,513.28125,2.0289063453674316,1.0443603992462158,2682.0
2026-09-10T15:52:00.000+08:00,452.7470397949219,9.39556884765625,11.979248046875,22.414777755737305,0.15962684154510498,385.5,6.218999862670898,3.5889999866485596,2002.800048828125,513.28125,2.0289063453674316,1.0492053031921387,2682.0,513.28125,2.0289063453674316,1.0492053031921387,2682.0,513.28125,2.0289063453674316,1.0492053031921387,2682.0
2026-09-10T15:53:00.000+08:00,456.8411560058594,9.383716583251953,11.96533203125,23.47800064086914,0.15244057774543762,385.79998779296875,6.197999954223633,3.5840001106262207,2002.800048828125,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0
2026-09-10T15:54:00.000+08:00,467.772216796875,9.40311050415039,11.9375,23.534683227539062,0.15215840935707092,385.79998779296875,6.184000015258789,3.5869998931884766,2002.9000244140625,513.28125,2.0289063453674316,1.048936128616333,2682.0,513.28125,2.0289063453674316,1.048936128616333,2682.0,513.28125,2.0289063453674316,1.048936128616333,2682.0
2026-09-10T15:55:00.000+08:00,454.59930419921875,9.407051086425781,11.9375,22.261804580688477,0.16067878901958466,385.6000061035156,6.203999996185303,3.5920000076293945,2003.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0
2026-09-10T15:56:00.000+08:00,471.8370361328125,9.413848876953125,11.9375,24.2379207611084,0.14761993288993835,385.20001220703125,6.182000160217285,3.571000099182129,2003.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0
2026-09-10T15:57:00.000+08:00,454.69781494140625,9.397686004638672,11.986328125,23.173439025878906,0.155522882938385,385.6000061035156,6.208000183105469,3.5910000801086426,2003.0999755859375,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0,513.28125,2.0289063453674316,1.0485323667526245,2682.0
2026-09-10T15:58:00.000+08:00,457.77569580078125,9.38302993774414,11.9306640625,23.271570205688477,0.15409359335899353,385.3999938964844,6.210000038146973,3.5850000381469727,2003.0999755859375,513.28125,2.0289063453674316,1.0619906187057495,2682.0,513.28125,2.0289063453674316,1.0619906187057495,2682.0,513.28125,2.0289063453674316,1.0619906187057495,2682.0
2026-09-10T15:59:00.000+08:00,453.7701110839844,9.402778625488281,11.875,23.076322555541992,0.1552240401506424,385.5,6.2210001945495605,3.5859999656677246,2003.199951171875,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0,513.28125,2.0289063453674316,1.047724962234497,2682.0
2026-09-10T16:00:00.000+08:00,456.60772705078125,9.414981842041016,11.89599609375,22.400869369506836,0.15990450978279114,385.70001220703125,6.210000038146973,3.5829999446868896,2003.300048828125,513.28125,2.0289063453674316,1.048936128616333,2682.0,513.28125,2.0289063453674316,1.048936128616333,2682.0,513.28125,2.0289063453674316,1.048936128616333,2682.0
2026-09-10T16:01:00.000+08:00,472.38427734375,9.363243103027344,11.916748046875,23.237712860107422,0.15431810915470123,385.5,6.205999851226807,3.5869998931884766,2003.300048828125,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0,513.28125,2.0289063453674316,1.0455715656280518,2682.0
2026-09-10T16:02:00.000+08:00,450.08154296875,9.433639526367188,11.91015625,22.128528594970703,0.1621888279914856,385.6000061035156,6.197000026702881,3.5820000171661377,2003.4000244140625,513.28125,2.0289063453674316,1.0465136766433716,2682.0,513.28125,2.0289063453674316,1.0465136766433716,2682.0,513.28125,2.0289063453674316,1.0465136766433716,2682.0
2026-09-10T16:03:00.000+08:00,447.814453125,9.549583435058594,11.986328125,22.85445785522461,0.15690593421459198,386.0,6.218999862670898,3.5950000286102295,2003.4000244140625,513.28125,2.0289063453674316,1.0527044534683228,2682.0,513.28125,2.0289063453674316,1.0527044534683228,2682.0,513.28125,2.0289063453674316,1.0527044534683228,2682.0
2026-09-10T16:04:00.000+08:00,460.5541076660156,9.615669250488281,11.9375,22.442527770996094,0.1598750352859497,386.0,6.215000152587891,3.5969998836517334,2003.5,513.28125,2.0289063453674316,1.0502820014953613,2682.0,513.28125,2.0289063453674316,1.0502820014953613,2682.0,513.28125,2.0289063453674316,1.0502820014953613,2682.0
2026-09-10T16:05:00.000+08:00,468.9570007324219,9.585800170898438,12.1181640625,23.421859741210938,0.15314751863479614,385.8999938964844,6.203000068664551,3.5920000076293945,2003.5999755859375,513.28125,2.0289063453674316,1.0547232627868652,2682.0,513.28125,2.0289063453674316,1.0547232627868652,2682.0,513.28125,2.0289063453674316,1.0547232627868652,2682.0
2026-09-10T16:06:00.000+08:00,464.69146728515625,9.621543884277344,12.0,22.847043991088867,0.15713192522525787,386.29998779296875,6.209000110626221,3.6040000915527344,2003.5999755859375,513.28125,2.0289063453674316,1.0572803020477295,2682.0,513.28125,2.0289063453674316,1.0572803020477295,2682.0,513.28125,2.0289063453674316,1.0572803020477295,2682.0
2026-09-10T16:07:00.000+08:00,455.8576354980469,9.599185943603516,12.0,22.903594970703125,0.15713690221309662,386.20001220703125,6.204999923706055,3.5929999351501465,2003.699951171875,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0
2026-09-10T16:08:00.000+08:00,450.6760559082031,9.667739868164062,12.034912109375,22.767839431762695,0.1580299288034439,386.5,6.22599983215332,3.6040000915527344,2003.699951171875,513.28125,2.0289063453674316,1.0518969297409058,2682.0,513.28125,2.0289063453674316,1.0518969297409058,2682.0,513.28125,2.0289063453674316,1.0518969297409058,2682.0
2026-09-10T16:09:00.000+08:00,462.0820007324219,9.669273376464844,11.9794921875,22.292238235473633,0.1615360528230667,386.29998779296875,6.2210001945495605,3.5980000495910645,2003.800048828125,513.28125,2.0289063453674316,1.053242802619934,2682.0,513.28125,2.0289063453674316,1.053242802619934,2682.0,513.28125,2.0289063453674316,1.053242802619934,2682.0
2026-09-10T16:10:00.000+08:00,467.2621765136719,9.644783020019531,12.048828125,22.147634506225586,0.16281649470329285,386.1000061035156,6.22599983215332,3.5999999046325684,2003.9000244140625,513.28125,2.0289063453674316,1.0559344291687012,2682.0,513.28125,2.0289063453674316,1.0559344291687012,2682.0,513.28125,2.0289063453674316,1.0559344291687012,2682.0
2026-09-10T16:11:00.000+08:00,469.15313720703125,9.642681121826172,12.03515625,22.28061866760254,0.1610817015171051,386.29998779296875,6.211999893188477,3.5929999351501465,2003.9000244140625,513.28125,2.0289063453674316,1.056876540184021,2682.0,513.28125,2.0289063453674316,1.056876540184021,2682.0,513.28125,2.0289063453674316,1.056876540184021,2682.0
2026-09-10T16:12:00.000+08:00,455.7452392578125,9.62750244140625,12.0556640625,21.722579956054688,0.16531185805797577,385.8999938964844,6.258999824523926,3.5920000076293945,2004.0,513.28125,2.0289063453674316,1.0543195009231567,2682.0,513.28125,2.0289063453674316,1.0543195009231567,2682.0,513.28125,2.0289063453674316,1.0543195009231567,2682.0
2026-09-10T16:13:00.000+08:00,452.3969421386719,9.589496612548828,11.944580078125,21.36907958984375,0.16870169341564178,386.0,6.243000030517578,3.5920000076293945,2004.0,513.28125,2.0289063453674316,1.0478595495224,2682.0,513.28125,2.0289063453674316,1.0478595495224,2682.0,513.28125,2.0289063453674316,1.0478595495224,2682.0
2026-09-10T16:14:00.000+08:00,456.3867492675781,9.647686004638672,11.95849609375,21.53456687927246,0.16670870780944824,386.20001220703125,6.245999813079834,3.5929999351501465,2004.0999755859375,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0
2026-09-10T16:15:00.000+08:00,460.7922058105469,9.630104064941406,12.0556640625,20.836902618408203,0.17229047417640686,386.1000061035156,6.223999977111816,3.5940001010894775,2004.199951171875,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0
2026-09-10T16:16:00.000+08:00,459.1812744140625,9.638370513916016,12.007080078125,21.115947723388672,0.17048725485801697,386.29998779296875,6.234000205993652,3.6029999256134033,2004.199951171875,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0
2026-09-10T16:17:00.000+08:00,456.2312316894531,9.628715515136719,12.076416015625,21.49784278869629,0.16722607612609863,386.3999938964844,6.21999979019165,3.5980000495910645,2004.300048828125,513.28125,2.0289063453674316,1.056069016456604,2682.0,513.28125,2.0289063453674316,1.056069016456604,2682.0,513.28125,2.0289063453674316,1.056069016456604,2682.0
2026-09-10T16:18:00.000+08:00,455.4812927246094,9.61648941040039,12.007080078125,21.748783111572266,0.16580237448215485,386.3999938964844,6.23199987411499,3.5999999046325684,2004.300048828125,513.28125,2.0289063453674316,1.056069016456604,2682.0,513.28125,2.0289063453674316,1.056069016456604,2682.0,513.28125,2.0289063453674316,1.056069016456604,2682.0
2026-09-10T16:19:00.000+08:00,453.6571960449219,9.650161743164062,12.069580078125,21.634763717651367,0.16667617857456207,386.20001220703125,6.260000228881836,3.61899995803833,2004.4000244140625,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0,513.28125,2.0289063453674316,1.0544540882110596,2682.0
2026-09-10T16:20:00.000+08:00,454.72100830078125,9.811309814453125,12.097412109375,20.953514099121094,0.17190434038639069,386.20001220703125,6.223999977111816,3.5899999141693115,2004.5,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0
2026-09-10T16:21:00.000+08:00,461.5544128417969,9.822139739990234,12.229248046875,22.591567993164062,0.1601482480764389,386.0,6.2179999351501465,3.5920000076293945,2004.5,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0,513.28125,2.0289063453674316,1.0539157390594482,2682.0
2026-09-10T16:22:00.000+08:00,462.03546142578125,9.872047424316406,12.159912109375,21.190303802490234,0.1697002500295639,386.1000061035156,6.235000133514404,3.5889999866485596,2004.5999755859375,513.28125,2.0289063453674316,1.0490707159042358,2683.0,513.28125,2.0289063453674316,1.0490707159042358,2683.0,513.28125,2.0289063453674316,1.0490707159042358,2683.0
2026-09-10T16:23:00.000+08:00,463.0682373046875,9.85378646850586,12.173828125,22.105899810791016,0.1624453216791153,386.3999938964844,6.228000164031982,3.5969998836517334,2004.5999755859375,513.28125,2.0289063453674316,1.0527044534683228,2683.0,513.28125,2.0289063453674316,1.0527044534683228,2683.0,513.28125,2.0289063453674316,1.0527044534683228,2683.0
2026-09-10T16:24:00.000+08:00,464.10009765625,9.806766510009766,12.076416015625,21.334732055664062,0.16827021539211273,386.3999938964844,6.238999843597412,3.5999999046325684,2004.699951171875,513.28125,2.0289063453674316,1.0536465644836426,2683.0,513.28125,2.0289063453674316,1.0536465644836426,2683.0,513.28125,2.0289063453674316,1.0536465644836426,2683.0
2026-09-10T16:25:00.000+08:00,473.3975524902344,9.814987182617188,12.2294921875,21.328874588012695,0.16883215308189392,386.20001220703125,6.23799991607666,3.5989999771118164,2004.800048828125,513.28125,2.0289063453674316,1.0556652545928955,2683.0,513.28125,2.0289063453674316,1.0556652545928955,2683.0,513.28125,2.0289063453674316,1.0556652545928955,2683.0
2026-09-10T16:26:00.000+08:00,467.92706298828125,9.862442016601562,12.173828125,21.30988311767578,0.1691703349351883,386.20001220703125,6.23799991607666,3.5959999561309814,2004.800048828125,513.28125,2.0289063453674316,1.0556652545928955,2683.0,513.28125,2.0289063453674316,1.0556652545928955,2683.0,513.28125,2.0289063453674316,1.0556652545928955,2683.0
2026-09-10T16:27:00.000+08:00,484.4277648925781,9.857368469238281,12.166748046875,21.870460510253906,0.1644684076309204,386.0,6.223999977111816,3.5969998836517334,2004.9000244140625,513.28125,2.0289063453674316,1.0535119771957397,2683.0,513.28125,2.0289063453674316,1.0535119771957397,2683.0,513.28125,2.0289063453674316,1.0535119771957397,2683.0
2026-09-10T16:28:00.000+08:00,467.1214904785156,9.842323303222656,12.173583984375,21.006013870239258,0.17109385132789612,386.6000061035156,6.276000022888184,3.609999895095825,2004.9000244140625,513.28125,2.0289063453674316,1.0594335794448853,2683.0,513.28125,2.0289063453674316,1.0594335794448853,2683.0,513.28125,2.0289063453674316,1.0594335794448853,2683.0
2026-09-10T16:29:00.000+08:00,465.9938659667969,9.854961395263672,12.1181640625,21.501853942871094,0.1673809140920639,385.8999938964844,6.196000099182129,3.5920000076293945,2005.0,513.28125,2.0289063453674316,1.0498782396316528,2683.0,513.28125,2.0289063453674316,1.0498782396316528,2683.0,513.28125,2.0289063453674316,1.0498782396316528,2683.0
2026-09-10T16:30:00.000+08:00,466.8521423339844,9.869964599609375,12.125,21.519407272338867,0.16738379001617432,386.0,6.209000110626221,3.5940001010894775,2005.0999755859375,513.28125,2.0289063453674316,1.0514931678771973,2683.0,513.28125,2.0289063453674316,1.0514931678771973,2683.0,513.28125,2.0289063453674316,1.0514931678771973,2683.0
2026-09-10T16:31:00.000+08:00,458.70037841796875,9.862071990966797,12.125,20.19213104248047,0.17794060707092285,386.0,6.209000110626221,3.5899999141693115,2005.0999755859375,513.28125,2.0289063453674316,1.0498782396316528,2683.0,513.28125,2.0289063453674316,1.0498782396316528,2683.0,513.28125,2.0289063453674316,1.0498782396316528,2683.0
2026-09-10T16:32:00.000+08:00,477.3628234863281,9.84273910522461,12.0625,21.942724227905273,0.16420020163059235,385.70001220703125,6.177999973297119,3.5880000591278076,2005.199951171875,513.28125,2.0289063453674316,1.0493398904800415,2683.0,513.28125,2.0289063453674316,1.0493398904800415,2683.0,513.28125,2.0289063453674316,1.0493398904800415,2683.0
2026-09-10T16:33:00.000+08:00,484.1611022949219,9.9185791015625,12.1181640625,23.295175552368164,0.1542808711528778,385.6000061035156,6.182000160217285,3.5859999656677246,2005.199951171875,513.28125,2.0289063453674316,1.048936128616333,2683.0,513.28125,2.0289063453674316,1.048936128616333,2683.0,513.28125,2.0289063453674316,1.048936128616333,2683.0
2026-09-10T16:34:00.000+08:00,478.3003234863281,9.889389038085938,12.138916015625,21.430158615112305,0.16742759943008423,385.6000061035156,6.189000129699707,3.5880000591278076,2005.300048828125,513.28125,2.0289063453674316,1.05256986618042,2683.0,513.28125,2.0289063453674316,1.05256986618042,2683.0,513.28125,2.0289063453674316,1.05256986618042,2683.0
2026-09-10T16:35:00.000+08:00,479.6402282714844,9.870338439941406,12.159912109375,21.538475036621094,0.16612131893634796,385.5,6.186999797821045,3.5769999027252197,2005.4000244140625,513.28125,2.0289063453674316,1.04974365234375,2683.0,513.28125,2.0289063453674316,1.04974365234375,2683.0,513.28125,2.0289063453674316,1.04974365234375,2683.0
2026-09-10T16:36:00.000+08:00,482.7662658691406,9.8343505859375,12.229248046875,21.127832412719727,0.16987071931362152,385.70001220703125,6.176000118255615,3.5829999446868896,2005.4000244140625,513.28125,2.0289063453674316,1.047724962234497,2683.0,513.28125,2.0289063453674316,1.047724962234497,2683.0,513.28125,2.0289063453674316,1.047724962234497,2683.0
2026-09-10T16:37:00.000+08:00,468.43218994140625,9.759315490722656,12.159912109375,21.02187728881836,0.17010849714279175,385.5,6.177000045776367,3.5850000381469727,2005.5,513.28125,2.0289063453674316,1.0492053031921387,2683.0,513.28125,2.0289063453674316,1.0492053031921387,2683.0,513.28125,2.0289063453674316,1.0492053031921387,2683.0
2026-09-10T16:38:00.000+08:00,463.25372314453125,9.788509368896484,12.09033203125,21.672086715698242,0.165650874376297,385.70001220703125,6.170000076293945,3.5829999446868896,2005.5,513.28125,2.0289063453674316,1.0459753274917603,2683.0,513.28125,2.0289063453674316,1.0459753274917603,2683.0,513.28125,2.0289063453674316,1.0459753274917603,2683.0
2026-09-10T16:39:00.000+08:00,470.5472106933594,9.795658111572266,12.069580078125,22.084842681884766,0.16196627914905548,385.29998779296875,6.184999942779541,3.5810000896453857,2005.5999755859375,513.28125,2.0289063453674316,1.0500128269195557,2683.0,513.28125,2.0289063453674316,1.0500128269195557,2683.0,513.28125,2.0289063453674316,1.0500128269195557,2683.0
2026-09-10T16:40:00.000+08:00,464.2288818359375,9.760074615478516,12.173828125,21.04062271118164,0.17014706134796143,385.5,6.170000076293945,3.5799999237060547,2005.5999755859375,513.28125,2.0289063453674316,1.0471866130828857,2683.0,513.28125,2.0289063453674316,1.0471866130828857,2683.0,513.28125,2.0289063453674316,1.0471866130828857,2683.0
2026-09-10T16:41:00.000+08:00,469.3990478515625,9.78750228881836,12.1533203125,21.008670806884766,0.17016783356666565,385.5,6.176000118255615,3.5869998931884766,2005.699951171875,513.28125,2.0289063453674316,1.0485323667526245,2683.0,513.28125,2.0289063453674316,1.0485323667526245,2683.0,513.28125,2.0289063453674316,1.0485323667526245,2683.0
2026-09-10T16:42:00.000+08:00,468.95623779296875,9.809547424316406,12.222412109375,22.09716796875,0.16219273209571838,385.70001220703125,6.179999828338623,3.5880000591278076,2005.800048828125,513.28125,2.0289063453674316,1.051358699798584,2683.0,513.28125,2.0289063453674316,1.051358699798584,2683.0,513.28125,2.0289063453674316,1.051358699798584,2683.0
2026-09-10T16:43:00.000+08:00,468.7423400878906,9.794479370117188,12.125,22.267780303955078,0.16077040135860443,385.6000061035156,6.185999870300293,3.5869998931884766,2005.800048828125,513.28125,2.0289063453674316,1.0501474142074585,2683.0,513.28125,2.0289063453674316,1.0501474142074585,2683.0,513.28125,2.0289063453674316,1.0501474142074585,2683.0
2026-09-10T16:44:00.000+08:00,468.9081115722656,9.75253677368164,12.132080078125,22.624387741088867,0.15836893022060394,385.79998779296875,6.203999996185303,3.5880000591278076,2005.9000244140625,513.28125,2.0289063453674316,1.0523006916046143,2683.0,513.28125,2.0289063453674316,1.0523006916046143,2683.0,513.28125,2.0289063453674316,1.0523006916046143,2683.0
2026-09-10T16:45:00.000+08:00,463.0002136230469,9.695755004882812,12.097412109375,21.585477828979492,0.16585224866867065,386.3999938964844,6.202000141143799,3.6050000190734863,2006.0,513.28125,2.0289063453674316,1.056876540184021,2683.0,513.28125,2.0289063453674316,1.056876540184021,2683.0,513.28125,2.0289063453674316,1.056876540184021,2683.0
2026-09-10T16:46:00.000+08:00,450.2463684082031,9.797382354736328,12.09033203125,21.27979850769043,0.1686576008796692,385.8999938964844,6.178999900817871,3.5899999141693115,2006.0,513.28125,2.067187547683716,1.0653551816940308,2683.0,513.28125,2.067187547683716,1.0653551816940308,2683.0,513.28125,2.067187547683716,1.0653551816940308,2683.0
2026-09-10T16:47:00.000+08:00,458.9500427246094,9.797382354736328,12.08349609375,21.340450286865234,0.16892801225185394,385.5,6.203000068664551,3.578000068664551,2006.0999755859375,513.28125,2.0289063453674316,1.0493398904800415,2683.0,513.28125,2.0289063453674316,1.0493398904800415,2683.0,513.28125,2.0289063453674316,1.0493398904800415,2683.0
2026-09-10T16:48:00.000+08:00,474.53680419921875,9.806766510009766,12.104248046875,21.945140838623047,0.16404543817043304,386.29998779296875,6.229000091552734,3.5980000495910645,2006.0999755859375,513.28125,2.0289063453674316,1.055261492729187,2683.0,513.28125,2.0289063453674316,1.055261492729187,2683.0,513.28125,2.0289063453674316,1.055261492729187,2683.0
2026-09-10T16:49:00.000+08:00,459.110107421875,9.788135528564453,12.076416015625,21.96816635131836,0.16314515471458435,386.0,6.23199987411499,3.5950000286102295,2006.199951171875,513.28125,2.0289063453674316,1.0510895252227783,2683.0,513.28125,2.0289063453674316,1.0510895252227783,2683.0,513.28125,2.0289063453674316,1.0510895252227783,2683.0
2026-09-10T16:50:00.000+08:00,481.4004211425781,9.788509368896484,12.069580078125,21.978639602661133,0.16365890204906464,386.3999938964844,6.235000133514404,3.6029999256134033,2006.199951171875,513.28125,2.0289063453674316,1.053242802619934,2683.0,513.28125,2.0289063453674316,1.053242802619934,2683.0,513.28125,2.0289063453674316,1.053242802619934,2683.0
2026-09-10T16:51:00.000+08:00,474.71234130859375,9.787391662597656,12.097412109375,21.657337188720703,0.1659945547580719,386.29998779296875,6.223999977111816,3.5989999771118164,2006.300048828125,513.28125,2.067187547683716,1.0680469274520874,2683.0,513.28125,2.067187547683716,1.0680469274520874,2683.0,513.28125,2.067187547683716,1.0680469274520874,2683.0
2026-09-10T16:52:00.000+08:00,471.6966247558594,9.768386840820312,12.0625,20.609426498413086,0.17496848106384277,386.70001220703125,6.218999862670898,3.6080000400543213,2006.4000244140625,513.28125,2.0289063453674316,1.0566073656082153,2683.0,513.28125,2.0289063453674316,1.0566073656082153,2683.0,513.28125,2.0289063453674316,1.0566073656082153,2683.0
2026-09-10T16:53:00.000+08:00,458.7583923339844,9.793048858642578,12.076416015625,20.888547897338867,0.17200812697410583,386.6000061035156,6.235000133514404,3.6050000190734863,2006.4000244140625,513.28125,2.0289063453674316,1.0590298175811768,2683.0,513.28125,2.0289063453674316,1.0590298175811768,2683.0,513.28125,2.0289063453674316,1.0590298175811768,2683.0
2026-09-10T16:54:00.000+08:00,474.8719177246094,9.73748779296875,12.069580078125,21.41165542602539,0.16822612285614014,386.6000061035156,6.229000091552734,3.6019999980926514,2006.5,513.28125,2.0289063453674316,1.0602411031723022,2683.0,513.28125,2.0289063453674316,1.0602411031723022,2683.0,513.28125,2.0289063453674316,1.0602411031723022,2683.0
2026-09-10T16:55:00.000+08:00,469.7561950683594,9.740745544433594,12.0556640625,21.483884811401367,0.16761399805545807,386.5,6.230999946594238,3.6010000705718994,2006.5,513.28125,2.0289063453674316,1.0536465644836426,2683.0,513.28125,2.0289063453674316,1.0536465644836426,2683.0,513.28125,2.0289063453674316,1.0536465644836426,2683.0
2026-09-10T16:56:00.000+08:00,478.15948486328125,9.756534576416016,12.0625,21.952129364013672,0.16412986814975739,386.70001220703125,6.232999801635742,3.6080000400543213,2006.5999755859375,513.28125,2.0289063453674316,1.0566073656082153,2683.0,513.28125,2.0289063453674316,1.0566073656082153,2683.0,513.28125,2.0289063453674316,1.0566073656082153,2683.0
2026-09-10T16:57:00.000+08:00,471.17169189453125,9.79998779296875,12.097412109375,21.494342803955078,0.1676720231771469,386.6000061035156,6.235000133514404,3.6080000400543213,2006.699951171875,513.28125,2.067187547683716,1.0672394037246704,2683.0,513.28125,2.067187547683716,1.0672394037246704,2683.0,513.28125,2.067187547683716,1.0672394037246704,2683.0
2026-09-10T16:58:00.000+08:00,475.5834045410156,9.778690338134766,12.173828125,21.785951614379883,0.16542771458625793,386.8999938964844,6.236000061035156,3.61899995803833,2006.699951171875,513.28125,2.0289063453674316,1.0606448650360107,2683.0,513.28125,2.0289063453674316,1.0606448650360107,2683.0,513.28125,2.0289063453674316,1.0606448650360107,2683.0
2026-09-10T16:59:00.000+08:00,465.634033203125,9.788089752197266,12.16015625,21.187623977661133,0.17009930312633514,386.79998779296875,6.247000217437744,3.6110000610351562,2006.800048828125,513.28125,2.0289063453674316,1.0582222938537598,2683.0,513.28125,2.0289063453674316,1.0582222938537598,2683.0,513.28125,2.0289063453674316,1.0582222938537598,2683.0
2026-09-10T17:00:00.000+08:00,469.92572021484375,9.759685516357422,12.0625,22.516170501708984,0.1601959764957428,387.1000061035156,6.24399995803833,3.615999937057495,2006.800048828125,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0
2026-09-10T17:01:00.000+08:00,472.6055603027344,9.794322967529297,12.1044921875,22.401905059814453,0.16168268024921417,387.1000061035156,6.239999771118164,3.614000082015991,2006.9000244140625,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0
2026-09-10T17:02:00.000+08:00,478.7951965332031,9.872852325439453,12.0908203125,22.81793212890625,0.15869098901748657,387.29998779296875,6.23799991607666,3.619999885559082,2007.0,513.28125,2.0289063453674316,1.0607794523239136,2683.0,513.28125,2.0289063453674316,1.0607794523239136,2683.0,513.28125,2.0289063453674316,1.0607794523239136,2683.0
2026-09-10T17:03:00.000+08:00,468.59039306640625,9.847064971923828,12.069580078125,21.460006713867188,0.16877907514572144,387.29998779296875,6.2170000076293945,3.614000082015991,2007.0,513.28125,2.0289063453674316,1.0591644048690796,2683.0,513.28125,2.0289063453674316,1.0591644048690796,2683.0,513.28125,2.0289063453674316,1.0591644048690796,2683.0
2026-09-10T17:04:00.000+08:00,479.094482421875,9.84481430053711,12.111328125,20.878877639770508,0.1731414794921875,387.3999938964844,6.223999977111816,3.621000051498413,2007.0999755859375,516.796875,2.0289063453674316,1.0669702291488647,2683.0,516.796875,2.0289063453674316,1.0669702291488647,2683.0,516.796875,2.0289063453674316,1.0669702291488647,2683.0
2026-09-10T17:05:00.000+08:00,476.3356628417969,9.764076232910156,12.111328125,21.857688903808594,0.16557101905345917,386.79998779296875,6.2220001220703125,3.6110000610351562,2007.0999755859375,513.28125,2.0289063453674316,1.0594335794448853,2683.0,513.28125,2.0289063453674316,1.0594335794448853,2683.0,513.28125,2.0289063453674316,1.0594335794448853,2683.0
2026-09-10T17:06:00.000+08:00,475.946044921875,9.755413055419922,12.069580078125,21.938732147216797,0.1651872992515564,387.29998779296875,6.23199987411499,3.634000062942505,2007.199951171875,516.796875,2.0289063453674316,1.0637402534484863,2683.0,516.796875,2.0289063453674316,1.0637402534484863,2683.0,516.796875,2.0289063453674316,1.0637402534484863,2683.0
2026-09-10T17:07:00.000+08:00,475.4613037109375,9.797794342041016,12.0556640625,22.164085388183594,0.16269564628601074,387.20001220703125,6.2179999351501465,3.621000051498413,2007.300048828125,516.796875,2.0289063453674316,1.0621252059936523,2683.0,516.796875,2.0289063453674316,1.0621252059936523,2683.0,516.796875,2.0289063453674316,1.0621252059936523,2683.0
2026-09-10T17:08:00.000+08:00,478.8173522949219,9.801380157470703,12.013916015625,21.194490432739258,0.1707991063594818,387.29998779296875,6.243000030517578,3.632999897003174,2007.300048828125,516.796875,2.0289063453674316,1.061317801475525,2683.0,516.796875,2.0289063453674316,1.061317801475525,2683.0,516.796875,2.0289063453674316,1.061317801475525,2683.0
2026-09-10T17:09:00.000+08:00,465.882568359375,9.797794342041016,12.0556640625,20.890214920043945,0.1733347475528717,387.1000061035156,6.230999946594238,3.621999979019165,2007.4000244140625,513.28125,2.0289063453674316,1.0641440153121948,2683.0,513.28125,2.0289063453674316,1.0641440153121948,2683.0,513.28125,2.0289063453674316,1.0641440153121948,2683.0
2026-09-10T17:10:00.000+08:00,476.07537841796875,9.69333267211914,12.03515625,20.862398147583008,0.17351792752742767,387.20001220703125,6.203999996185303,3.621000051498413,2007.5,516.796875,2.0289063453674316,1.0607794523239136,2683.0,516.796875,2.0289063453674316,1.0607794523239136,2683.0,516.796875,2.0289063453674316,1.0607794523239136,2683.0
2026-09-10T17:11:00.000+08:00,467.5995788574219,9.754730224609375,12.048828125,20.548202514648438,0.1760251373052597,387.0,6.2129998207092285,3.615999937057495,2007.5,513.28125,2.0289063453674316,1.061586856842041,2683.0,513.28125,2.0289063453674316,1.061586856842041,2683.0,513.28125,2.0289063453674316,1.061586856842041,2683.0
2026-09-10T17:12:00.000+08:00,481.3774719238281,9.732475280761719,12.041748046875,21.701635360717773,0.16662338376045227,387.20001220703125,6.206999778747559,3.6110000610351562,2007.5999755859375,516.796875,2.0289063453674316,1.060375690460205,2683.0,516.796875,2.0289063453674316,1.060375690460205,2683.0,516.796875,2.0289063453674316,1.060375690460205,2683.0
2026-09-10T17:13:00.000+08:00,472.63360595703125,9.74078369140625,11.986328125,21.472747802734375,0.16835293173789978,387.0,6.206999778747559,3.615000009536743,2007.5999755859375,513.28125,2.0289063453674316,1.0606448650360107,2683.0,513.28125,2.0289063453674316,1.0606448650360107,2683.0,513.28125,2.0289063453674316,1.0606448650360107,2683.0
2026-09-10T17:14:00.000+08:00,461.2065124511719,9.735294342041016,12.007080078125,21.249887466430664,0.17032411694526672,387.0,6.197000026702881,3.615000009536743,2007.699951171875,513.28125,2.0289063453674316,1.0586260557174683,2683.0,513.28125,2.0289063453674316,1.0586260557174683,2683.0,513.28125,2.0289063453674316,1.0586260557174683,2683.0
