timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T17:15:00.000+08:00,470.32086181640625,9.746463775634766,11.951416015625,20.576370239257812,0.1756383627653122,387.0,6.210999965667725,3.61899995803833,2007.800048828125,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0,513.28125,2.0289063453674316,1.060375690460205,2683.0
2026-09-10T17:16:00.000+08:00,470.4610290527344,9.51803970336914,11.895751953125,20.790136337280273,0.17402483522891998,387.20001220703125,6.216000080108643,3.619999885559082,2007.800048828125,516.796875,2.0289063453674316,1.0621252059936523,2683.0,516.796875,2.0289063453674316,1.0621252059936523,2683.0,516.796875,2.0289063453674316,1.0621252059936523,2683.0
2026-09-10T17:17:00.000+08:00,470.02032470703125,9.377670288085938,11.791748046875,20.92516326904297,0.17290188372135162,387.0,6.203999996185303,3.61299991607666,2007.9000244140625,513.28125,2.0289063453674316,1.0636056661605835,2683.0,513.28125,2.0289063453674316,1.0636056661605835,2683.0,513.28125,2.0289063453674316,1.0636056661605835,2683.0
2026-09-10T17:18:00.000+08:00,475.75030517578125,9.375511169433594,11.8681640625,22.72968101501465,0.15952710807323456,386.8999938964844,6.209000110626221,3.615000009536743,2007.9000244140625,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0
2026-09-10T17:19:00.000+08:00,474.40155029296875,9.397064208984375,11.8056640625,21.940214157104492,0.16476593911647797,386.79998779296875,6.196000099182129,3.6080000400543213,2008.0,513.28125,2.067187547683716,1.0718151330947876,2684.0,513.28125,2.067187547683716,1.0718151330947876,2684.0,513.28125,2.067187547683716,1.0718151330947876,2684.0
2026-09-10T17:20:00.000+08:00,471.2528381347656,9.33133316040039,11.770751953125,23.182374954223633,0.15598057210445404,386.79998779296875,6.199999809265137,3.61299991607666,2008.0999755859375,513.28125,2.0289063453674316,1.0590298175811768,2684.0,513.28125,2.0289063453674316,1.0590298175811768,2684.0,513.28125,2.0289063453674316,1.0590298175811768,2684.0
2026-09-10T17:21:00.000+08:00,473.0045471191406,9.34393310546875,11.70849609375,21.848861694335938,0.16554637253284454,387.0,6.2170000076293945,3.617000102996826,2008.0999755859375,513.28125,2.0289063453674316,1.062394380569458,2684.0,513.28125,2.0289063453674316,1.062394380569458,2684.0,513.28125,2.0289063453674316,1.062394380569458,2684.0
2026-09-10T17:22:00.000+08:00,469.9762878417969,9.320228576660156,11.701416015625,22.847631454467773,0.15835338830947876,387.1000061035156,6.21999979019165,3.621000051498413,2008.199951171875,513.28125,2.0289063453674316,1.0594335794448853,2684.0,513.28125,2.0289063453674316,1.0594335794448853,2684.0,513.28125,2.0289063453674316,1.0594335794448853,2684.0
2026-09-10T17:23:00.000+08:00,465.4678955078125,9.334236145019531,11.729248046875,22.005443572998047,0.16391398012638092,386.8999938964844,6.199999809265137,3.614000082015991,2008.199951171875,513.28125,2.0289063453674316,1.0570111274719238,2684.0,513.28125,2.0289063453674316,1.0570111274719238,2684.0,513.28125,2.0289063453674316,1.0570111274719238,2684.0
2026-09-10T17:24:00.000+08:00,468.3038635253906,9.329925537109375,11.70849609375,21.233362197875977,0.17029805481433868,387.0,6.202000141143799,3.634000062942505,2008.300048828125,513.28125,2.0289063453674316,1.0582222938537598,2684.0,513.28125,2.0289063453674316,1.0582222938537598,2684.0,513.28125,2.0289063453674316,1.0582222938537598,2684.0
2026-09-10T17:25:00.000+08:00,453.7550048828125,9.34140396118164,11.729248046875,21.358049392700195,0.16916339099407196,387.0,6.198999881744385,3.6089999675750732,2008.4000244140625,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0
2026-09-10T17:26:00.000+08:00,448.3737487792969,9.315544128417969,11.78515625,21.2130126953125,0.1709328144788742,386.79998779296875,6.204999923706055,3.609999895095825,2008.4000244140625,513.28125,2.0289063453674316,1.0570111274719238,2684.0,513.28125,2.0289063453674316,1.0570111274719238,2684.0,513.28125,2.0289063453674316,1.0570111274719238,2684.0
2026-09-10T17:27:00.000+08:00,442.6246337890625,9.296150207519531,11.722412109375,20.659704208374023,0.17478469014167786,386.8999938964844,6.216000080108643,3.615999937057495,2008.5,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0
2026-09-10T17:28:00.000+08:00,443.21484375,9.314090728759766,11.757080078125,20.754112243652344,0.17418235540390015,387.1000061035156,6.205999851226807,3.617000102996826,2008.5,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0
2026-09-10T17:29:00.000+08:00,437.0705261230469,9.350353240966797,11.75,20.483266830444336,0.17609496414661407,387.1000061035156,6.211999893188477,3.614000082015991,2008.5999755859375,513.28125,2.0289063453674316,1.061586856842041,2684.0,513.28125,2.0289063453674316,1.061586856842041,2684.0,513.28125,2.0289063453674316,1.061586856842041,2684.0
2026-09-10T17:30:00.000+08:00,436.80712890625,9.282096862792969,11.75,20.483552932739258,0.17619013786315918,387.0,6.209000110626221,3.6089999675750732,2008.699951171875,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0,513.28125,2.0289063453674316,1.0599719285964966,2684.0
2026-09-10T17:31:00.000+08:00,449.8446044921875,9.353984832763672,11.7294921875,22.34128761291504,0.161808043718338,386.79998779296875,6.2129998207092285,3.6089999675750732,2008.699951171875,513.28125,2.0289063453674316,1.0594335794448853,2684.0,513.28125,2.0289063453674316,1.0594335794448853,2684.0,513.28125,2.0289063453674316,1.0594335794448853,2684.0
2026-09-10T17:32:00.000+08:00,451.1942443847656,9.319480895996094,11.8056640625,21.785419464111328,0.1661202758550644,386.70001220703125,6.198999881744385,3.6059999465942383,2008.800048828125,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0
2026-09-10T17:33:00.000+08:00,446.3525695800781,9.3262939453125,11.763916015625,20.293609619140625,0.17793779075145721,386.6000061035156,6.206999778747559,3.6040000915527344,2008.800048828125,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0
2026-09-10T17:34:00.000+08:00,436.2009582519531,9.305427551269531,11.798828125,20.647539138793945,0.17464551329612732,386.29998779296875,6.223999977111816,3.5999999046325684,2008.9000244140625,513.28125,2.0289063453674316,1.0506857633590698,2684.0,513.28125,2.0289063453674316,1.0506857633590698,2684.0,513.28125,2.0289063453674316,1.0506857633590698,2684.0
2026-09-10T17:35:00.000+08:00,443.2825927734375,9.308349609375,11.791748046875,21.89202308654785,0.1647632122039795,386.5,6.238999843597412,3.6019999980926514,2009.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0,513.28125,2.0289063453674316,1.0586260557174683,2684.0
2026-09-10T17:36:00.000+08:00,425.4439697265625,9.310108184814453,11.791748046875,21.13511085510254,0.170332670211792,386.20001220703125,6.234000205993652,3.5999999046325684,2009.0,513.28125,2.0289063453674316,1.0518969297409058,2684.0,513.28125,2.0289063453674316,1.0518969297409058,2684.0,513.28125,2.0289063453674316,1.0518969297409058,2684.0
2026-09-10T17:37:00.000+08:00,418.8548278808594,9.26803970336914,11.909912109375,20.74817657470703,0.17365381121635437,386.29998779296875,6.23799991607666,3.6019999980926514,2009.0999755859375,513.28125,2.0289063453674316,1.0482631921768188,2684.0,513.28125,2.0289063453674316,1.0482631921768188,2684.0,513.28125,2.0289063453674316,1.0482631921768188,2684.0
2026-09-10T17:38:00.000+08:00,419.84149169921875,9.430049896240234,11.923828125,20.374671936035156,0.1767881214618683,386.29998779296875,6.208000183105469,3.5950000286102295,2009.0999755859375,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0
2026-09-10T17:39:00.000+08:00,413.8952941894531,9.48855209350586,11.9658203125,21.55258560180664,0.16497042775154114,386.1000061035156,6.214000225067139,3.5959999561309814,2009.199951171875,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0
2026-09-10T17:40:00.000+08:00,413.4608154296875,9.497936248779297,11.972412109375,20.4873046875,0.17566977441310883,386.3999938964844,6.22599983215332,3.6050000190734863,2009.300048828125,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0
2026-09-10T17:41:00.000+08:00,418.2218322753906,9.488506317138672,12.03515625,20.29477310180664,0.17718848586082458,386.5,6.196000099182129,3.6029999256134033,2009.300048828125,513.28125,2.0289063453674316,1.0548577308654785,2684.0,513.28125,2.0289063453674316,1.0548577308654785,2684.0,513.28125,2.0289063453674316,1.0548577308654785,2684.0
2026-09-10T17:42:00.000+08:00,428.2538146972656,9.466289520263672,12.0283203125,20.832639694213867,0.17290176451206207,386.5,6.223999977111816,3.6080000400543213,2009.4000244140625,513.28125,2.0289063453674316,1.0536465644836426,2684.0,513.28125,2.0289063453674316,1.0536465644836426,2684.0,513.28125,2.0289063453674316,1.0536465644836426,2684.0
2026-09-10T17:43:00.000+08:00,418.09881591796875,9.461654663085938,11.986328125,21.01917266845703,0.17160522937774658,386.3999938964844,6.22599983215332,3.6010000705718994,2009.4000244140625,513.28125,2.0289063453674316,1.0556652545928955,2684.0,513.28125,2.0289063453674316,1.0556652545928955,2684.0,513.28125,2.0289063453674316,1.0556652545928955,2684.0
2026-09-10T17:44:00.000+08:00,415.29522705078125,9.52883529663086,11.972412109375,21.09539794921875,0.17079554498195648,386.1000061035156,6.2129998207092285,3.6010000705718994,2009.5,513.28125,2.0289063453674316,1.0548577308654785,2684.0,513.28125,2.0289063453674316,1.0548577308654785,2684.0,513.28125,2.0289063453674316,1.0548577308654785,2684.0
2026-09-10T17:45:00.000+08:00,412.5372009277344,9.479660034179688,11.986328125,20.30374526977539,0.17715942859649658,386.1000061035156,6.203999996185303,3.5989999771118164,2009.5999755859375,513.28125,2.0289063453674316,1.0564727783203125,2684.0,513.28125,2.0289063453674316,1.0564727783203125,2684.0,513.28125,2.0289063453674316,1.0564727783203125,2684.0
2026-09-10T17:46:00.000+08:00,421.5119323730469,9.555011749267578,11.9931640625,20.426448822021484,0.17668269574642181,386.20001220703125,6.208000183105469,3.6059999465942383,2009.5999755859375,513.28125,2.0289063453674316,1.055261492729187,2684.0,513.28125,2.0289063453674316,1.055261492729187,2684.0,513.28125,2.0289063453674316,1.055261492729187,2684.0
2026-09-10T17:47:00.000+08:00,415.6483459472656,9.525596618652344,12.048828125,20.710744857788086,0.17411251366138458,385.79998779296875,6.203999996185303,3.5920000076293945,2009.699951171875,513.28125,2.0289063453674316,1.0523006916046143,2684.0,513.28125,2.0289063453674316,1.0523006916046143,2684.0,513.28125,2.0289063453674316,1.0523006916046143,2684.0
2026-09-10T17:48:00.000+08:00,410.8762512207031,9.548583984375,11.944580078125,20.624164581298828,0.17479495704174042,385.79998779296875,6.21999979019165,3.5980000495910645,2009.699951171875,513.28125,2.0289063453674316,1.0584914684295654,2684.0,513.28125,2.0289063453674316,1.0584914684295654,2684.0,513.28125,2.0289063453674316,1.0584914684295654,2684.0
2026-09-10T17:49:00.000+08:00,413.8382873535156,9.604263305664062,12.0556640625,20.827943801879883,0.1732768416404724,385.8999938964844,6.216000080108643,3.5980000495910645,2009.800048828125,513.28125,2.0289063453674316,1.0510895252227783,2684.0,513.28125,2.0289063453674316,1.0510895252227783,2684.0,513.28125,2.0289063453674316,1.0510895252227783,2684.0
2026-09-10T17:50:00.000+08:00,424.8651123046875,9.566230773925781,12.041748046875,20.262203216552734,0.17732524871826172,386.20001220703125,6.215000152587891,3.6080000400543213,2009.9000244140625,513.28125,2.0289063453674316,1.0536465644836426,2684.0,513.28125,2.0289063453674316,1.0536465644836426,2684.0,513.28125,2.0289063453674316,1.0536465644836426,2684.0
2026-09-10T17:51:00.000+08:00,413.7480163574219,9.595619201660156,12.0283203125,20.584741592407227,0.17474108934402466,386.0,6.202000141143799,3.5989999771118164,2009.9000244140625,513.28125,2.0289063453674316,1.057684063911438,2684.0,513.28125,2.0289063453674316,1.057684063911438,2684.0,513.28125,2.0289063453674316,1.057684063911438,2684.0
2026-09-10T17:52:00.000+08:00,405.84228515625,9.607105255126953,12.02099609375,19.55955696105957,0.18482013046741486,386.0,6.2179999351501465,3.5989999771118164,2010.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0
2026-09-10T17:53:00.000+08:00,419.1231384277344,9.572284698486328,12.048583984375,20.341808319091797,0.17692625522613525,386.20001220703125,6.230999946594238,3.6089999675750732,2010.0,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0
2026-09-10T17:54:00.000+08:00,418.5549011230469,9.69649887084961,12.09765625,19.997304916381836,0.1798742413520813,386.20001220703125,6.203999996185303,3.5969998836517334,2010.0999755859375,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0,513.28125,2.0289063453674316,1.056876540184021,2684.0
2026-09-10T17:55:00.000+08:00,409.0928649902344,9.751201629638672,12.1669921875,19.81545639038086,0.18197914958000183,386.29998779296875,6.210999965667725,3.6080000400543213,2010.199951171875,513.28125,2.0289063453674316,1.056069016456604,2684.0,513.28125,2.0289063453674316,1.056069016456604,2684.0,513.28125,2.0289063453674316,1.056069016456604,2684.0
2026-09-10T17:56:00.000+08:00,424.4071960449219,9.752861022949219,12.125,20.449312210083008,0.1761428415775299,386.0,6.202000141143799,3.5989999771118164,2010.199951171875,513.28125,2.0289063453674316,1.0506857633590698,2684.0,513.28125,2.0289063453674316,1.0506857633590698,2684.0,513.28125,2.0289063453674316,1.0506857633590698,2684.0
2026-09-10T17:57:00.000+08:00,420.9115905761719,9.775863647460938,12.1806640625,19.800846099853516,0.1820124238729477,386.29998779296875,6.196000099182129,3.5989999771118164,2010.300048828125,513.28125,2.0289063453674316,1.0498782396316528,2684.0,513.28125,2.0289063453674316,1.0498782396316528,2684.0,513.28125,2.0289063453674316,1.0498782396316528,2684.0
2026-09-10T17:58:00.000+08:00,417.2279052734375,9.762683868408203,12.16015625,20.59520721435547,0.17479795217514038,385.8999938964844,6.190999984741211,3.5969998836517334,2010.300048828125,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0
2026-09-10T17:59:00.000+08:00,425.4461364746094,9.75253677368164,12.159912109375,20.062625885009766,0.1792885959148407,386.0,6.189000129699707,3.5999999046325684,2010.4000244140625,513.28125,2.0289063453674316,1.053242802619934,2684.0,513.28125,2.0289063453674316,1.053242802619934,2684.0,513.28125,2.0289063453674316,1.053242802619934,2684.0
2026-09-10T18:00:00.000+08:00,435.80615234375,9.840621948242188,12.1806640625,20.727577209472656,0.17353692650794983,386.79998779296875,6.216000080108643,3.617000102996826,2010.5,513.28125,2.0289063453674316,1.0566073656082153,2684.0,513.28125,2.0289063453674316,1.0566073656082153,2684.0,513.28125,2.0289063453674316,1.0566073656082153,2684.0
2026-09-10T18:01:00.000+08:00,428.56494140625,9.840621948242188,12.1533203125,20.486000061035156,0.17563213407993317,386.3999938964844,6.2210001945495605,3.6070001125335693,2010.5,513.28125,2.0289063453674316,1.052435278892517,2684.0,513.28125,2.0289063453674316,1.052435278892517,2684.0,513.28125,2.0289063453674316,1.052435278892517,2684.0
2026-09-10T18:02:00.000+08:00,436.7859191894531,9.849891662597656,12.1181640625,20.968036651611328,0.1725960373878479,386.5,6.230000019073486,3.611999988555908,2010.5999755859375,513.28125,2.0289063453674316,1.054050326347351,2684.0,513.28125,2.0289063453674316,1.054050326347351,2684.0,513.28125,2.0289063453674316,1.054050326347351,2684.0
2026-09-10T18:03:00.000+08:00,428.17559814453125,9.830516815185547,12.104248046875,19.800533294677734,0.18161126971244812,386.3999938964844,6.232999801635742,3.6059999465942383,2010.5999755859375,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0
2026-09-10T18:04:00.000+08:00,454.3972473144531,9.834037780761719,12.159912109375,20.430206298828125,0.17694388329982758,386.29998779296875,6.197999954223633,3.5989999771118164,2010.699951171875,513.28125,2.0289063453674316,1.053242802619934,2684.0,513.28125,2.0289063453674316,1.053242802619934,2684.0,513.28125,2.0289063453674316,1.053242802619934,2684.0
2026-09-10T18:05:00.000+08:00,440.5948181152344,9.836292266845703,12.166748046875,20.2712345123291,0.17803552746772766,386.3999938964844,6.210000038146973,3.6059999465942383,2010.800048828125,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0
2026-09-10T18:06:00.000+08:00,440.0401306152344,9.885818481445312,12.16015625,20.51675796508789,0.1759049892425537,386.29998779296875,6.208000183105469,3.5959999561309814,2010.800048828125,513.28125,2.0289063453674316,1.052435278892517,2684.0,513.28125,2.0289063453674316,1.052435278892517,2684.0,513.28125,2.0289063453674316,1.052435278892517,2684.0
2026-09-10T18:07:00.000+08:00,438.6624755859375,9.855667114257812,12.138916015625,19.8135929107666,0.177603080868721,385.79998779296875,6.205999851226807,3.5869998931884766,2010.9000244140625,513.28125,2.0289063453674316,1.0629327297210693,2684.0,513.28125,2.0289063453674316,1.0629327297210693,2684.0,513.28125,2.0289063453674316,1.0629327297210693,2684.0
2026-09-10T18:08:00.000+08:00,438.5445861816406,9.818248748779297,12.138916015625,19.902103424072266,0.18098589777946472,386.0,6.199999809265137,3.5940001010894775,2010.9000244140625,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0
2026-09-10T18:09:00.000+08:00,437.5091552734375,9.872146606445312,12.0556640625,19.87027931213379,0.18127577006816864,386.0,6.236999988555908,3.5980000495910645,2011.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0,513.28125,2.0289063453674316,1.0502820014953613,2684.0
2026-09-10T18:10:00.000+08:00,437.1684265136719,9.846694946289062,12.1181640625,20.071170806884766,0.1793617308139801,386.0,6.248000144958496,3.5980000495910645,2011.0999755859375,513.28125,2.0289063453674316,1.0510895252227783,2684.0,513.28125,2.0289063453674316,1.0510895252227783,2684.0,513.28125,2.0289063453674316,1.0510895252227783,2684.0
2026-09-10T18:11:00.000+08:00,450.47784423828125,9.825553894042969,12.145751953125,20.04470443725586,0.17944888770580292,385.79998779296875,6.235000133514404,3.5880000591278076,2011.0999755859375,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0,513.28125,2.0289063453674316,1.0572803020477295,2684.0
2026-09-10T18:12:00.000+08:00,455.18280029296875,9.78887939453125,12.104248046875,20.397724151611328,0.17658832669258118,385.8999938964844,6.2170000076293945,3.5889999866485596,2011.199951171875,513.28125,2.0289063453674316,1.0559344291687012,2684.0,513.28125,2.0289063453674316,1.0559344291687012,2684.0,513.28125,2.0289063453674316,1.0559344291687012,2684.0
2026-09-10T18:13:00.000+08:00,443.7216796875,9.792137145996094,12.0283203125,20.291606903076172,0.17672331631183624,386.0,6.23199987411499,3.6010000705718994,2011.199951171875,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0,513.28125,2.0289063453674316,1.0539157390594482,2684.0
2026-09-10T18:14:00.000+08:00,443.8824462890625,9.79134750366211,12.111328125,20.53373146057129,0.17532126605510712,386.0,6.206999778747559,3.5940001010894775,2011.300048828125,513.28125,2.0289063453674316,1.0514931678771973,2684.0,513.28125,2.0289063453674316,1.0514931678771973,2684.0,513.28125,2.0289063453674316,1.0514931678771973,2684.0
2026-09-10T18:15:00.000+08:00,439.3258972167969,9.756534576416016,12.069580078125,19.602249145507812,0.1833973228931427,386.0,6.235000133514404,3.6029999256134033,2011.4000244140625,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0
2026-09-10T18:16:00.000+08:00,445.9862365722656,9.77010726928711,12.09765625,20.802364349365234,0.17320145666599274,386.1000061035156,6.23199987411499,3.6010000705718994,2011.4000244140625,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0
2026-09-10T18:17:00.000+08:00,432.1081237792969,9.712352752685547,12.013916015625,19.78432273864746,0.18191170692443848,385.8999938964844,6.214000225067139,3.5899999141693115,2011.5,513.28125,2.0289063453674316,1.0584914684295654,2685.0,513.28125,2.0289063453674316,1.0584914684295654,2685.0,513.28125,2.0289063453674316,1.0584914684295654,2685.0
2026-09-10T18:18:00.000+08:00,448.4851379394531,9.74325180053711,11.972412109375,21.008333206176758,0.1712653785943985,386.20001220703125,6.195000171661377,3.5989999771118164,2011.5,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0
2026-09-10T18:19:00.000+08:00,447.41851806640625,9.803245544433594,12.013916015625,19.909217834472656,0.1804189383983612,385.70001220703125,6.201000213623047,3.5859999656677246,2011.5999755859375,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0
2026-09-10T18:20:00.000+08:00,451.4955139160156,9.70444107055664,12.03515625,21.039823532104492,0.17091397941112518,385.0,6.185999870300293,3.572999954223633,2011.699951171875,513.28125,2.0289063453674316,1.0483977794647217,2685.0,513.28125,2.0289063453674316,1.0483977794647217,2685.0,513.28125,2.0289063453674316,1.0483977794647217,2685.0
2026-09-10T18:21:00.000+08:00,458.798583984375,9.67605209350586,11.9794921875,20.771928787231445,0.17278125882148743,384.8999938964844,6.176000118255615,3.5739998817443848,2011.699951171875,513.28125,2.0289063453674316,1.0446295738220215,2685.0,513.28125,2.0289063453674316,1.0446295738220215,2685.0,513.28125,2.0289063453674316,1.0446295738220215,2685.0
2026-09-10T18:22:00.000+08:00,443.46478271484375,9.65267562866211,12.0283203125,20.257740020751953,0.17637702822685242,385.79998779296875,6.205999851226807,3.5910000801086426,2011.800048828125,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0
2026-09-10T18:23:00.000+08:00,437.6772766113281,9.63515853881836,12.0283203125,21.098051071166992,0.16925734281539917,385.20001220703125,6.191999912261963,3.5769999027252197,2011.800048828125,513.28125,2.0289063453674316,1.0500128269195557,2685.0,513.28125,2.0289063453674316,1.0500128269195557,2685.0,513.28125,2.0289063453674316,1.0500128269195557,2685.0
2026-09-10T18:24:00.000+08:00,438.52630615234375,9.661731719970703,11.97265625,20.795181274414062,0.17292466759681702,385.0,6.177999973297119,3.572999954223633,2011.9000244140625,513.28125,2.0289063453674316,1.0459753274917603,2685.0,513.28125,2.0289063453674316,1.0459753274917603,2685.0,513.28125,2.0289063453674316,1.0459753274917603,2685.0
2026-09-10T18:25:00.000+08:00,438.3780517578125,9.720993041992188,12.041748046875,20.943866729736328,0.17098084092140198,385.6000061035156,6.209000110626221,3.5910000801086426,2012.0,513.28125,2.0289063453674316,1.0521661043167114,2685.0,513.28125,2.0289063453674316,1.0521661043167114,2685.0,513.28125,2.0289063453674316,1.0521661043167114,2685.0
2026-09-10T18:26:00.000+08:00,441.10064697265625,9.70876693725586,12.007080078125,20.124671936035156,0.17769233882427216,386.20001220703125,6.216000080108643,3.6029999256134033,2012.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0
2026-09-10T18:27:00.000+08:00,430.29718017578125,9.644542694091797,12.0,20.499954223632812,0.17458575963974,386.0,6.208000183105469,3.5929999351501465,2012.0999755859375,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0
2026-09-10T18:28:00.000+08:00,437.19195556640625,9.683963775634766,11.9658203125,20.311857223510742,0.17804400622844696,385.8999938964844,6.203999996185303,3.5969998836517334,2012.0999755859375,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0
2026-09-10T18:29:00.000+08:00,426.1519775390625,9.745048522949219,12.034912109375,19.506681442260742,0.1842445582151413,386.0,6.198999881744385,3.5959999561309814,2012.199951171875,513.28125,2.0289063453674316,1.0601065158843994,2685.0,513.28125,2.0289063453674316,1.0601065158843994,2685.0,513.28125,2.0289063453674316,1.0601065158843994,2685.0
2026-09-10T18:30:00.000+08:00,430.3577880859375,9.724929809570312,12.048828125,20.259780883789062,0.1773957908153534,386.0,6.188000202178955,3.6010000705718994,2012.300048828125,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0
2026-09-10T18:31:00.000+08:00,428.4266662597656,9.799659729003906,12.034912109375,20.013967514038086,0.17947465181350708,386.0,6.183000087738037,3.5920000076293945,2012.300048828125,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0
2026-09-10T18:32:00.000+08:00,436.3145751953125,9.696174621582031,12.0556640625,19.799646377563477,0.1819729506969452,385.8999938964844,6.201000213623047,3.6010000705718994,2012.4000244140625,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0
2026-09-10T18:33:00.000+08:00,437.2094421386719,9.747566223144531,11.979248046875,19.467411041259766,0.1849244385957718,385.70001220703125,6.211999893188477,3.5899999141693115,2012.4000244140625,513.28125,2.0289063453674316,1.0485323667526245,2685.0,513.28125,2.0289063453674316,1.0485323667526245,2685.0,513.28125,2.0289063453674316,1.0485323667526245,2685.0
2026-09-10T18:34:00.000+08:00,441.9547424316406,9.728935241699219,11.958251953125,18.661697387695312,0.1930156648159027,385.79998779296875,6.2210001945495605,3.6040000915527344,2012.5,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0,513.28125,2.0289063453674316,1.0514931678771973,2685.0
2026-09-10T18:35:00.000+08:00,448.66015625,9.741767883300781,11.9658203125,20.028276443481445,0.1794462949037552,385.70001220703125,6.25600004196167,3.5989999771118164,2012.5999755859375,513.28125,2.0289063453674316,1.0559344291687012,2685.0,513.28125,2.0289063453674316,1.0559344291687012,2685.0,513.28125,2.0289063453674316,1.0559344291687012,2685.0
2026-09-10T18:36:00.000+08:00,456.96868896484375,9.71917724609375,11.951416015625,21.385839462280273,0.1684292107820511,385.79998779296875,6.248000144958496,3.5929999351501465,2012.5999755859375,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0
2026-09-10T18:37:00.000+08:00,443.26055908203125,9.712024688720703,11.9931640625,20.795774459838867,0.17335252463817596,385.8999938964844,6.236000061035156,3.5989999771118164,2012.699951171875,513.28125,2.0289063453674316,1.0547232627868652,2685.0,513.28125,2.0289063453674316,1.0547232627868652,2685.0,513.28125,2.0289063453674316,1.0547232627868652,2685.0
2026-09-10T18:38:00.000+08:00,456.8078308105469,9.743995666503906,11.9375,20.440292358398438,0.17656303942203522,385.79998779296875,6.210000038146973,3.5880000591278076,2012.699951171875,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0
2026-09-10T18:39:00.000+08:00,438.2352294921875,9.718826293945312,11.958251953125,19.937850952148438,0.18111279606819153,385.70001220703125,6.238999843597412,3.5929999351501465,2012.800048828125,513.28125,2.0289063453674316,1.0531082153320312,2685.0,513.28125,2.0289063453674316,1.0531082153320312,2685.0,513.28125,2.0289063453674316,1.0531082153320312,2685.0
2026-09-10T18:40:00.000+08:00,446.7403259277344,9.64310073852539,11.96533203125,19.681537628173828,0.1825568675994873,385.70001220703125,6.202000141143799,3.5840001106262207,2012.9000244140625,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0
2026-09-10T18:41:00.000+08:00,442.11285400390625,9.67642593383789,11.9794921875,19.442636489868164,0.1853143870830536,385.79998779296875,6.2129998207092285,3.5899999141693115,2012.9000244140625,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0
2026-09-10T18:42:00.000+08:00,437.23876953125,9.632946014404297,12.0,20.056894302368164,0.17928998172283173,385.79998779296875,6.238999843597412,3.5940001010894775,2013.0,513.28125,2.0289063453674316,1.0493398904800415,2685.0,513.28125,2.0289063453674316,1.0493398904800415,2685.0,513.28125,2.0289063453674316,1.0493398904800415,2685.0
2026-09-10T18:43:00.000+08:00,449.1731872558594,9.657421112060547,11.9375,20.52591323852539,0.1745598316192627,386.0,6.215000152587891,3.5889999866485596,2013.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0,513.28125,2.0289063453674316,1.0535119771957397,2685.0
2026-09-10T18:44:00.000+08:00,435.3964538574219,9.665687561035156,11.97265625,20.42329978942871,0.17548584938049316,386.1000061035156,6.232999801635742,3.5980000495910645,2013.0999755859375,513.28125,2.0289063453674316,1.0564727783203125,2685.0,513.28125,2.0289063453674316,1.0564727783203125,2685.0,513.28125,2.0289063453674316,1.0564727783203125,2685.0
2026-09-10T18:45:00.000+08:00,434.38409423828125,9.651695251464844,12.03515625,20.62607765197754,0.17409999668598175,386.3999938964844,6.249000072479248,3.6059999465942383,2013.199951171875,513.28125,2.0289063453674316,1.0556652545928955,2685.0,513.28125,2.0289063453674316,1.0556652545928955,2685.0,513.28125,2.0289063453674316,1.0556652545928955,2685.0
2026-09-10T18:46:00.000+08:00,439.7519836425781,9.74148941040039,12.03515625,19.85904312133789,0.18077406287193298,386.3999938964844,6.218999862670898,3.6070001125335693,2013.199951171875,513.28125,2.0289063453674316,1.0586260557174683,2685.0,513.28125,2.0289063453674316,1.0586260557174683,2685.0,513.28125,2.0289063453674316,1.0586260557174683,2685.0
2026-09-10T18:47:00.000+08:00,433.0192565917969,9.660587310791016,12.007080078125,20.697153091430664,0.17403359711170197,386.29998779296875,6.23199987411499,3.6050000190734863,2013.300048828125,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0
2026-09-10T18:48:00.000+08:00,435.41021728515625,9.650947570800781,12.013916015625,20.51707649230957,0.17551232874393463,386.20001220703125,6.197999954223633,3.5940001010894775,2013.300048828125,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0,513.28125,2.0289063453674316,1.0544540882110596,2685.0
2026-09-10T18:49:00.000+08:00,433.7553405761719,9.572284698486328,12.013916015625,20.562702178955078,0.17522016167640686,386.3999938964844,6.241000175476074,3.6089999675750732,2013.4000244140625,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0
2026-09-10T18:50:00.000+08:00,440.32281494140625,9.58591079711914,11.972412109375,20.88473892211914,0.17242255806922913,386.29998779296875,6.2230000495910645,3.6019999980926514,2013.5,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0
2026-09-10T18:51:00.000+08:00,427.33380126953125,9.567279815673828,11.972412109375,19.992961883544922,0.17996333539485931,386.29998779296875,6.239999771118164,3.6019999980926514,2013.5,513.28125,2.0289063453674316,1.0580878257751465,2685.0,513.28125,2.0289063453674316,1.0580878257751465,2685.0,513.28125,2.0289063453674316,1.0580878257751465,2685.0
2026-09-10T18:52:00.000+08:00,425.201171875,9.597801208496094,11.9306640625,19.79490089416504,0.18166294693946838,386.3999938964844,6.224999904632568,3.6019999980926514,2013.5999755859375,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0,513.28125,2.0289063453674316,1.0548577308654785,2685.0
2026-09-10T18:53:00.000+08:00,449.57220458984375,9.575126647949219,12.048828125,21.389352798461914,0.1684482842683792,386.1000061035156,6.241000175476074,3.5959999561309814,2013.5999755859375,513.28125,2.0289063453674316,1.0498782396316528,2685.0,513.28125,2.0289063453674316,1.0498782396316528,2685.0,513.28125,2.0289063453674316,1.0498782396316528,2685.0
2026-09-10T18:54:00.000+08:00,427.88555908203125,9.5924072265625,12.0,19.69948387145996,0.18320277333259583,385.70001220703125,6.218999862670898,3.5859999656677246,2013.699951171875,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0
2026-09-10T18:55:00.000+08:00,436.7266845703125,9.547855377197266,11.986083984375,21.111461639404297,0.17038138210773468,386.1000061035156,6.210000038146973,3.5989999771118164,2013.800048828125,513.28125,2.0289063453674316,1.0601065158843994,2685.0,513.28125,2.0289063453674316,1.0601065158843994,2685.0,513.28125,2.0289063453674316,1.0601065158843994,2685.0
2026-09-10T18:56:00.000+08:00,425.82958984375,9.444374084472656,11.9375,20.632944107055664,0.17336353659629822,386.29998779296875,6.2129998207092285,3.6040000915527344,2013.800048828125,513.28125,2.0289063453674316,1.053242802619934,2685.0,513.28125,2.0289063453674316,1.053242802619934,2685.0,513.28125,2.0289063453674316,1.053242802619934,2685.0
2026-09-10T18:57:00.000+08:00,429.43255615234375,9.45522689819336,11.944580078125,20.571060180664062,0.17514896392822266,386.1000061035156,6.188000202178955,3.5899999141693115,2013.9000244140625,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0,513.28125,2.0289063453674316,1.0539157390594482,2685.0
2026-09-10T18:58:00.000+08:00,434.8078308105469,9.46561050415039,11.951416015625,21.26483726501465,0.1693405956029892,386.0,6.203999996185303,3.5920000076293945,2013.9000244140625,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0,513.28125,2.0289063453674316,1.0527044534683228,2685.0
2026-09-10T18:59:00.000+08:00,434.1474609375,9.48861312866211,11.9306640625,21.78761100769043,0.16541510820388794,386.20001220703125,6.208000183105469,3.6040000915527344,2014.0,513.28125,2.0289063453674316,1.0642786026000977,2685.0,513.28125,2.0289063453674316,1.0642786026000977,2685.0,513.28125,2.0289063453674316,1.0642786026000977,2685.0
2026-09-10T19:00:00.000+08:00,437.59814453125,9.433303833007812,11.8681640625,21.57939338684082,0.16677947342395782,385.70001220703125,6.2270002365112305,3.6019999980926514,2014.0999755859375,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0,513.28125,2.0289063453674316,1.047724962234497,2685.0
2026-09-10T19:01:00.000+08:00,429.0271301269531,9.392044067382812,11.854248046875,21.389881134033203,0.1686778962612152,386.0,6.24399995803833,3.5959999561309814,2014.0999755859375,513.28125,2.0289063453674316,1.04691743850708,2685.0,513.28125,2.0289063453674316,1.04691743850708,2685.0,513.28125,2.0289063453674316,1.04691743850708,2685.0
2026-09-10T19:02:00.000+08:00,436.40399169921875,9.44662857055664,11.875,20.963642120361328,0.1728707253932953,385.70001220703125,6.23799991607666,3.5899999141693115,2014.199951171875,513.28125,2.0289063453674316,1.0471866130828857,2685.0,513.28125,2.0289063453674316,1.0471866130828857,2685.0,513.28125,2.0289063453674316,1.0471866130828857,2685.0
2026-09-10T19:03:00.000+08:00,431.4746398925781,9.493995666503906,11.958251953125,21.157960891723633,0.16967608034610748,385.8999938964844,6.205999851226807,3.5899999141693115,2014.199951171875,513.28125,2.0289063453674316,1.0493398904800415,2685.0,513.28125,2.0289063453674316,1.0493398904800415,2685.0,513.28125,2.0289063453674316,1.0493398904800415,2685.0
2026-09-10T19:04:00.000+08:00,443.9935607910156,9.451244354248047,12.013916015625,21.861705780029297,0.1638938933610916,385.8999938964844,6.2129998207092285,3.5920000076293945,2014.300048828125,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0,513.28125,2.0289063453674316,1.050551176071167,2685.0
2026-09-10T19:05:00.000+08:00,417.1991882324219,9.478187561035156,11.96533203125,20.554601669311523,0.17472977936267853,386.20001220703125,6.241000175476074,3.6019999980926514,2014.4000244140625,513.28125,2.0289063453674316,1.0502820014953613,2685.0,513.28125,2.0289063453674316,1.0502820014953613,2685.0,513.28125,2.0289063453674316,1.0502820014953613,2685.0
2026-09-10T19:06:00.000+08:00,430.5377502441406,9.450172424316406,11.9375,22.074661254882812,0.1626299023628235,386.0,6.23799991607666,3.5940001010894775,2014.4000244140625,513.28125,2.0289063453674316,1.0510895252227783,2685.0,513.28125,2.0289063453674316,1.0510895252227783,2685.0,513.28125,2.0289063453674316,1.0510895252227783,2685.0
2026-09-10T19:07:00.000+08:00,414.144287109375,9.47601318359375,11.909912109375,20.46057891845703,0.17580147087574005,386.1000061035156,6.235000133514404,3.5959999561309814,2014.5,513.28125,2.0289063453674316,1.0523006916046143,2685.0,513.28125,2.0289063453674316,1.0523006916046143,2685.0,513.28125,2.0289063453674316,1.0523006916046143,2685.0
2026-09-10T19:08:00.000+08:00,428.1907653808594,9.485031127929688,11.882080078125,21.292762756347656,0.16893063485622406,385.79998779296875,6.2170000076293945,3.5840001106262207,2014.5,513.28125,2.0289063453674316,1.051358699798584,2685.0,513.28125,2.0289063453674316,1.051358699798584,2685.0,513.28125,2.0289063453674316,1.051358699798584,2685.0
2026-09-10T19:09:00.000+08:00,415.9342956542969,9.478935241699219,11.9375,19.984142303466797,0.17959240078926086,386.20001220703125,6.203000068664551,3.5929999351501465,2014.5999755859375,513.28125,2.0289063453674316,1.0502820014953613,2685.0,513.28125,2.0289063453674316,1.0502820014953613,2685.0,513.28125,2.0289063453674316,1.0502820014953613,2685.0
2026-09-10T19:10:00.000+08:00,417.7412109375,9.479637145996094,12.0556640625,19.95096778869629,0.17954015731811523,385.8999938964844,6.23199987411499,3.5920000076293945,2014.699951171875,513.28125,2.0289063453674316,1.048128604888916,2685.0,513.28125,2.0289063453674316,1.048128604888916,2685.0,513.28125,2.0289063453674316,1.048128604888916,2685.0
2026-09-10T19:11:00.000+08:00,405.69140625,9.438278198242188,12.0556640625,19.82188606262207,0.18171833455562592,386.70001220703125,6.24399995803833,3.6089999675750732,2014.699951171875,513.28125,2.0289063453674316,1.0626635551452637,2685.0,513.28125,2.0289063453674316,1.0626635551452637,2685.0,513.28125,2.0289063453674316,1.0626635551452637,2685.0
2026-09-10T19:12:00.000+08:00,405.8546447753906,9.517681121826172,12.0419921875,20.908632278442383,0.17160376906394958,386.5,6.24399995803833,3.6059999465942383,2014.800048828125,513.28125,2.0289063453674316,1.0548577308654785,2686.0,513.28125,2.0289063453674316,1.0548577308654785,2686.0,513.28125,2.0289063453674316,1.0548577308654785,2686.0
2026-09-10T19:13:00.000+08:00,413.402587890625,9.519783020019531,12.0,21.17338752746582,0.17044982314109802,386.6000061035156,6.256999969482422,3.617000102996826,2014.800048828125,513.28125,2.0289063453674316,1.0572803020477295,2686.0,513.28125,2.0289063453674316,1.0572803020477295,2686.0,513.28125,2.0289063453674316,1.0572803020477295,2686.0
2026-09-10T19:14:00.000+08:00,421.80108642578125,9.449871063232422,12.007080078125,21.752370834350586,0.16563710570335388,386.6000061035156,6.2220001220703125,3.6070001125335693,2014.9000244140625,513.28125,2.0289063453674316,1.0566073656082153,2686.0,513.28125,2.0289063453674316,1.0566073656082153,2686.0,513.28125,2.0289063453674316,1.0566073656082153,2686.0
2026-09-10T19:15:00.000+08:00,425.05120849609375,9.459537506103516,11.986328125,20.695152282714844,0.1747269183397293,386.6000061035156,6.230000019073486,3.5989999771118164,2015.0,513.28125,2.0289063453674316,1.054050326347351,2686.0,513.28125,2.0289063453674316,1.054050326347351,2686.0,513.28125,2.0289063453674316,1.054050326347351,2686.0
2026-09-10T19:16:00.000+08:00,412.81170654296875,9.384086608886719,11.958251953125,21.14418601989746,0.17059063911437988,386.70001220703125,6.254000186920166,3.611999988555908,2015.0,513.28125,2.0289063453674316,1.0536465644836426,2686.0,513.28125,2.0289063453674316,1.0536465644836426,2686.0,513.28125,2.0289063453674316,1.0536465644836426,2686.0
2026-09-10T19:17:00.000+08:00,408.60272216796875,9.42325210571289,11.916748046875,20.607152938842773,0.17503631114959717,386.6000061035156,6.236000061035156,3.6089999675750732,2015.0999755859375,513.28125,2.0289063453674316,1.0548577308654785,2686.0,513.28125,2.0289063453674316,1.0548577308654785,2686.0,513.28125,2.0289063453674316,1.0548577308654785,2686.0
2026-09-10T19:18:00.000+08:00,415.8894348144531,9.393726348876953,11.9375,20.459665298461914,0.17615146934986115,386.8999938964844,6.224999904632568,3.609999895095825,2015.0999755859375,513.28125,2.0289063453674316,1.0545886754989624,2686.0,513.28125,2.0289063453674316,1.0545886754989624,2686.0,513.28125,2.0289063453674316,1.0545886754989624,2686.0
2026-09-10T19:19:00.000+08:00,420.48004150390625,9.387672424316406,11.972412109375,20.765317916870117,0.17341414093971252,386.8999938964844,6.241000175476074,3.615999937057495,2015.199951171875,513.28125,2.0289063453674316,1.0599719285964966,2686.0,513.28125,2.0289063453674316,1.0599719285964966,2686.0,513.28125,2.0289063453674316,1.0599719285964966,2686.0
2026-09-10T19:20:00.000+08:00,405.2991027832031,9.38161849975586,11.96533203125,20.725032806396484,0.17466798424720764,386.79998779296875,6.2170000076293945,3.6089999675750732,2015.300048828125,513.28125,2.0289063453674316,1.0570111274719238,2686.0,513.28125,2.0289063453674316,1.0570111274719238,2686.0,513.28125,2.0289063453674316,1.0570111274719238,2686.0
2026-09-10T19:21:00.000+08:00,401.07745361328125,9.375404357910156,12.02099609375,20.484600067138672,0.176278755068779,387.0,6.2820000648498535,3.618000030517578,2015.300048828125,513.28125,2.0289063453674316,1.054050326347351,2686.0,513.28125,2.0289063453674316,1.054050326347351,2686.0,513.28125,2.0289063453674316,1.054050326347351,2686.0
2026-09-10T19:22:00.000+08:00,412.1390686035156,9.490371704101562,12.007080078125,21.026132583618164,0.1715959757566452,387.0,6.297999858856201,3.609999895095825,2015.4000244140625,513.28125,2.0289063453674316,1.0606448650360107,2686.0,513.28125,2.0289063453674316,1.0606448650360107,2686.0,513.28125,2.0289063453674316,1.0606448650360107,2686.0
2026-09-10T19:23:00.000+08:00,412.9124755859375,9.53424072265625,12.0556640625,21.3375186920166,0.16913868486881256,387.0,6.236999988555908,3.61899995803833,2015.4000244140625,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0
2026-09-10T19:24:00.000+08:00,406.8570251464844,9.536685943603516,12.0556640625,20.518835067749023,0.17613086104393005,387.29998779296875,6.297999858856201,3.628000020980835,2015.5,513.28125,2.0289063453674316,1.0627981424331665,2686.0,513.28125,2.0289063453674316,1.0627981424331665,2686.0,513.28125,2.0289063453674316,1.0627981424331665,2686.0
2026-09-10T19:25:00.000+08:00,420.8260803222656,9.54928207397461,12.0,20.847829818725586,0.17349527776241302,386.79998779296875,6.2769999504089355,3.6089999675750732,2015.5999755859375,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0
2026-09-10T19:26:00.000+08:00,410.03131103515625,9.540271759033203,12.0556640625,20.085851669311523,0.1806744486093521,387.1000061035156,6.288000106811523,3.621000051498413,2015.5999755859375,513.28125,2.0289063453674316,1.0599719285964966,2686.0,513.28125,2.0289063453674316,1.0599719285964966,2686.0,513.28125,2.0289063453674316,1.0599719285964966,2686.0
2026-09-10T19:27:00.000+08:00,418.40496826171875,9.589820861816406,12.048583984375,20.36785125732422,0.17753468453884125,387.1000061035156,6.285999774932861,3.615999937057495,2015.699951171875,513.28125,2.0289063453674316,1.060375690460205,2686.0,513.28125,2.0289063453674316,1.060375690460205,2686.0,513.28125,2.0289063453674316,1.060375690460205,2686.0
2026-09-10T19:28:00.000+08:00,427.1131896972656,9.58414077758789,12.007080078125,21.128067016601562,0.1712414026260376,387.1000061035156,6.245999813079834,3.615000009536743,2015.699951171875,513.28125,2.0289063453674316,1.0627981424331665,2686.0,513.28125,2.0289063453674316,1.0627981424331665,2686.0,513.28125,2.0289063453674316,1.0627981424331665,2686.0
2026-09-10T19:29:00.000+08:00,424.643310546875,9.50583267211914,12.048828125,21.16993522644043,0.17099721729755402,387.1000061035156,6.26800012588501,3.615000009536743,2015.800048828125,513.28125,2.0289063453674316,1.0586260557174683,2686.0,513.28125,2.0289063453674316,1.0586260557174683,2686.0,513.28125,2.0289063453674316,1.0586260557174683,2686.0
2026-09-10T19:30:00.000+08:00,421.91455078125,9.466663360595703,12.048828125,20.314584732055664,0.17839400470256805,386.70001220703125,6.2779998779296875,3.615999937057495,2015.9000244140625,513.28125,2.0289063453674316,1.055261492729187,2686.0,513.28125,2.0289063453674316,1.055261492729187,2686.0,513.28125,2.0289063453674316,1.055261492729187,2686.0
