timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T19:31:00.000+08:00,418.0137023925781,9.555011749267578,11.986328125,21.034669876098633,0.1722870022058487,387.0,6.234000205993652,3.625,2015.9000244140625,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0,513.28125,2.0289063453674316,1.061183214187622,2686.0
2026-09-10T19:32:00.000+08:00,415.366455078125,9.500404357910156,12.0,20.398035049438477,0.17786026000976562,387.0,6.238999843597412,3.621999979019165,2016.0,513.28125,2.0289063453674316,1.0562036037445068,2686.0,513.28125,2.0289063453674316,1.0562036037445068,2686.0,513.28125,2.0289063453674316,1.0562036037445068,2686.0
2026-09-10T19:33:00.000+08:00,419.4706726074219,9.522346496582031,12.1181640625,20.859960556030273,0.17377789318561554,386.79998779296875,6.230999946594238,3.6059999465942383,2016.0,513.28125,2.0289063453674316,1.0578186511993408,2686.0,513.28125,2.0289063453674316,1.0578186511993408,2686.0,513.28125,2.0289063453674316,1.0578186511993408,2686.0
2026-09-10T19:34:00.000+08:00,410.04571533203125,9.55398941040039,12.0,19.41568946838379,0.1864471435546875,386.79998779296875,6.234000205993652,3.615999937057495,2016.0999755859375,513.28125,2.0289063453674316,1.055261492729187,2686.0,513.28125,2.0289063453674316,1.055261492729187,2686.0,513.28125,2.0289063453674316,1.055261492729187,2686.0
2026-09-10T19:35:00.000+08:00,419.9652404785156,9.64413070678711,12.1044921875,21.449846267700195,0.1683928221464157,386.70001220703125,6.2270002365112305,3.6040000915527344,2016.199951171875,513.28125,2.067187547683716,1.0696618556976318,2686.0,513.28125,2.067187547683716,1.0696618556976318,2686.0,513.28125,2.067187547683716,1.0696618556976318,2686.0
2026-09-10T19:36:00.000+08:00,420.10003662109375,9.69906234741211,12.16015625,21.62547492980957,0.16716395318508148,384.6000061035156,6.190999984741211,3.559000015258789,2016.199951171875,509.765625,2.0289063453674316,1.0396499633789062,2686.0,509.765625,2.0289063453674316,1.0396499633789062,2686.0,509.765625,2.0289063453674316,1.0396499633789062,2686.0
2026-09-10T19:37:00.000+08:00,410.7161560058594,9.799182891845703,12.15283203125,20.599964141845703,0.17495176196098328,384.79998779296875,6.184999942779541,3.569000005722046,2016.300048828125,513.28125,2.0289063453674316,1.0432837009429932,2686.0,513.28125,2.0289063453674316,1.0432837009429932,2686.0,513.28125,2.0289063453674316,1.0432837009429932,2686.0
2026-09-10T19:38:00.000+08:00,430.7648010253906,9.805961608886719,12.1806640625,20.915271759033203,0.17054523527622223,384.70001220703125,6.193999767303467,3.569000005722046,2016.300048828125,509.765625,1.990625023841858,1.0396499633789062,2686.0,509.765625,1.990625023841858,1.0396499633789062,2686.0,509.765625,1.990625023841858,1.0396499633789062,2686.0
2026-09-10T19:39:00.000+08:00,439.56390380859375,9.809345245361328,12.1806640625,21.57638931274414,0.16559769213199615,384.79998779296875,6.188000202178955,3.569999933242798,2016.4000244140625,513.28125,2.0289063453674316,1.0438220500946045,2686.0,513.28125,2.0289063453674316,1.0438220500946045,2686.0,513.28125,2.0289063453674316,1.0438220500946045,2686.0
2026-09-10T19:40:00.000+08:00,435.2607116699219,9.75323486328125,12.201416015625,20.42160987854004,0.17481482028961182,384.70001220703125,6.193999767303467,3.569999933242798,2016.5,509.765625,2.0289063453674316,1.046244502067566,2686.0,509.765625,2.0289063453674316,1.046244502067566,2686.0,509.765625,2.0289063453674316,1.046244502067566,2686.0
2026-09-10T19:41:00.000+08:00,435.8270263671875,9.822883605957031,12.236083984375,20.140277862548828,0.1771574318408966,384.70001220703125,6.190999984741211,3.5739998817443848,2016.5,509.765625,2.0289063453674316,1.0420724153518677,2686.0,509.765625,2.0289063453674316,1.0420724153518677,2686.0,509.765625,2.0289063453674316,1.0420724153518677,2686.0
2026-09-10T19:42:00.000+08:00,433.29339599609375,9.811603546142578,12.132080078125,21.344646453857422,0.16748930513858795,384.79998779296875,6.223999977111816,3.562000036239624,2016.5999755859375,509.765625,1.990625023841858,1.0376312732696533,2686.0,509.765625,1.990625023841858,1.0376312732696533,2686.0,509.765625,1.990625023841858,1.0376312732696533,2686.0
2026-09-10T19:43:00.000+08:00,431.8346862792969,9.83510971069336,12.201416015625,20.620595932006836,0.17288540303707123,384.8999938964844,6.245999813079834,3.5759999752044678,2016.5999755859375,513.28125,2.0289063453674316,1.0400537252426147,2686.0,513.28125,2.0289063453674316,1.0400537252426147,2686.0,513.28125,2.0289063453674316,1.0400537252426147,2686.0
2026-09-10T19:44:00.000+08:00,439.8632507324219,9.806133270263672,12.16015625,21.384435653686523,0.1666632741689682,385.1000061035156,6.24399995803833,3.572000026702881,2016.699951171875,513.28125,2.0289063453674316,1.0430145263671875,2686.0,513.28125,2.0289063453674316,1.0430145263671875,2686.0,513.28125,2.0289063453674316,1.0430145263671875,2686.0
2026-09-10T19:45:00.000+08:00,444.65093994140625,9.76589584350586,12.166748046875,21.45608901977539,0.16619990766048431,384.70001220703125,6.211999893188477,3.565999984741211,2016.800048828125,509.765625,2.0289063453674316,1.0446295738220215,2686.0,509.765625,2.0289063453674316,1.0446295738220215,2686.0,509.765625,2.0289063453674316,1.0446295738220215,2686.0
2026-09-10T19:46:00.000+08:00,434.3776550292969,9.773418426513672,12.1669921875,21.034502029418945,0.16995885968208313,384.8999938964844,6.2170000076293945,3.569000005722046,2016.800048828125,513.28125,2.0289063453674316,1.0438220500946045,2686.0,513.28125,2.0289063453674316,1.0438220500946045,2686.0,513.28125,2.0289063453674316,1.0438220500946045,2686.0
2026-09-10T19:47:00.000+08:00,439.3330383300781,9.79428482055664,12.1806640625,20.78711700439453,0.17193341255187988,385.20001220703125,6.209000110626221,3.575000047683716,2016.9000244140625,513.28125,2.0289063453674316,1.0557998418807983,2686.0,513.28125,2.0289063453674316,1.0557998418807983,2686.0,513.28125,2.0289063453674316,1.0557998418807983,2686.0
2026-09-10T19:48:00.000+08:00,433.7481994628906,9.807464599609375,12.166748046875,20.674476623535156,0.17262831330299377,385.29998779296875,6.224999904632568,3.5799999237060547,2016.9000244140625,513.28125,2.0289063453674316,1.042610764503479,2686.0,513.28125,2.0289063453674316,1.042610764503479,2686.0,513.28125,2.0289063453674316,1.042610764503479,2686.0
2026-09-10T19:49:00.000+08:00,433.46490478515625,9.788795471191406,12.201416015625,20.55251121520996,0.17438258230686188,385.20001220703125,6.204999923706055,3.5820000171661377,2017.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0
2026-09-10T19:50:00.000+08:00,436.3377990722656,9.761898040771484,12.229248046875,21.160795211791992,0.16889724135398865,385.20001220703125,6.193999767303467,3.569000005722046,2017.0999755859375,513.28125,2.0289063453674316,1.0422070026397705,2686.0,513.28125,2.0289063453674316,1.0422070026397705,2686.0,513.28125,2.0289063453674316,1.0422070026397705,2686.0
2026-09-10T19:51:00.000+08:00,432.5411376953125,9.760757446289062,12.1875,20.62813949584961,0.17379173636436462,385.3999938964844,6.211999893188477,3.5759999752044678,2017.0999755859375,513.28125,2.0289063453674316,1.0488015413284302,2686.0,513.28125,2.0289063453674316,1.0488015413284302,2686.0,513.28125,2.0289063453674316,1.0488015413284302,2686.0
2026-09-10T19:52:00.000+08:00,435.2928466796875,9.83944320678711,12.2431640625,20.532995223999023,0.1742561161518097,385.70001220703125,6.203999996185303,3.5810000896453857,2017.199951171875,513.28125,2.0289063453674316,1.04974365234375,2686.0,513.28125,2.0289063453674316,1.04974365234375,2686.0,513.28125,2.0289063453674316,1.04974365234375,2686.0
2026-09-10T19:53:00.000+08:00,423.83404541015625,9.84808349609375,12.201416015625,20.473827362060547,0.17500393092632294,385.6000061035156,6.206999778747559,3.5859999656677246,2017.199951171875,513.28125,2.0289063453674316,1.0471866130828857,2686.0,513.28125,2.0289063453674316,1.0471866130828857,2686.0,513.28125,2.0289063453674316,1.0471866130828857,2686.0
2026-09-10T19:54:00.000+08:00,423.71844482421875,9.865947723388672,12.229248046875,20.567115783691406,0.17421014606952667,385.70001220703125,6.209000110626221,3.5929999351501465,2017.300048828125,513.28125,2.0289063453674316,1.0607794523239136,2686.0,513.28125,2.0289063453674316,1.0607794523239136,2686.0,513.28125,2.0289063453674316,1.0607794523239136,2686.0
2026-09-10T19:55:00.000+08:00,422.9635009765625,9.766593933105469,12.1875,20.193498611450195,0.17768095433712006,385.6000061035156,6.205999851226807,3.5840001106262207,2017.4000244140625,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0
2026-09-10T19:56:00.000+08:00,427.4816589355469,9.802902221679688,12.208251953125,19.869487762451172,0.180679053068161,385.6000061035156,6.197000026702881,3.5869998931884766,2017.4000244140625,513.28125,2.0289063453674316,1.0485323667526245,2686.0,513.28125,2.0289063453674316,1.0485323667526245,2686.0,513.28125,2.0289063453674316,1.0485323667526245,2686.0
2026-09-10T19:57:00.000+08:00,432.3546142578125,9.833232879638672,12.2294921875,20.437265396118164,0.17556165158748627,385.5,6.208000183105469,3.578000068664551,2017.5,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0
2026-09-10T19:58:00.000+08:00,425.04876708984375,9.852039337158203,12.1875,20.193098068237305,0.17733782529830933,385.5,6.184000015258789,3.5820000171661377,2017.5,513.28125,2.0289063453674316,1.0500128269195557,2686.0,513.28125,2.0289063453674316,1.0500128269195557,2686.0,513.28125,2.0289063453674316,1.0500128269195557,2686.0
2026-09-10T19:59:00.000+08:00,438.37030029296875,9.873096466064453,12.208251953125,20.87936019897461,0.1711738258600235,385.6000061035156,6.203999996185303,3.5880000591278076,2017.5999755859375,513.28125,2.0289063453674316,1.0509549379348755,2686.0,513.28125,2.0289063453674316,1.0509549379348755,2686.0,513.28125,2.0289063453674316,1.0509549379348755,2686.0
2026-09-10T20:00:00.000+08:00,436.6047668457031,9.91204833984375,12.257080078125,20.317359924316406,0.17625322937965393,385.5,6.179999828338623,3.5799999237060547,2017.5999755859375,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0,513.28125,2.0289063453674316,1.050551176071167,2686.0
2026-09-10T20:01:00.000+08:00,434.46502685546875,9.90301513671875,12.2783203125,21.05869483947754,0.17047590017318726,385.3999938964844,6.185999870300293,3.5850000381469727,2017.699951171875,513.28125,2.0289063453674316,1.0451678037643433,2686.0,513.28125,2.0289063453674316,1.0451678037643433,2686.0,513.28125,2.0289063453674316,1.0451678037643433,2686.0
2026-09-10T20:02:00.000+08:00,433.3354797363281,9.901176452636719,12.236328125,20.603443145751953,0.17380590736865997,385.5,6.179999828338623,3.5820000171661377,2017.800048828125,513.28125,2.0289063453674316,1.0467828512191772,2686.0,513.28125,2.0289063453674316,1.0467828512191772,2686.0,513.28125,2.0289063453674316,1.0467828512191772,2686.0
2026-09-10T20:03:00.000+08:00,443.5648193359375,9.95803451538086,12.236328125,21.00973892211914,0.1704447716474533,385.3999938964844,6.171000003814697,3.5799999237060547,2017.800048828125,513.28125,2.0289063453674316,1.0492053031921387,2686.0,513.28125,2.0289063453674316,1.0492053031921387,2686.0,513.28125,2.0289063453674316,1.0492053031921387,2686.0
2026-09-10T20:04:00.000+08:00,439.93389892578125,9.962322235107422,12.257080078125,20.251115798950195,0.1769285351037979,385.5,6.188000202178955,3.5789999961853027,2017.9000244140625,513.28125,2.067187547683716,1.064816951751709,2686.0,513.28125,2.067187547683716,1.064816951751709,2686.0,513.28125,2.067187547683716,1.064816951751709,2686.0
2026-09-10T20:05:00.000+08:00,448.6507263183594,10.000740051269531,12.284912109375,20.914113998413086,0.1711762696504593,385.5,6.184000015258789,3.5820000171661377,2018.0,513.28125,2.0289063453674316,1.0488015413284302,2686.0,513.28125,2.0289063453674316,1.0488015413284302,2686.0,513.28125,2.0289063453674316,1.0488015413284302,2686.0
2026-09-10T20:06:00.000+08:00,439.9944152832031,10.033477783203125,12.298583984375,20.474029541015625,0.1747579723596573,385.29998779296875,6.182000160217285,3.5789999961853027,2018.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0,513.28125,2.0289063453674316,1.0439566373825073,2686.0
2026-09-10T20:07:00.000+08:00,453.607666015625,10.043743133544922,12.3681640625,20.763851165771484,0.17236685752868652,385.6000061035156,6.172999858856201,3.5820000171661377,2018.0999755859375,513.28125,2.0289063453674316,1.0479941368103027,2686.0,513.28125,2.0289063453674316,1.0479941368103027,2686.0,513.28125,2.0289063453674316,1.0479941368103027,2686.0
2026-09-10T20:08:00.000+08:00,437.88470458984375,10.09744644165039,12.319580078125,19.769447326660156,0.18108750879764557,384.8999938964844,6.164000034332275,3.562000036239624,2018.0999755859375,509.765625,2.0289063453674316,1.0512241125106812,2687.0,509.765625,2.0289063453674316,1.0512241125106812,2687.0,509.765625,2.0289063453674316,1.0512241125106812,2687.0
2026-09-10T20:09:00.000+08:00,431.46044921875,10.16555404663086,12.361083984375,19.652063369750977,0.18216916918754578,385.3999938964844,6.1620001792907715,3.5789999961853027,2018.199951171875,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0
2026-09-10T20:10:00.000+08:00,450.13360595703125,10.03213882446289,12.486083984375,20.284435272216797,0.17570123076438904,385.20001220703125,6.1570000648498535,3.571000099182129,2018.199951171875,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0
2026-09-10T20:11:00.000+08:00,447.6055603027344,9.442604064941406,12.041748046875,19.498600006103516,0.18344907462596893,385.29998779296875,6.175000190734863,3.5810000896453857,2018.300048828125,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0
2026-09-10T20:12:00.000+08:00,444.0425109863281,9.42758560180664,11.9169921875,20.477819442749023,0.17433497309684753,385.29998779296875,6.190000057220459,3.5850000381469727,2018.4000244140625,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0
2026-09-10T20:13:00.000+08:00,449.46502685546875,9.517681121826172,12.007080078125,22.249977111816406,0.16116870939731598,385.3999938964844,6.186999797821045,3.5859999656677246,2018.4000244140625,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0
2026-09-10T20:14:00.000+08:00,448.60845947265625,9.59930419921875,12.0625,21.804025650024414,0.16409814357757568,385.3999938964844,6.177000045776367,3.5769999027252197,2018.5,513.28125,2.0289063453674316,1.0598373413085938,2687.0,513.28125,2.0289063453674316,1.0598373413085938,2687.0,513.28125,2.0289063453674316,1.0598373413085938,2687.0
2026-09-10T20:15:00.000+08:00,416.53900146484375,9.593852996826172,12.104248046875,19.86189842224121,0.1802445948123932,385.6000061035156,6.190999984741211,3.5940001010894775,2018.5,513.28125,2.0289063453674316,1.0459753274917603,2687.0,513.28125,2.0289063453674316,1.0459753274917603,2687.0,513.28125,2.0289063453674316,1.0459753274917603,2687.0
2026-09-10T20:16:00.000+08:00,433.8214416503906,9.53817367553711,12.02783203125,21.802474975585938,0.16484367847442627,385.3999938964844,6.176000118255615,3.5829999446868896,2018.5999755859375,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0
2026-09-10T20:17:00.000+08:00,430.44671630859375,9.526695251464844,12.048583984375,21.249570846557617,0.1681445688009262,385.5,6.186999797821045,3.5920000076293945,2018.699951171875,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0
2026-09-10T20:18:00.000+08:00,423.2898254394531,9.51015853881836,12.041748046875,21.07077407836914,0.16999851167201996,385.3999938964844,6.176000118255615,3.5880000591278076,2018.699951171875,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0
2026-09-10T20:19:00.000+08:00,429.39300537109375,9.50583267211914,12.020751953125,21.233888626098633,0.16878679394721985,385.29998779296875,6.177999973297119,3.5829999446868896,2018.800048828125,513.28125,2.0289063453674316,1.0488015413284302,2687.0,513.28125,2.0289063453674316,1.0488015413284302,2687.0,513.28125,2.0289063453674316,1.0488015413284302,2687.0
2026-09-10T20:20:00.000+08:00,424.6434326171875,9.571544647216797,12.034912109375,21.40257453918457,0.1674564927816391,385.0,6.165999889373779,3.5759999752044678,2018.800048828125,509.765625,2.0289063453674316,1.0408612489700317,2687.0,509.765625,2.0289063453674316,1.0408612489700317,2687.0,509.765625,2.0289063453674316,1.0408612489700317,2687.0
2026-09-10T20:21:00.000+08:00,423.0079345703125,9.548912048339844,12.02783203125,21.17824363708496,0.16941913962364197,384.8999938964844,6.179999828338623,3.571000099182129,2018.9000244140625,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0
2026-09-10T20:22:00.000+08:00,416.22607421875,9.539295196533203,12.0419921875,19.610008239746094,0.18174393475055695,385.0,6.195000171661377,3.575000047683716,2019.0,513.28125,2.0289063453674316,1.044225811958313,2687.0,513.28125,2.0289063453674316,1.044225811958313,2687.0,513.28125,2.0289063453674316,1.044225811958313,2687.0
2026-09-10T20:23:00.000+08:00,414.1239929199219,9.513744354248047,12.041748046875,20.263547897338867,0.17627713084220886,385.5,6.196000099182129,3.5829999446868896,2019.0,513.28125,2.0289063453674316,1.0509549379348755,2687.0,513.28125,2.0289063453674316,1.0509549379348755,2687.0,513.28125,2.0289063453674316,1.0509549379348755,2687.0
2026-09-10T20:24:00.000+08:00,430.09246826171875,9.580181121826172,12.007080078125,21.446184158325195,0.16650980710983276,385.5,6.198999881744385,3.5850000381469727,2019.0999755859375,513.28125,2.0289063453674316,1.051762342453003,2687.0,513.28125,2.0289063453674316,1.051762342453003,2687.0,513.28125,2.0289063453674316,1.051762342453003,2687.0
2026-09-10T20:25:00.000+08:00,430.670654296875,9.506458282470703,12.03515625,21.481273651123047,0.1663774698972702,385.5,6.198999881744385,3.5829999446868896,2019.0999755859375,513.28125,2.0289063453674316,1.0439566373825073,2687.0,513.28125,2.0289063453674316,1.0439566373825073,2687.0,513.28125,2.0289063453674316,1.0439566373825073,2687.0
2026-09-10T20:26:00.000+08:00,426.2062683105469,9.509784698486328,12.0,20.963653564453125,0.17048555612564087,385.5,6.179999828338623,3.5789999961853027,2019.199951171875,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0
2026-09-10T20:27:00.000+08:00,421.1366271972656,9.516212463378906,12.0556640625,21.03983497619629,0.17029601335525513,385.20001220703125,6.168000221252441,3.571000099182129,2019.300048828125,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0
2026-09-10T20:28:00.000+08:00,426.0873718261719,9.54031753540039,11.986328125,21.112089157104492,0.16966582834720612,385.5,6.189000129699707,3.5799999237060547,2019.300048828125,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0
2026-09-10T20:29:00.000+08:00,426.0954284667969,9.583023071289062,12.007080078125,21.025733947753906,0.1701248586177826,385.5,6.170000076293945,3.5769999027252197,2019.4000244140625,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0
2026-09-10T20:30:00.000+08:00,427.05810546875,9.51015853881836,12.0,21.34213638305664,0.16764958202838898,385.3999938964844,6.177999973297119,3.5840001106262207,2019.4000244140625,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0
2026-09-10T20:31:00.000+08:00,427.66546630859375,9.624011993408203,12.013916015625,21.057373046875,0.1701066941022873,385.6000061035156,6.184999942779541,3.5829999446868896,2019.5,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0,513.28125,2.0289063453674316,1.0463790893554688,2687.0
2026-09-10T20:32:00.000+08:00,422.6357116699219,9.55328369140625,11.972412109375,20.105361938476562,0.17796248197555542,385.3999938964844,6.184000015258789,3.5820000171661377,2019.5999755859375,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0
2026-09-10T20:33:00.000+08:00,419.6792907714844,9.36832046508789,11.8681640625,21.02442741394043,0.1705635040998459,385.70001220703125,6.163000106811523,3.5820000171661377,2019.5999755859375,513.28125,2.0289063453674316,1.0509549379348755,2687.0,513.28125,2.0289063453674316,1.0509549379348755,2687.0,513.28125,2.0289063453674316,1.0509549379348755,2687.0
2026-09-10T20:34:00.000+08:00,432.03375244140625,9.293243408203125,11.8125,21.22929573059082,0.168587788939476,385.3999938964844,6.176000118255615,3.578000068664551,2019.699951171875,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0
2026-09-10T20:35:00.000+08:00,429.645751953125,9.278175354003906,11.854248046875,22.07891082763672,0.1627797782421112,385.8999938964844,6.211999893188477,3.5910000801086426,2019.699951171875,513.28125,2.0289063453674316,1.0485323667526245,2687.0,513.28125,2.0289063453674316,1.0485323667526245,2687.0,513.28125,2.0289063453674316,1.0485323667526245,2687.0
2026-09-10T20:36:00.000+08:00,419.0166015625,9.263069152832031,11.909912109375,21.046253204345703,0.17024408280849457,385.3999938964844,6.198999881744385,3.5829999446868896,2019.800048828125,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0
2026-09-10T20:37:00.000+08:00,419.8654479980469,9.228229522705078,11.882080078125,21.214130401611328,0.16903828084468842,385.6000061035156,6.195000171661377,3.5820000171661377,2019.9000244140625,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0
2026-09-10T20:38:00.000+08:00,407.1094665527344,9.165729522705078,11.888916015625,21.10990333557129,0.1699676215648651,385.5,6.164999961853027,3.5769999027252197,2019.9000244140625,513.28125,2.0289063453674316,1.0549923181533813,2687.0,513.28125,2.0289063453674316,1.0549923181533813,2687.0,513.28125,2.0289063453674316,1.0549923181533813,2687.0
2026-09-10T20:39:00.000+08:00,394.5911865234375,9.177608489990234,11.8544921875,21.19782257080078,0.16916832327842712,385.29998779296875,6.181000232696533,3.5789999961853027,2020.0,513.28125,2.0289063453674316,1.0459753274917603,2687.0,513.28125,2.0289063453674316,1.0459753274917603,2687.0,513.28125,2.0289063453674316,1.0459753274917603,2687.0
2026-09-10T20:40:00.000+08:00,399.3070373535156,9.23111343383789,11.84033203125,21.15561294555664,0.16917496919631958,385.29998779296875,6.158999919891357,3.5759999752044678,2020.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0,513.28125,2.0289063453674316,1.0475903749465942,2687.0
2026-09-10T20:41:00.000+08:00,398.28106689453125,9.294666290283203,11.895751953125,21.885936737060547,0.1635296791791916,385.3999938964844,6.171000003814697,3.578000068664551,2020.0999755859375,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0,513.28125,2.0289063453674316,1.0500128269195557,2687.0
2026-09-10T20:42:00.000+08:00,401.54168701171875,9.25299072265625,12.0556640625,20.5550537109375,0.17392316460609436,385.3999938964844,6.1579999923706055,3.5739998817443848,2020.199951171875,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0
2026-09-10T20:43:00.000+08:00,399.5158996582031,9.269100189208984,11.972412109375,20.82975959777832,0.17191749811172485,385.70001220703125,6.1579999923706055,3.5869998931884766,2020.199951171875,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0,513.28125,2.0289063453674316,1.050551176071167,2687.0
2026-09-10T20:44:00.000+08:00,390.7676696777344,9.202014923095703,11.986083984375,20.908628463745117,0.1713646650314331,385.5,6.164999961853027,3.5829999446868896,2020.300048828125,513.28125,2.0289063453674316,1.0467828512191772,2687.0,513.28125,2.0289063453674316,1.0467828512191772,2687.0,513.28125,2.0289063453674316,1.0467828512191772,2687.0
2026-09-10T20:45:00.000+08:00,393.15435791015625,9.236495971679688,11.9306640625,20.869365692138672,0.17211832106113434,385.6000061035156,6.185999870300293,3.5859999656677246,2020.300048828125,513.28125,2.0289063453674316,1.0488015413284302,2687.0,513.28125,2.0289063453674316,1.0488015413284302,2687.0,513.28125,2.0289063453674316,1.0488015413284302,2687.0
2026-09-10T20:46:00.000+08:00,389.9450988769531,9.209186553955078,11.9931640625,21.36553192138672,0.16802763938903809,385.1000061035156,6.171000003814697,3.572000026702881,2020.4000244140625,513.28125,2.0289063453674316,1.0450332164764404,2687.0,513.28125,2.0289063453674316,1.0450332164764404,2687.0,513.28125,2.0289063453674316,1.0450332164764404,2687.0
2026-09-10T20:47:00.000+08:00,379.63037109375,9.240039825439453,11.9658203125,20.007761001586914,0.17893056571483612,384.8999938964844,6.181000232696533,3.5769999027252197,2020.5,513.28125,2.0289063453674316,1.042610764503479,2687.0,513.28125,2.0289063453674316,1.042610764503479,2687.0,513.28125,2.0289063453674316,1.042610764503479,2687.0
2026-09-10T20:48:00.000+08:00,395.7921447753906,9.191120147705078,12.007080078125,21.614601135253906,0.16516613960266113,385.0,6.1620001792907715,3.5739998817443848,2020.5,513.28125,2.0289063453674316,1.042610764503479,2687.0,513.28125,2.0289063453674316,1.042610764503479,2687.0,513.28125,2.0289063453674316,1.042610764503479,2687.0
2026-09-10T20:49:00.000+08:00,382.62823486328125,9.203758239746094,11.944580078125,20.898544311523438,0.17130379378795624,384.8999938964844,6.165999889373779,3.565000057220459,2020.5999755859375,509.765625,2.0289063453674316,1.0518969297409058,2687.0,509.765625,2.0289063453674316,1.0518969297409058,2687.0,509.765625,2.0289063453674316,1.0518969297409058,2687.0
2026-09-10T20:50:00.000+08:00,398.86407470703125,9.220314025878906,11.916748046875,22.288427352905273,0.16039714217185974,385.6000061035156,6.15500020980835,3.5859999656677246,2020.5999755859375,513.28125,2.0289063453674316,1.0443603992462158,2687.0,513.28125,2.0289063453674316,1.0443603992462158,2687.0,513.28125,2.0289063453674316,1.0443603992462158,2687.0
2026-09-10T20:51:00.000+08:00,396.4742126464844,9.208106994628906,11.923828125,21.880542755126953,0.16329576075077057,385.5,6.184999942779541,3.5910000801086426,2020.699951171875,513.28125,2.0289063453674316,1.0467828512191772,2687.0,513.28125,2.0289063453674316,1.0467828512191772,2687.0,513.28125,2.0289063453674316,1.0467828512191772,2687.0
2026-09-10T20:52:00.000+08:00,392.90972900390625,9.191532135009766,11.986083984375,20.904884338378906,0.17125184834003448,385.20001220703125,6.172999858856201,3.5859999656677246,2020.800048828125,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0,513.28125,2.0289063453674316,1.0471866130828857,2687.0
2026-09-10T20:53:00.000+08:00,401.25469970703125,9.247608184814453,11.882080078125,21.300954818725586,0.16830231249332428,385.6000061035156,6.165999889373779,3.5869998931884766,2020.800048828125,513.28125,2.0289063453674316,1.0455715656280518,2687.0,513.28125,2.0289063453674316,1.0455715656280518,2687.0,513.28125,2.0289063453674316,1.0455715656280518,2687.0
2026-09-10T20:54:00.000+08:00,374.76995849609375,9.165729522705078,11.916748046875,20.608983993530273,0.17405031621456146,385.1000061035156,6.175000190734863,3.5829999446868896,2020.9000244140625,513.28125,2.0289063453674316,1.0430145263671875,2687.0,513.28125,2.0289063453674316,1.0430145263671875,2687.0,513.28125,2.0289063453674316,1.0430145263671875,2687.0
2026-09-10T20:55:00.000+08:00,388.2290344238281,9.192649841308594,11.986083984375,20.351423263549805,0.1762530356645584,385.29998779296875,6.172999858856201,3.5769999027252197,2020.9000244140625,513.28125,2.0289063453674316,1.0466482639312744,2687.0,513.28125,2.0289063453674316,1.0466482639312744,2687.0,513.28125,2.0289063453674316,1.0466482639312744,2687.0
2026-09-10T20:56:00.000+08:00,379.6823425292969,9.314353942871094,12.1044921875,21.53565788269043,0.16646809875965118,385.1000061035156,6.1579999923706055,3.5759999752044678,2021.0,513.28125,2.0289063453674316,1.044225811958313,2687.0,513.28125,2.0289063453674316,1.044225811958313,2687.0,513.28125,2.0289063453674316,1.044225811958313,2687.0
2026-09-10T20:57:00.000+08:00,386.1460266113281,9.437210083007812,12.076416015625,20.564950942993164,0.17383946478366852,385.0,6.170000076293945,3.569999933242798,2021.0,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0,513.28125,2.0289063453674316,1.0478595495224,2687.0
2026-09-10T20:58:00.000+08:00,377.3648986816406,9.401981353759766,12.173828125,20.52778434753418,0.17410549521446228,385.20001220703125,6.159999847412109,3.575000047683716,2021.0999755859375,513.28125,1.990625023841858,1.040592074394226,2687.0,513.28125,1.990625023841858,1.040592074394226,2687.0,513.28125,1.990625023841858,1.040592074394226,2687.0
2026-09-10T20:59:00.000+08:00,399.82354736328125,9.434391021728516,12.1181640625,22.200475692749023,0.16053709387779236,385.29998779296875,6.182000160217285,3.5829999446868896,2021.199951171875,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0,513.28125,2.0289063453674316,1.0451678037643433,2687.0
2026-09-10T21:00:00.000+08:00,385.4164733886719,9.407684326171875,12.104248046875,20.997421264648438,0.170116126537323,385.6000061035156,6.166999816894531,3.5840001106262207,2021.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0,513.28125,2.0289063453674316,1.0479941368103027,2687.0
2026-09-10T21:01:00.000+08:00,381.04425048828125,9.39310073852539,11.944580078125,21.107906341552734,0.1696520745754242,386.0,6.171000003814697,3.5940001010894775,2021.300048828125,513.28125,2.0289063453674316,1.05256986618042,2687.0,513.28125,2.0289063453674316,1.05256986618042,2687.0,513.28125,2.0289063453674316,1.05256986618042,2687.0
2026-09-10T21:02:00.000+08:00,400.3143310546875,9.490108489990234,11.72265625,21.0340633392334,0.17010502517223358,386.1000061035156,6.190000057220459,3.6019999980926514,2021.4000244140625,513.28125,2.0289063453674316,1.0493398904800415,2687.0,513.28125,2.0289063453674316,1.0493398904800415,2687.0,513.28125,2.0289063453674316,1.0493398904800415,2687.0
2026-09-10T21:03:00.000+08:00,451.0809631347656,10.507930755615234,12.8056640625,23.87228012084961,0.1503836214542389,386.0,6.171000003814697,3.5850000381469727,2021.4000244140625,513.28125,2.0289063453674316,1.0518969297409058,2687.0,513.28125,2.0289063453674316,1.0518969297409058,2687.0,513.28125,2.0289063453674316,1.0518969297409058,2687.0
2026-09-10T21:04:00.000+08:00,493.49652099609375,11.014579772949219,13.5556640625,21.828678131103516,0.16459998488426208,385.79998779296875,6.163000106811523,3.5759999752044678,2021.5,513.28125,2.0289063453674316,1.0485323667526245,2687.0,513.28125,2.0289063453674316,1.0485323667526245,2687.0,513.28125,2.0289063453674316,1.0485323667526245,2687.0
2026-09-10T21:05:00.000+08:00,296.0789794921875,11.065422058105469,13.673828125,12.63869571685791,0.28357356786727905,385.8999938964844,6.164999961853027,3.5850000381469727,2021.5,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0
2026-09-10T21:06:00.000+08:00,295.7265930175781,10.83133316040039,13.6181640625,14.353415489196777,0.2492089867591858,386.0,6.164999961853027,3.5869998931884766,2021.5999755859375,513.28125,2.0289063453674316,1.048128604888916,2688.0,513.28125,2.0289063453674316,1.048128604888916,2688.0,513.28125,2.0289063453674316,1.048128604888916,2688.0
2026-09-10T21:07:00.000+08:00,297.1819763183594,10.31100845336914,13.25,14.74471664428711,0.2429344803094864,386.20001220703125,6.156000137329102,3.5899999141693115,2021.5999755859375,513.28125,2.0289063453674316,1.0498782396316528,2688.0,513.28125,2.0289063453674316,1.0498782396316528,2688.0,513.28125,2.0289063453674316,1.0498782396316528,2688.0
2026-09-10T21:08:00.000+08:00,305.1987609863281,9.42440414428711,12.784912109375,16.398923873901367,0.21842896938323975,386.1000061035156,6.171000003814697,3.5980000495910645,2021.699951171875,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0
2026-09-10T21:09:00.000+08:00,303.86376953125,9.184539794921875,12.59033203125,17.90300941467285,0.20074836909770966,386.29998779296875,6.169000148773193,3.6019999980926514,2021.800048828125,513.28125,2.0289063453674316,1.0514931678771973,2688.0,513.28125,2.0289063453674316,1.0514931678771973,2688.0,513.28125,2.0289063453674316,1.0514931678771973,2688.0
2026-09-10T21:10:00.000+08:00,283.3941650390625,9.202430725097656,12.576416015625,19.629169464111328,0.18299297988414764,386.5,6.189000129699707,3.6070001125335693,2021.800048828125,513.28125,2.0289063453674316,1.0539157390594482,2688.0,513.28125,2.0289063453674316,1.0539157390594482,2688.0,513.28125,2.0289063453674316,1.0539157390594482,2688.0
2026-09-10T21:11:00.000+08:00,281.9451599121094,9.360893249511719,12.6669921875,18.782503128051758,0.19177423417568207,386.3999938964844,6.177999973297119,3.6059999465942383,2021.9000244140625,513.28125,2.0289063453674316,1.055261492729187,2688.0,513.28125,2.0289063453674316,1.055261492729187,2688.0,513.28125,2.0289063453674316,1.055261492729187,2688.0
2026-09-10T21:12:00.000+08:00,281.9960021972656,9.278644561767578,12.673583984375,19.05716896057129,0.18890529870986938,386.3999938964844,6.146999835968018,3.5999999046325684,2022.0,513.28125,2.0289063453674316,1.0535119771957397,2688.0,513.28125,2.0289063453674316,1.0535119771957397,2688.0,513.28125,2.0289063453674316,1.0535119771957397,2688.0
2026-09-10T21:13:00.000+08:00,285.81536865234375,9.250545501708984,12.6806640625,18.757736206054688,0.19208075106143951,386.6000061035156,6.208000183105469,3.628000020980835,2022.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0
2026-09-10T21:14:00.000+08:00,291.9468688964844,9.340747833251953,12.666748046875,19.8609676361084,0.1815118044614792,386.70001220703125,6.156000137329102,3.6070001125335693,2022.0999755859375,513.28125,2.0289063453674316,1.056069016456604,2688.0,513.28125,2.0289063453674316,1.056069016456604,2688.0,513.28125,2.0289063453674316,1.056069016456604,2688.0
2026-09-10T21:15:00.000+08:00,287.5434265136719,9.403247833251953,12.632080078125,19.27941131591797,0.18760946393013,386.79998779296875,6.150000095367432,3.6029999256134033,2022.0999755859375,513.28125,2.0289063453674316,1.0556652545928955,2688.0,513.28125,2.0289063453674316,1.0556652545928955,2688.0,513.28125,2.0289063453674316,1.0556652545928955,2688.0
2026-09-10T21:16:00.000+08:00,290.4036865234375,9.452522277832031,12.784912109375,19.159774780273438,0.18857216835021973,386.79998779296875,6.171000003814697,3.6040000915527344,2022.199951171875,513.28125,2.0289063453674316,1.054050326347351,2688.0,513.28125,2.0289063453674316,1.054050326347351,2688.0,513.28125,2.0289063453674316,1.054050326347351,2688.0
2026-09-10T21:17:00.000+08:00,287.6328430175781,9.61474609375,12.694580078125,18.62641716003418,0.1935960203409195,387.0,6.158999919891357,3.6080000400543213,2022.199951171875,513.28125,2.0289063453674316,1.055261492729187,2688.0,513.28125,2.0289063453674316,1.055261492729187,2688.0,513.28125,2.0289063453674316,1.055261492729187,2688.0
2026-09-10T21:18:00.000+08:00,288.366455078125,9.728507995605469,12.861083984375,18.271190643310547,0.19725042581558228,386.8999938964844,6.168000221252441,3.609999895095825,2022.300048828125,513.28125,2.0289063453674316,1.0566073656082153,2688.0,513.28125,2.0289063453674316,1.0566073656082153,2688.0,513.28125,2.0289063453674316,1.0566073656082153,2688.0
2026-09-10T21:19:00.000+08:00,303.4560546875,9.71114730834961,12.819580078125,19.046018600463867,0.19449424743652344,386.79998779296875,6.151000022888184,3.6080000400543213,2022.4000244140625,513.28125,2.0289063453674316,1.0566073656082153,2688.0,513.28125,2.0289063453674316,1.0566073656082153,2688.0,513.28125,2.0289063453674316,1.0566073656082153,2688.0
2026-09-10T21:20:00.000+08:00,294.2091369628906,9.728507995605469,12.854248046875,18.353572845458984,0.19696438312530518,387.0,6.15500020980835,3.6080000400543213,2022.4000244140625,513.28125,2.067187547683716,1.0688543319702148,2688.0,513.28125,2.067187547683716,1.0688543319702148,2688.0,513.28125,2.067187547683716,1.0688543319702148,2688.0
2026-09-10T21:21:00.000+08:00,300.4725646972656,9.659305572509766,12.8681640625,18.777984619140625,0.1921399086713791,386.8999938964844,6.1529998779296875,3.6040000915527344,2022.5,513.28125,2.0289063453674316,1.0548577308654785,2688.0,513.28125,2.0289063453674316,1.0548577308654785,2688.0,513.28125,2.0289063453674316,1.0548577308654785,2688.0
2026-09-10T21:22:00.000+08:00,301.2845764160156,9.589881896972656,12.72265625,18.695213317871094,0.193418487906456,386.79998779296875,6.176000118255615,3.61299991607666,2022.5999755859375,513.28125,2.0289063453674316,1.0590298175811768,2688.0,513.28125,2.0289063453674316,1.0590298175811768,2688.0,513.28125,2.0289063453674316,1.0590298175811768,2688.0
2026-09-10T21:23:00.000+08:00,299.27545166015625,9.518669128417969,12.729248046875,18.953584671020508,0.1907818615436554,386.5,6.171999931335449,3.6089999675750732,2022.5999755859375,513.28125,2.0289063453674316,1.053242802619934,2688.0,513.28125,2.0289063453674316,1.053242802619934,2688.0,513.28125,2.0289063453674316,1.053242802619934,2688.0
2026-09-10T21:24:00.000+08:00,306.00238037109375,9.505638122558594,12.736328125,19.06589698791504,0.18950065970420837,386.1000061035156,6.170000076293945,3.5980000495910645,2022.699951171875,513.28125,2.0289063453674316,1.0547232627868652,2688.0,513.28125,2.0289063453674316,1.0547232627868652,2688.0,513.28125,2.0289063453674316,1.0547232627868652,2688.0
2026-09-10T21:25:00.000+08:00,307.3404846191406,9.490924835205078,12.7294921875,19.59550666809082,0.18453210592269897,386.1000061035156,6.168000221252441,3.5989999771118164,2022.699951171875,513.28125,2.0289063453674316,1.0543195009231567,2688.0,513.28125,2.0289063453674316,1.0543195009231567,2688.0,513.28125,2.0289063453674316,1.0543195009231567,2688.0
2026-09-10T21:26:00.000+08:00,303.9088439941406,9.473953247070312,12.701416015625,19.411697387695312,0.1850430816411972,385.8999938964844,6.179999828338623,3.5980000495910645,2022.800048828125,513.28125,2.0289063453674316,1.05256986618042,2688.0,513.28125,2.0289063453674316,1.05256986618042,2688.0,513.28125,2.0289063453674316,1.05256986618042,2688.0
2026-09-10T21:27:00.000+08:00,312.6983337402344,9.508026123046875,12.7431640625,19.562501907348633,0.18376994132995605,386.1000061035156,6.171000003814697,3.5950000286102295,2022.800048828125,513.28125,2.0289063453674316,1.0555306673049927,2688.0,513.28125,2.0289063453674316,1.0555306673049927,2688.0,513.28125,2.0289063453674316,1.0555306673049927,2688.0
2026-09-10T21:28:00.000+08:00,303.300048828125,9.515613555908203,12.673828125,19.65241813659668,0.18272560834884644,385.8999938964844,6.139999866485596,3.5910000801086426,2022.9000244140625,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0
2026-09-10T21:29:00.000+08:00,316.189697265625,9.561027526855469,12.645751953125,19.919321060180664,0.18072904646396637,386.0,6.188000202178955,3.6110000610351562,2023.0,513.28125,2.0289063453674316,1.0501474142074585,2688.0,513.28125,2.0289063453674316,1.0501474142074585,2688.0,513.28125,2.0289063453674316,1.0501474142074585,2688.0
2026-09-10T21:30:00.000+08:00,311.4328308105469,9.5242919921875,12.625,19.517864227294922,0.18424145877361298,386.0,6.182000160217285,3.5980000495910645,2023.0,513.28125,2.0289063453674316,1.0471866130828857,2688.0,513.28125,2.0289063453674316,1.0471866130828857,2688.0,513.28125,2.0289063453674316,1.0471866130828857,2688.0
2026-09-10T21:31:00.000+08:00,313.6006164550781,9.510894775390625,12.65283203125,19.75229835510254,0.182358518242836,386.1000061035156,6.177000045776367,3.5920000076293945,2023.0999755859375,513.28125,2.0289063453674316,1.0493398904800415,2688.0,513.28125,2.0289063453674316,1.0493398904800415,2688.0,513.28125,2.0289063453674316,1.0493398904800415,2688.0
2026-09-10T21:32:00.000+08:00,327.7835388183594,9.567436218261719,12.673828125,20.489145278930664,0.1754099577665329,386.0,6.171999931335449,3.5959999561309814,2023.199951171875,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0,513.28125,2.0289063453674316,1.0518969297409058,2688.0
2026-09-10T21:33:00.000+08:00,320.8566589355469,9.538619995117188,12.597412109375,19.881038665771484,0.1807752549648285,385.5,6.177999973297119,3.5859999656677246,2023.199951171875,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0,513.28125,2.0289063453674316,1.047724962234497,2688.0
2026-09-10T21:34:00.000+08:00,319.0374450683594,9.582855224609375,12.673828125,18.9104061126709,0.1900012046098709,386.0,6.205999851226807,3.6019999980926514,2023.300048828125,513.28125,2.0289063453674316,1.051358699798584,2688.0,513.28125,2.0289063453674316,1.051358699798584,2688.0,513.28125,2.0289063453674316,1.051358699798584,2688.0
2026-09-10T21:35:00.000+08:00,315.6971435546875,9.610496520996094,12.632080078125,18.56422233581543,0.19365206360816956,385.3999938964844,6.176000118255615,3.5829999446868896,2023.300048828125,513.28125,2.0289063453674316,1.0471866130828857,2688.0,513.28125,2.0289063453674316,1.0471866130828857,2688.0,513.28125,2.0289063453674316,1.0471866130828857,2688.0
2026-09-10T21:36:00.000+08:00,319.77447509765625,9.617218017578125,12.625,19.5673770904541,0.18377527594566345,385.70001220703125,6.177999973297119,3.5880000591278076,2023.4000244140625,513.28125,2.0289063453674316,1.0467828512191772,2688.0,513.28125,2.0289063453674316,1.0467828512191772,2688.0,513.28125,2.0289063453674316,1.0467828512191772,2688.0
2026-09-10T21:37:00.000+08:00,316.9676513671875,9.604541778564453,12.673828125,19.0328369140625,0.18772819638252258,385.8999938964844,6.176000118255615,3.5910000801086426,2023.4000244140625,513.28125,2.0289063453674316,1.0485323667526245,2688.0,513.28125,2.0289063453674316,1.0485323667526245,2688.0,513.28125,2.0289063453674316,1.0485323667526245,2688.0
2026-09-10T21:38:00.000+08:00,319.2790832519531,9.65958023071289,12.666748046875,19.3500919342041,0.18521875143051147,385.70001220703125,6.1579999923706055,3.578000068664551,2023.5,513.28125,2.0289063453674316,1.0543195009231567,2688.0,513.28125,2.0289063453674316,1.0543195009231567,2688.0,513.28125,2.0289063453674316,1.0543195009231567,2688.0
2026-09-10T21:39:00.000+08:00,322.2505187988281,9.582855224609375,12.638916015625,19.827526092529297,0.18131358921527863,386.5,6.204999923706055,3.614000082015991,2023.5999755859375,513.28125,2.0289063453674316,1.0564727783203125,2688.0,513.28125,2.0289063453674316,1.0564727783203125,2688.0,513.28125,2.0289063453674316,1.0564727783203125,2688.0
2026-09-10T21:40:00.000+08:00,322.3074035644531,9.564262390136719,12.625,19.055145263671875,0.1886104792356491,384.79998779296875,6.144000053405762,3.568000078201294,2023.5999755859375,509.765625,1.990625023841858,1.0396499633789062,2688.0,509.765625,1.990625023841858,1.0396499633789062,2688.0,509.765625,1.990625023841858,1.0396499633789062,2688.0
2026-09-10T21:41:00.000+08:00,318.5909118652344,9.681365966796875,12.597412109375,19.05873680114746,0.18925702571868896,381.8999938964844,6.090000152587891,3.50600004196167,2023.699951171875,509.765625,1.990625023841858,1.0252496004104614,2688.0,509.765625,1.990625023841858,1.0252496004104614,2688.0,509.765625,1.990625023841858,1.0252496004104614,2688.0
2026-09-10T21:42:00.000+08:00,322.9967956542969,9.630329132080078,12.6669921875,19.22789192199707,0.18525171279907227,378.79998779296875,6.045000076293945,3.447999954223633,2023.699951171875,502.734375,1.990625023841858,1.006677269935608,2688.0,502.734375,1.990625023841858,1.006677269935608,2688.0,502.734375,1.990625023841858,1.006677269935608,2688.0
2026-09-10T21:43:00.000+08:00,322.6697998046875,9.664321899414062,12.66015625,18.534589767456055,0.1905086636543274,378.0,6.041999816894531,3.427999973297119,2023.800048828125,502.734375,1.9523437023162842,0.9984676837921143,2688.0,502.734375,1.9523437023162842,0.9984676837921143,2688.0,502.734375,1.9523437023162842,0.9984676837921143,2688.0
2026-09-10T21:44:00.000+08:00,328.50872802734375,9.6259765625,12.6806640625,18.83074951171875,0.18294544517993927,377.70001220703125,6.043000221252441,3.428999900817871,2023.9000244140625,502.734375,1.9523437023162842,0.9960452318191528,2688.0,502.734375,1.9523437023162842,0.9960452318191528,2688.0,502.734375,1.9523437023162842,0.9960452318191528,2688.0
2026-09-10T21:45:00.000+08:00,321.51214599609375,9.651248931884766,12.625,19.145376205444336,0.17920775711536407,378.3999938964844,6.064000129699707,3.438999891281128,2023.9000244140625,502.734375,1.990625023841858,1.0042548179626465,2688.0,502.734375,1.990625023841858,1.0042548179626465,2688.0,502.734375,1.990625023841858,1.0042548179626465,2688.0
2026-09-10T21:46:00.000+08:00,325.0837707519531,9.66192626953125,12.625,19.371444702148438,0.17706474661827087,382.70001220703125,6.1519999504089355,3.5360000133514404,2024.0,509.765625,1.990625023841858,1.0294216871261597,2688.0,509.765625,1.990625023841858,1.0294216871261597,2688.0,509.765625,1.990625023841858,1.0294216871261597,2688.0
