timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-10T21:47:00.000+08:00,322.49859619140625,9.595474243164062,12.638916015625,19.100791931152344,0.17994017899036407,382.3999938964844,6.124000072479248,3.5220000743865967,2024.0,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0
2026-09-10T21:48:00.000+08:00,317.2958984375,9.598644256591797,12.6806640625,18.669570922851562,0.19100600481033325,382.3999938964844,6.111000061035156,3.5179998874664307,2024.0999755859375,509.765625,2.0289063453674316,1.0358816385269165,2688.0,509.765625,2.0289063453674316,1.0358816385269165,2688.0,509.765625,2.0289063453674316,1.0358816385269165,2688.0
2026-09-10T21:49:00.000+08:00,318.4700012207031,9.580894470214844,12.625,19.21158218383789,0.18317075073719025,382.29998779296875,6.127999782562256,3.5190000534057617,2024.199951171875,509.765625,1.990625023841858,1.0260571241378784,2688.0,509.765625,1.990625023841858,1.0260571241378784,2688.0,509.765625,1.990625023841858,1.0260571241378784,2688.0
2026-09-10T21:50:00.000+08:00,319.1889343261719,9.657974243164062,12.64599609375,19.499778747558594,0.1807200014591217,382.3999938964844,6.11299991607666,3.5139999389648438,2024.199951171875,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0
2026-09-10T21:51:00.000+08:00,318.5821228027344,9.597179412841797,12.59765625,18.90904998779297,0.1862071305513382,382.20001220703125,6.127999782562256,3.5139999389648438,2024.300048828125,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0
2026-09-10T21:52:00.000+08:00,319.0870666503906,9.650924682617188,12.6044921875,19.381927490234375,0.1818704456090927,382.29998779296875,6.126999855041504,3.5199999809265137,2024.300048828125,509.765625,2.0289063453674316,1.0395153760910034,2688.0,509.765625,2.0289063453674316,1.0395153760910034,2688.0,509.765625,2.0289063453674316,1.0395153760910034,2688.0
2026-09-10T21:53:00.000+08:00,320.05731201171875,9.614910125732422,12.59033203125,19.110584259033203,0.1848713755607605,382.3999938964844,6.138999938964844,3.5250000953674316,2024.4000244140625,509.765625,1.990625023841858,1.0298254489898682,2688.0,509.765625,1.990625023841858,1.0298254489898682,2688.0,509.765625,1.990625023841858,1.0298254489898682,2688.0
2026-09-10T21:54:00.000+08:00,325.1724853515625,9.667572021484375,12.611083984375,19.03177261352539,0.18532168865203857,382.6000061035156,6.124000072479248,3.5220000743865967,2024.4000244140625,509.765625,1.990625023841858,1.0290179252624512,2688.0,509.765625,1.990625023841858,1.0290179252624512,2688.0,509.765625,1.990625023841858,1.0290179252624512,2688.0
2026-09-10T21:55:00.000+08:00,324.5364074707031,9.687408447265625,12.597412109375,19.200485229492188,0.18343286216259003,382.5,6.131999969482422,3.5269999504089355,2024.5,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0,509.765625,1.990625023841858,1.0284795761108398,2688.0
2026-09-10T21:56:00.000+08:00,325.3959655761719,9.627296447753906,12.6044921875,19.546859741210938,0.18023355305194855,382.5,6.117000102996826,3.5239999294281006,2024.5999755859375,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0
2026-09-10T21:57:00.000+08:00,327.7994689941406,9.686622619628906,12.5556640625,18.890392303466797,0.18623223900794983,382.5,6.13700008392334,3.5269999504089355,2024.5999755859375,509.765625,1.990625023841858,1.0278067588806152,2688.0,509.765625,1.990625023841858,1.0278067588806152,2688.0,509.765625,1.990625023841858,1.0278067588806152,2688.0
2026-09-10T21:58:00.000+08:00,329.4615478515625,9.628841400146484,12.611328125,19.386987686157227,0.18151350319385529,382.3999938964844,6.131999969482422,3.5269999504089355,2024.699951171875,509.765625,1.990625023841858,1.0265954732894897,2688.0,509.765625,1.990625023841858,1.0265954732894897,2688.0,509.765625,1.990625023841858,1.0265954732894897,2688.0
2026-09-10T21:59:00.000+08:00,330.8624572753906,9.664482116699219,12.541748046875,18.858062744140625,0.18660452961921692,382.3999938964844,6.11299991607666,3.5220000743865967,2024.699951171875,509.765625,1.990625023841858,1.0314403772354126,2688.0,509.765625,1.990625023841858,1.0314403772354126,2688.0,509.765625,1.990625023841858,1.0314403772354126,2688.0
2026-09-10T22:00:00.000+08:00,321.1842346191406,9.666343688964844,12.5625,18.832380294799805,0.18749621510505676,382.29998779296875,6.11299991607666,3.5179998874664307,2024.800048828125,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0,509.765625,1.990625023841858,1.027268409729004,2688.0
2026-09-10T22:01:00.000+08:00,322.65350341796875,9.626136779785156,12.6044921875,18.24665641784668,0.19313126802444458,382.5,6.129000186920166,3.5260000228881836,2024.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:02:00.000+08:00,314.7207336425781,9.674480438232422,12.4375,18.373027801513672,0.19158519804477692,382.0,6.13100004196167,3.515000104904175,2024.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:03:00.000+08:00,331.557861328125,9.647579193115234,12.4931640625,18.939908981323242,0.18574534356594086,382.20001220703125,6.136000156402588,3.5220000743865967,2025.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:04:00.000+08:00,337.45635986328125,9.583942413330078,12.4931640625,18.948850631713867,0.1859743297100067,381.6000061035156,6.103000164031982,3.50600004196167,2025.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:05:00.000+08:00,342.74871826171875,9.678020477294922,12.444580078125,18.976333618164062,0.18528342247009277,381.70001220703125,6.111999988555908,3.51200008392334,2025.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:06:00.000+08:00,336.6734619140625,9.636116027832031,12.4931640625,19.409820556640625,0.18073326349258423,381.8999938964844,6.105999946594238,3.509000062942505,2025.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:07:00.000+08:00,339.9007263183594,9.577571868896484,12.479248046875,18.965578079223633,0.1853884905576706,381.79998779296875,6.11899995803833,3.507999897003174,2025.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:08:00.000+08:00,332.91326904296875,9.586235046386719,12.486083984375,18.596559524536133,0.18863703310489655,381.8999938964844,6.103000164031982,3.5190000534057617,2025.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:09:00.000+08:00,341.6360168457031,9.564502716064453,12.541748046875,18.990570068359375,0.18482857942581177,381.5,6.105000019073486,3.494999885559082,2025.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:10:00.000+08:00,339.4421081542969,9.595287322998047,12.451416015625,19.200786590576172,0.18311750888824463,381.3999938964844,6.122000217437744,3.503999948501587,2025.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:11:00.000+08:00,328.94158935546875,9.588275909423828,12.479248046875,18.860990524291992,0.1856212168931961,381.5,6.103000164031982,3.499000072479248,2025.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:12:00.000+08:00,338.0233459472656,9.5792236328125,12.4375,19.064964294433594,0.18374018371105194,381.79998779296875,6.093999862670898,3.5,2025.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:13:00.000+08:00,342.6324157714844,9.552715301513672,12.375,19.492813110351562,0.1798611730337143,381.70001220703125,6.099999904632568,3.510999917984009,2025.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:14:00.000+08:00,345.3446350097656,9.538387298583984,12.486328125,19.47420883178711,0.18003299832344055,382.0,6.113999843597412,3.513000011444092,2025.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:15:00.000+08:00,338.0541687011719,9.461353302001953,12.444580078125,19.956811904907227,0.17598000168800354,381.70001220703125,6.09499979019165,3.50600004196167,2025.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:16:00.000+08:00,342.98834228515625,9.386512756347656,12.4375,20.07452964782715,0.17489823698997498,381.70001220703125,6.104000091552734,3.502000093460083,2025.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:17:00.000+08:00,330.4781188964844,9.415489196777344,12.4033203125,19.530677795410156,0.17930765450000763,382.20001220703125,6.116000175476074,3.510999917984009,2025.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:18:00.000+08:00,332.46905517578125,9.315780639648438,12.388916015625,20.178543090820312,0.17404626309871674,382.5,6.120999813079834,3.5230000019073486,2025.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:19:00.000+08:00,322.693359375,9.404090881347656,12.326416015625,19.16022300720215,0.18329639732837677,382.20001220703125,6.120999813079834,3.5179998874664307,2025.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:20:00.000+08:00,329.6269226074219,9.482711791992188,12.4306640625,19.59621238708496,0.17962655425071716,382.0,6.124000072479248,3.5160000324249268,2026.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:21:00.000+08:00,324.7059020996094,9.531261444091797,12.4375,19.105939865112305,0.18371249735355377,382.0,6.0980000495910645,3.509999990463257,2026.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:22:00.000+08:00,331.9641418457031,9.497737884521484,12.423828125,19.3507080078125,0.1816987842321396,382.29998779296875,6.119999885559082,3.5220000743865967,2026.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:23:00.000+08:00,327.06146240234375,9.48984146118164,12.375,19.12787437438965,0.18376323580741882,381.79998779296875,6.0879998207092285,3.503000020980835,2026.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:24:00.000+08:00,327.58935546875,9.549850463867188,12.451416015625,19.738075256347656,0.17843686044216156,382.1000061035156,6.11299991607666,3.5179998874664307,2026.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:25:00.000+08:00,328.15411376953125,9.412750244140625,12.326416015625,19.00221824645996,0.18492577970027924,382.29998779296875,6.116000175476074,3.5230000019073486,2026.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:26:00.000+08:00,330.4557189941406,9.47957992553711,12.319580078125,19.029571533203125,0.1851854771375656,382.3999938964844,6.131999969482422,3.5280001163482666,2026.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:27:00.000+08:00,327.6694641113281,9.474815368652344,12.4169921875,19.393980026245117,0.18165430426597595,382.29998779296875,6.105000019073486,3.5160000324249268,2026.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:28:00.000+08:00,333.7091369628906,9.536922454833984,12.375,18.804208755493164,0.1872984915971756,382.1000061035156,6.09499979019165,3.51200008392334,2026.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:29:00.000+08:00,328.4729919433594,9.470466613769531,12.423828125,19.133081436157227,0.18371321260929108,382.79998779296875,6.13100004196167,3.5309998989105225,2026.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:30:00.000+08:00,335.5424499511719,9.45065689086914,12.4931640625,19.75522804260254,0.17813006043434143,382.29998779296875,6.122000217437744,3.515000104904175,2026.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:31:00.000+08:00,333.8924560546875,9.477104187011719,12.423828125,19.540164947509766,0.1800394207239151,382.70001220703125,6.11899995803833,3.5369999408721924,2026.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:32:00.000+08:00,329.11541748046875,9.542362213134766,12.2431640625,19.865671157836914,0.17708942294120789,382.3999938964844,6.132999897003174,3.5320000648498535,2026.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:33:00.000+08:00,335.1944274902344,9.551387786865234,12.229248046875,19.5432186126709,0.18047180771827698,382.5,6.129000186920166,3.5260000228881836,2026.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:34:00.000+08:00,366.690673828125,9.493633270263672,12.138916015625,19.737945556640625,0.17909665405750275,382.6000061035156,6.117000102996826,3.5329999923706055,2026.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:35:00.000+08:00,371.7254638671875,9.549942016601562,12.173583984375,19.879955291748047,0.17751549184322357,382.3999938964844,6.131999969482422,3.5299999713897705,2026.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:36:00.000+08:00,362.51031494140625,9.495708465576172,12.132080078125,20.066789627075195,0.1759623885154724,382.5,6.105999946594238,3.5350000858306885,2026.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:37:00.000+08:00,362.74468994140625,9.464813232421875,12.222412109375,19.29876136779785,0.18301692605018616,382.3999938964844,6.0970001220703125,3.5179998874664307,2027.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:38:00.000+08:00,365.449462890625,9.39083480834961,12.222412109375,19.988481521606445,0.17660170793533325,382.6000061035156,6.105000019073486,3.5220000743865967,2027.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:39:00.000+08:00,360.6094665527344,9.31332778930664,12.125,20.12019920349121,0.174700066447258,382.6000061035156,6.113999843597412,3.5280001163482666,2027.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:40:00.000+08:00,358.1633605957031,9.417797088623047,12.166748046875,20.175296783447266,0.17491687834262848,382.5,6.113999843597412,3.5260000228881836,2027.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:41:00.000+08:00,357.173828125,9.409465789794922,12.22265625,19.978899002075195,0.17673645913600922,382.3999938964844,6.125,3.5190000534057617,2027.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:42:00.000+08:00,347.881103515625,9.475898742675781,12.229248046875,19.08388900756836,0.18497277796268463,382.5,6.11299991607666,3.5239999294281006,2027.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:43:00.000+08:00,366.01092529296875,9.331584930419922,12.138916015625,19.965917587280273,0.1764506846666336,382.0,6.089000225067139,3.509000062942505,2027.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:44:00.000+08:00,358.6533508300781,9.3157958984375,12.1806640625,19.53415870666504,0.17999239265918732,381.8999938964844,6.125,3.5299999713897705,2027.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:45:00.000+08:00,355.5617370605469,9.386192321777344,12.125,19.927101135253906,0.17644312977790833,382.0,6.104000091552734,3.510999917984009,2027.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:46:00.000+08:00,351.508056640625,9.351985931396484,12.1181640625,18.822561264038086,0.18674397468566895,382.1000061035156,6.098999977111816,3.5139999389648438,2027.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:47:00.000+08:00,356.8013916015625,9.278789520263672,12.0,19.394350051879883,0.1812899112701416,381.8999938964844,6.110000133514404,3.515000104904175,2027.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:48:00.000+08:00,361.57366943359375,9.41164779663086,12.1044921875,19.636537551879883,0.17874841392040253,381.8999938964844,6.098999977111816,3.510999917984009,2027.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:49:00.000+08:00,355.6490173339844,9.36532974243164,12.09033203125,19.32535743713379,0.18162664771080017,382.29998779296875,6.0980000495910645,3.515000104904175,2027.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:50:00.000+08:00,360.01202392578125,9.22243881225586,12.069580078125,19.805030822753906,0.1771267205476761,381.79998779296875,6.09499979019165,3.51200008392334,2027.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:51:00.000+08:00,368.15020751953125,9.367607116699219,12.0419921875,19.224496841430664,0.1827356070280075,381.8999938964844,6.090000152587891,3.51200008392334,2027.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:52:00.000+08:00,365.9549255371094,9.400497436523438,12.138916015625,20.692665100097656,0.16986696422100067,381.8999938964844,6.110000133514404,3.5139999389648438,2027.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:53:00.000+08:00,361.0940856933594,9.194034576416016,12.104248046875,19.752885818481445,0.17759430408477783,382.20001220703125,6.0929999351501465,3.51200008392334,2027.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:54:00.000+08:00,358.534423828125,9.19580078125,12.007080078125,20.212696075439453,0.1740490198135376,382.20001220703125,6.0929999351501465,3.5160000324249268,2028.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:55:00.000+08:00,354.7082824707031,9.321876525878906,12.0908203125,20.19571876525879,0.17414583265781403,382.20001220703125,6.105000019073486,3.509000062942505,2028.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:56:00.000+08:00,353.529052734375,9.232105255126953,12.0,19.95470428466797,0.1761990487575531,381.8999938964844,6.0920000076293945,3.500999927520752,2028.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:57:00.000+08:00,358.1308288574219,9.189762115478516,12.03515625,19.735858917236328,0.17764617502689362,382.6000061035156,6.0929999351501465,3.5209999084472656,2028.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:58:00.000+08:00,363.56829833984375,9.28817367553711,12.013916015625,20.347421646118164,0.1727983057498932,382.70001220703125,6.103000164031982,3.5199999809265137,2028.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T22:59:00.000+08:00,362.88970947265625,9.372520446777344,12.0556640625,20.43087387084961,0.17194566130638123,382.8999938964844,6.0980000495910645,3.5280001163482666,2028.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:00:00.000+08:00,371.43963623046875,9.247520446777344,12.0,20.2845458984375,0.17402410507202148,382.79998779296875,6.119999885559082,3.5360000133514404,2028.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:01:00.000+08:00,361.8746337890625,9.273735046386719,12.020751953125,19.02735710144043,0.18568000197410583,382.8999938964844,6.122000217437744,3.5350000858306885,2028.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:02:00.000+08:00,351.3304443359375,9.259414672851562,12.0,19.241628646850586,0.18366429209709167,382.70001220703125,6.125,3.5360000133514404,2028.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:03:00.000+08:00,354.435791015625,9.220294952392578,11.958251953125,19.255006790161133,0.18369247019290924,382.70001220703125,6.0960001945495605,3.5239999294281006,2028.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:04:00.000+08:00,376.9613342285156,9.217025756835938,11.875,20.027070999145508,0.1770104020833969,382.70001220703125,6.118000030517578,3.5390000343322754,2028.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:05:00.000+08:00,366.1824645996094,9.255149841308594,11.986328125,19.9819278717041,0.1770099550485611,382.8999938964844,6.126999855041504,3.5399999618530273,2028.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:06:00.000+08:00,358.93316650390625,9.246883392333984,11.923583984375,19.29234504699707,0.18333695828914642,383.1000061035156,6.125,3.5429999828338623,2028.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:07:00.000+08:00,370.0980529785156,9.118694305419922,11.861328125,20.12954330444336,0.17610931396484375,382.8999938964844,6.122000217437744,3.5420000553131104,2028.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:08:00.000+08:00,358.9074401855469,9.18191909790039,11.854248046875,19.142885208129883,0.18429824709892273,382.6000061035156,6.109000205993652,3.5329999923706055,2028.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:09:00.000+08:00,364.29583740234375,9.19586181640625,11.9931640625,20.655954360961914,0.17137914896011353,382.5,6.105000019073486,3.5290000438690186,2028.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:10:00.000+08:00,355.5767822265625,9.101112365722656,11.882080078125,19.790714263916016,0.17877070605754852,382.70001220703125,6.107999801635742,3.5309998989105225,2028.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:11:00.000+08:00,356.3317565917969,9.129798889160156,11.875,19.501272201538086,0.18080872297286987,382.79998779296875,6.0980000495910645,3.5250000953674316,2029.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:12:00.000+08:00,352.1630859375,9.223880767822266,11.9794921875,19.603620529174805,0.1803748458623886,383.0,6.125,3.5420000553131104,2029.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:13:00.000+08:00,342.0567932128906,9.248306274414062,12.0556640625,18.199600219726562,0.1931910663843155,383.1000061035156,6.131999969482422,3.5339999198913574,2029.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:14:00.000+08:00,350.50543212890625,9.104976654052734,11.9306640625,19.388328552246094,0.18248091638088226,383.1000061035156,6.14300012588501,3.5409998893737793,2029.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:15:00.000+08:00,358.7784118652344,9.120861053466797,11.916748046875,19.910120010375977,0.17799994349479675,382.79998779296875,6.122000217437744,3.5380001068115234,2029.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:16:00.000+08:00,348.61407470703125,9.208812713623047,11.986083984375,19.736967086791992,0.1795615255832672,382.29998779296875,6.120999813079834,3.5230000019073486,2029.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:17:00.000+08:00,342.3548583984375,9.180381774902344,11.986083984375,18.783403396606445,0.18809157609939575,382.79998779296875,6.1529998779296875,3.5439999103546143,2029.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:18:00.000+08:00,343.2997131347656,9.055049896240234,11.9306640625,18.61336898803711,0.18959490954875946,383.20001220703125,6.125999927520752,3.5420000553131104,2029.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:19:00.000+08:00,334.4730529785156,9.085865020751953,12.007080078125,19.05304527282715,0.18600700795650482,382.79998779296875,6.146999835968018,3.5380001068115234,2029.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:20:00.000+08:00,331.67352294921875,9.213409423828125,12.111328125,18.907228469848633,0.18760021030902863,382.8999938964844,6.133999824523926,3.5360000133514404,2029.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:21:00.000+08:00,325.1037292480469,9.022384643554688,12.0556640625,18.859121322631836,0.18813177943229675,382.8999938964844,6.138999938964844,3.5369999408721924,2029.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:22:00.000+08:00,320.9613342285156,9.083393096923828,12.0283203125,18.831554412841797,0.18814165890216827,382.6000061035156,6.145999908447266,3.5299999713897705,2029.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:23:00.000+08:00,327.6057434082031,9.13833236694336,12.076416015625,19.516023635864258,0.18097949028015137,382.70001220703125,6.140999794006348,3.5290000438690186,2029.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:24:00.000+08:00,316.675048828125,9.165542602539062,12.125,18.713598251342773,0.18857944011688232,382.3999938964844,6.1519999504089355,3.5290000438690186,2029.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:25:00.000+08:00,316.5429992675781,9.028751373291016,12.097412109375,18.443687438964844,0.19117651879787445,382.20001220703125,6.14300012588501,3.5290000438690186,2029.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:26:00.000+08:00,318.6701354980469,9.085956573486328,12.0908203125,18.930580139160156,0.1861538290977478,382.1000061035156,6.144999980926514,3.5290000438690186,2029.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:27:00.000+08:00,320.0519104003906,9.154869079589844,12.076416015625,19.462844848632812,0.18121708929538727,382.3999938964844,6.142000198364258,3.5209999084472656,2029.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:28:00.000+08:00,317.4354248046875,9.015190124511719,12.1181640625,18.891613006591797,0.18616726994514465,382.70001220703125,6.156000137329102,3.5250000953674316,2030.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:29:00.000+08:00,315.54998779296875,9.076950073242188,12.09765625,18.3663387298584,0.19143716990947723,382.29998779296875,6.138000011444092,3.5239999294281006,2030.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:30:00.000+08:00,318.0302429199219,9.18325424194336,12.097412109375,19.528621673583984,0.18101635575294495,382.5,6.144000053405762,3.5280001163482666,2030.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:31:00.000+08:00,316.5808410644531,9.111373901367188,12.111328125,18.719100952148438,0.18782606720924377,382.29998779296875,6.138999938964844,3.5250000953674316,2030.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:32:00.000+08:00,316.0751037597656,9.018424987792969,12.02783203125,18.190662384033203,0.18801750242710114,382.20001220703125,6.131999969482422,3.5199999809265137,2030.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:33:00.000+08:00,326.4513854980469,9.102493286132812,12.069580078125,18.780052185058594,0.18759267032146454,382.29998779296875,6.133999824523926,3.5269999504089355,2030.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:34:00.000+08:00,323.4969787597656,9.128604888916016,12.222412109375,19.720115661621094,0.17875148355960846,382.29998779296875,6.138000011444092,3.5169999599456787,2030.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:35:00.000+08:00,312.9749755859375,9.228919982910156,12.20849609375,18.61099624633789,0.189350426197052,382.79998779296875,6.113999843597412,3.5280001163482666,2030.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:36:00.000+08:00,308.0999755859375,9.208740234375,12.298583984375,18.669313430786133,0.18891964852809906,383.29998779296875,6.146999835968018,3.5439999103546143,2030.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:37:00.000+08:00,312.3562316894531,9.074024200439453,12.236083984375,18.345256805419922,0.1926928609609604,383.20001220703125,6.14300012588501,3.5380001068115234,2030.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:38:00.000+08:00,316.6812438964844,9.07839584350586,12.1806640625,19.181001663208008,0.18419267237186432,383.3999938964844,6.124000072479248,3.5409998893737793,2030.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:39:00.000+08:00,314.73468017578125,9.104961395263672,12.083251953125,19.627174377441406,0.18092262744903564,383.29998779296875,6.122000217437744,3.5420000553131104,2030.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:40:00.000+08:00,317.9112243652344,9.15987777709961,12.145751953125,19.57066535949707,0.18139393627643585,383.3999938964844,6.13100004196167,3.5439999103546143,2030.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:41:00.000+08:00,321.94952392578125,9.19073486328125,12.229248046875,18.84906005859375,0.18775472044944763,383.29998779296875,6.13100004196167,3.5369999408721924,2030.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:42:00.000+08:00,318.1686096191406,9.221965789794922,12.236328125,18.923664093017578,0.18690884113311768,383.5,6.13100004196167,3.5399999618530273,2030.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:43:00.000+08:00,317.3249816894531,9.1214599609375,12.1806640625,18.86798667907715,0.18772538006305695,383.3999938964844,6.14300012588501,3.5450000762939453,2030.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:44:00.000+08:00,311.0090637207031,9.070106506347656,12.138916015625,18.568220138549805,0.19043289124965668,383.3999938964844,6.122000217437744,3.5460000038146973,2030.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:45:00.000+08:00,325.2010192871094,9.172126770019531,12.173828125,20.265762329101562,0.1751229465007782,383.5,6.138000011444092,3.5429999828338623,2031.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:46:00.000+08:00,318.5747985839844,9.14630126953125,12.236083984375,18.97598648071289,0.18628807365894318,383.5,6.146999835968018,3.5380001068115234,2031.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:47:00.000+08:00,317.9754943847656,9.155879974365234,12.2294921875,18.89564323425293,0.18750354647636414,383.5,6.177000045776367,3.5429999828338623,2031.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:48:00.000+08:00,317.7237243652344,9.22817611694336,12.2431640625,19.210956573486328,0.18411368131637573,383.3999938964844,6.183000087738037,3.5429999828338623,2031.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:49:00.000+08:00,312.30126953125,9.238128662109375,12.2431640625,18.705171585083008,0.18962669372558594,383.70001220703125,6.179999828338623,3.555000066757202,2031.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:50:00.000+08:00,314.0997619628906,9.109626770019531,12.173583984375,18.655818939208984,0.190128356218338,383.79998779296875,6.164000034332275,3.5510001182556152,2031.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:51:00.000+08:00,314.6951599121094,9.090621948242188,12.159912109375,18.70964241027832,0.18931415677070618,383.6000061035156,6.179999828338623,3.555000066757202,2031.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:52:00.000+08:00,319.11083984375,9.148746490478516,12.222412109375,19.35762596130371,0.18370021879673004,383.6000061035156,6.171000003814697,3.552999973297119,2031.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:53:00.000+08:00,319.6014404296875,9.16134262084961,12.1875,19.18706703186035,0.18548952043056488,383.29998779296875,6.170000076293945,3.552999973297119,2031.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:54:00.000+08:00,317.39935302734375,9.136898040771484,12.236083984375,19.39659881591797,0.1831764429807663,383.6000061035156,6.192999839782715,3.562000036239624,2031.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:55:00.000+08:00,318.5218811035156,9.176387786865234,12.229248046875,19.131610870361328,0.1849818080663681,383.0,6.1579999923706055,3.5439999103546143,2031.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:56:00.000+08:00,322.6412353515625,9.166793823242188,12.208251953125,19.658302307128906,0.18053440749645233,383.6000061035156,6.185999870300293,3.5510001182556152,2031.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:57:00.000+08:00,320.5534362792969,9.19180679321289,12.3056640625,19.484901428222656,0.18183310329914093,383.6000061035156,6.164999961853027,3.5460000038146973,2031.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:58:00.000+08:00,311.8616943359375,9.171630859375,12.291748046875,18.858354568481445,0.18861667811870575,383.29998779296875,6.166999816894531,3.5409998893737793,2031.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-10T23:59:00.000+08:00,312.7684020996094,9.177902221679688,12.2431640625,19.126073837280273,0.18561048805713654,382.6000061035156,6.177999973297119,3.5380001068115234,2031.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
