timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T00:00:00.000+08:00,5.650540113449097,13.612966537475586,12.6878662109375,0.10641288012266159,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:01:00.000+08:00,5.849668502807617,13.594837188720703,12.8056640625,0.11337579041719437,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:02:00.000+08:00,6.168696880340576,13.686180114746094,12.72265625,0.1232835054397583,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:03:00.000+08:00,6.34468412399292,13.663272857666016,12.75,0.10803518444299698,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:04:00.000+08:00,6.884341239929199,13.696914672851562,12.8056640625,0.13550426065921783,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:05:00.000+08:00,6.515417575836182,13.749519348144531,12.75,0.11830349266529083,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:06:00.000+08:00,6.661826133728027,13.712318420410156,12.78515625,0.1305910348892212,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:07:00.000+08:00,6.374075889587402,13.808116912841797,12.84765625,0.11849135160446167,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:08:00.000+08:00,7.124693870544434,13.78277587890625,12.84033203125,0.13041795790195465,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:09:00.000+08:00,6.708877086639404,13.76021957397461,12.826416015625,0.1119733527302742,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:10:00.000+08:00,6.461813926696777,13.847728729248047,12.888916015625,0.13139867782592773,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:11:00.000+08:00,6.357414722442627,13.831478118896484,12.882080078125,0.12269174307584763,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:12:00.000+08:00,6.081326484680176,13.816963195800781,13.0419921875,0.10428635776042938,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:13:00.000+08:00,5.753227233886719,13.867977142333984,12.9931640625,0.10258201509714127,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:14:00.000+08:00,5.924386501312256,13.959300994873047,12.9794921875,0.10987039655447006,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:15:00.000+08:00,5.078206539154053,13.945465087890625,12.9794921875,0.09613208472728729,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:16:00.000+08:00,5.446051120758057,13.890144348144531,13.013916015625,0.09701097756624222,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:17:00.000+08:00,5.8144659996032715,13.982353210449219,13.0,0.11413611471652985,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:18:00.000+08:00,5.335776329040527,13.993431091308594,13.0,0.10537970066070557,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:19:00.000+08:00,4.752090930938721,14.024749755859375,13.1806640625,0.08769804239273071,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:20:00.000+08:00,5.308579921722412,14.00845718383789,13.1044921875,0.09100066870450974,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:21:00.000+08:00,4.961143493652344,14.055122375488281,13.007080078125,0.09330472350120544,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:22:00.000+08:00,4.68663215637207,14.044914245605469,13.09765625,0.07899897545576096,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:23:00.000+08:00,4.9316725730896,14.084953308105469,13.1875,0.09053174406290054,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:24:00.000+08:00,4.985986709594727,14.082878112792969,13.16015625,0.08412685990333557,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:25:00.000+08:00,5.091969966888428,14.088874816894531,13.1806640625,0.08828876912593842,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:26:00.000+08:00,5.5317769050598145,14.151374816894531,13.1669921875,0.10313022881746292,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:27:00.000+08:00,5.646039009094238,14.13516616821289,13.236328125,0.10920178145170212,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:28:00.000+08:00,5.867634296417236,14.13912582397461,13.22265625,0.10329360514879227,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:29:00.000+08:00,6.223130702972412,14.205215454101562,13.2919921875,0.12273836880922318,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:30:00.000+08:00,6.673696994781494,14.23416519165039,13.257080078125,0.1327497661113739,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:31:00.000+08:00,6.416206359863281,14.224811553955078,13.423828125,0.11830715835094452,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:32:00.000+08:00,6.844107627868652,14.29787826538086,13.3681640625,0.11508149653673172,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:33:00.000+08:00,6.848300933837891,14.259563446044922,13.3125,0.10284151881933212,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:34:00.000+08:00,6.606225967407227,14.371452331542969,13.284912109375,0.12333693355321884,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:35:00.000+08:00,7.414159774780273,14.370887756347656,13.4931640625,0.13519082963466644,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:36:00.000+08:00,7.361385345458984,14.357734680175781,13.4306640625,0.15016695857048035,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:37:00.000+08:00,6.8921098709106445,14.335689544677734,13.5,0.1189168319106102,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:38:00.000+08:00,6.874353408813477,14.315868377685547,13.5283203125,0.14310188591480255,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:39:00.000+08:00,5.980175971984863,14.404850006103516,13.5283203125,0.1025567352771759,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:40:00.000+08:00,6.301215171813965,14.381919860839844,13.53515625,0.11668762564659119,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:41:00.000+08:00,6.507388591766357,14.496726989746094,13.611328125,0.10985752940177917,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:42:00.000+08:00,6.141425609588623,14.433822631835938,13.6181640625,0.11174050718545914,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:43:00.000+08:00,5.548768520355225,14.491085052490234,13.4931640625,0.09256623685359955,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:44:00.000+08:00,5.671962738037109,14.552608489990234,13.6806640625,0.09158581495285034,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:45:00.000+08:00,5.400275230407715,14.484855651855469,13.5,0.11152853816747665,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:46:00.000+08:00,5.719149589538574,14.55698013305664,13.6806640625,0.10060955584049225,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:47:00.000+08:00,5.589763641357422,14.569438934326172,13.6044921875,0.09689453989267349,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:48:00.000+08:00,5.617071151733398,14.572990417480469,13.673583984375,0.09456192702054977,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:49:00.000+08:00,5.342002868652344,14.59970474243164,13.7431640625,0.11222582310438156,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:50:00.000+08:00,5.139382839202881,14.59488296508789,13.625,0.08749809861183167,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:51:00.000+08:00,4.81658411026001,14.669689178466797,13.659912109375,0.08463528752326965,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:52:00.000+08:00,6.269357681274414,14.670120239257812,13.83349609375,0.1224358081817627,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:53:00.000+08:00,5.948275566101074,14.65597152709961,13.757080078125,0.10996811836957932,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:54:00.000+08:00,5.7480316162109375,14.634906768798828,13.854248046875,0.0986369326710701,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:55:00.000+08:00,5.821670055389404,14.71847152709961,13.8056640625,0.09146378934383392,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:56:00.000+08:00,6.646329879760742,14.695152282714844,13.91015625,0.10491646826267242,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:57:00.000+08:00,5.7958197593688965,nan,nan,0.11629423499107361,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:58:00.000+08:00,nan,14.727958679199219,13.8160400390625,nan,nan,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T00:59:00.000+08:00,5.978223085403442,14.773921966552734,13.909912109375,0.10916517302393913,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:00:00.000+08:00,6.520392417907715,14.79018783569336,13.882080078125,0.12328507751226425,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:01:00.000+08:00,7.929131507873535,14.811351776123047,13.916748046875,0.13457652926445007,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:02:00.000+08:00,6.259632587432861,14.820995330810547,13.9931640625,0.10724598914384842,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:03:00.000+08:00,6.352717399597168,14.833305358886719,13.986328125,0.11774186044931412,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:04:00.000+08:00,6.075637340545654,14.838558197021484,13.9375,0.1153729110956192,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:05:00.000+08:00,6.467540740966797,14.869819641113281,13.972412109375,0.11432769149541855,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:06:00.000+08:00,6.3700079917907715,14.887889862060547,14.034912109375,0.11169621348381042,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:07:00.000+08:00,6.68569803237915,14.918190002441406,14.013916015625,0.11499863862991333,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:08:00.000+08:00,6.036231517791748,14.927478790283203,14.0419921875,0.1015690490603447,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:09:00.000+08:00,6.053316116333008,14.960895538330078,14.069580078125,0.1067575141787529,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:10:00.000+08:00,5.602684497833252,14.98025894165039,14.1044921875,0.09597610682249069,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:11:00.000+08:00,6.446313381195068,14.987293243408203,14.076416015625,0.10877816379070282,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:12:00.000+08:00,5.579735279083252,15.026470184326172,14.173583984375,0.09607793390750885,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:13:00.000+08:00,5.983067035675049,15.039237976074219,14.1806640625,0.1094139888882637,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:14:00.000+08:00,5.754948616027832,15.04715347290039,14.173828125,0.10072054713964462,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:15:00.000+08:00,6.5216851234436035,15.000495910644531,14.222412109375,0.10933427512645721,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:16:00.000+08:00,5.693215370178223,15.080604553222656,14.22265625,0.10169599205255508,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:17:00.000+08:00,5.810765743255615,15.10567855834961,14.2158203125,0.09006277471780777,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:18:00.000+08:00,5.638462543487549,15.067394256591797,14.3056640625,0.09358926117420197,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:19:00.000+08:00,5.792163848876953,15.087650299072266,14.291748046875,0.10377473384141922,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:20:00.000+08:00,5.950364112854004,15.162910461425781,14.263916015625,0.10555298626422882,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:21:00.000+08:00,6.334415435791016,15.133407592773438,14.3544921875,0.10608016699552536,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:22:00.000+08:00,6.693447589874268,15.195907592773438,14.3544921875,0.11777545511722565,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:23:00.000+08:00,6.223055362701416,15.224067687988281,14.361328125,0.09789851307868958,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:24:00.000+08:00,6.282846450805664,15.19415283203125,14.41015625,0.11039421707391739,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:25:00.000+08:00,6.4128098487854,15.245651245117188,14.361328125,0.10087540000677109,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:26:00.000+08:00,6.652462482452393,15.269412994384766,14.388916015625,0.10880320519208908,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:27:00.000+08:00,6.689239025115967,15.279510498046875,14.395751953125,0.10399391502141953,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:28:00.000+08:00,6.89635705947876,15.304176330566406,14.4033203125,0.10832411050796509,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:29:00.000+08:00,6.388762474060059,15.257064819335938,14.45849609375,0.10298307985067368,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:30:00.000+08:00,6.347516059875488,15.279495239257812,14.45849609375,0.0953240767121315,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:31:00.000+08:00,6.029140472412109,15.3565673828125,14.444580078125,0.10496853291988373,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:32:00.000+08:00,6.371142387390137,15.312965393066406,14.507080078125,0.10866653919219971,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:33:00.000+08:00,6.935680389404297,15.324413299560547,14.548828125,0.12209439277648926,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:34:00.000+08:00,6.621711730957031,15.4141845703125,14.507080078125,0.10679672658443451,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:35:00.000+08:00,6.135807514190674,15.381668090820312,14.611328125,0.09882896393537521,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:36:00.000+08:00,6.099373817443848,15.376354217529297,14.57666015625,0.10467801243066788,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:37:00.000+08:00,6.297545433044434,15.39004135131836,14.59765625,0.11289512366056442,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:38:00.000+08:00,6.079008102416992,15.482868194580078,14.611083984375,0.09939013421535492,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:39:00.000+08:00,5.5122270584106445,15.43972396850586,14.673828125,0.09734993427991867,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:40:00.000+08:00,5.606534481048584,15.4678955078125,14.673828125,0.09849861264228821,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:41:00.000+08:00,6.1223602294921875,15.46834945678711,14.6669921875,0.10714942961931229,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:42:00.000+08:00,6.128936767578125,15.553253173828125,14.65283203125,0.09712159633636475,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:43:00.000+08:00,6.022378444671631,15.523811340332031,14.736328125,0.09807953983545303,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:44:00.000+08:00,5.384714603424072,15.52777099609375,14.722412109375,0.08854807913303375,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:45:00.000+08:00,5.84721565246582,15.62060546875,14.6875,0.09484714269638062,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:46:00.000+08:00,6.017451286315918,15.621955871582031,14.6875,0.09465309977531433,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:47:00.000+08:00,6.1911444664001465,15.615409851074219,14.722412109375,0.10205670446157455,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:48:00.000+08:00,6.535256385803223,15.622840881347656,14.75,0.09865295886993408,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:49:00.000+08:00,6.0985636711120605,15.63427734375,14.861328125,0.09390076249837875,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:50:00.000+08:00,6.527599334716797,15.646156311035156,14.8125,0.1073479875922203,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:51:00.000+08:00,6.9216814041137695,15.669448852539062,14.819580078125,0.12385602295398712,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:52:00.000+08:00,6.662777900695801,15.676921844482422,14.833251953125,0.10494665801525116,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:53:00.000+08:00,6.955132961273193,15.74734115600586,14.916748046875,0.11180625855922699,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:54:00.000+08:00,6.918347358703613,15.706035614013672,14.88916015625,0.11380954831838608,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:55:00.000+08:00,6.800605773925781,nan,nan,0.10947247594594955,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:56:00.000+08:00,6.795508861541748,15.722099304199219,14.9202880859375,0.10888689756393433,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:57:00.000+08:00,nan,15.68967056274414,14.9794921875,nan,nan,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:58:00.000+08:00,6.95336651802063,15.768482208251953,14.986328125,0.1147041767835617,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T01:59:00.000+08:00,6.311013698577881,15.804126739501953,14.97265625,0.10174652934074402,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:00:00.000+08:00,5.94948673248291,15.803672790527344,14.9931640625,0.09272170066833496,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:01:00.000+08:00,5.983748912811279,15.761898040771484,15.041748046875,0.09902290254831314,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:02:00.000+08:00,5.652804374694824,15.855613708496094,15.0419921875,0.09091450273990631,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:03:00.000+08:00,6.666957378387451,15.856555938720703,15.0283203125,0.09415225684642792,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:04:00.000+08:00,5.984414577484131,15.81689453125,15.09765625,0.09357314556837082,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:05:00.000+08:00,6.052608013153076,15.894298553466797,15.111328125,0.10120049864053726,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:06:00.000+08:00,5.9587531089782715,15.920394897460938,15.09765625,0.085843026638031,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:07:00.000+08:00,6.394375801086426,15.90407943725586,15.069580078125,0.10425011813640594,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:08:00.000+08:00,6.233778953552246,15.878852844238281,15.16015625,0.09885987639427185,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:09:00.000+08:00,6.622365474700928,15.89657211303711,15.138916015625,0.11081414669752121,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:10:00.000+08:00,6.144294738769531,15.980758666992188,15.159912109375,0.1030934602022171,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:11:00.000+08:00,5.861879825592041,15.988212585449219,15.173583984375,0.09255916625261307,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:12:00.000+08:00,5.714155197143555,15.938255310058594,15.1875,0.08857792615890503,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:13:00.000+08:00,6.325685977935791,15.944568634033203,15.236328125,0.10403610020875931,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:14:00.000+08:00,5.753807544708252,16.068649291992188,15.229248046875,0.08687008917331696,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:15:00.000+08:00,5.572659492492676,16.007057189941406,15.28515625,0.08226748555898666,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:16:00.000+08:00,6.850983142852783,16.013092041015625,15.2783203125,0.11967884004116058,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:17:00.000+08:00,6.7348551750183105,16.090423583984375,15.25,0.10396242141723633,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:18:00.000+08:00,6.216695308685303,16.109085083007812,15.298828125,0.09436311572790146,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:19:00.000+08:00,6.2121405601501465,16.027809143066406,15.34033203125,0.09746679663658142,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:20:00.000+08:00,6.308165073394775,16.02973175048828,15.3681640625,0.10465604811906815,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:21:00.000+08:00,6.615898609161377,16.070281982421875,15.347412109375,0.08997705578804016,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:22:00.000+08:00,6.177260875701904,16.23773956298828,15.3544921875,0.08192252367734909,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:23:00.000+08:00,5.688558578491211,16.151405334472656,15.416748046875,0.07631196826696396,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:24:00.000+08:00,5.899901390075684,16.14948272705078,15.423828125,0.08660189807415009,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:25:00.000+08:00,6.334827899932861,16.23571014404297,15.41015625,0.09148043394088745,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:26:00.000+08:00,6.503652095794678,16.12750244140625,15.47265625,0.10080400109291077,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:27:00.000+08:00,6.838371753692627,16.13542938232422,15.4931640625,0.11083557456731796,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:28:00.000+08:00,6.665250778198242,16.154129028320312,15.444580078125,0.1059219241142273,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:29:00.000+08:00,7.06561803817749,16.20294189453125,15.444580078125,0.09404507279396057,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:30:00.000+08:00,6.766214370727539,16.332717895507812,15.486328125,0.09402377158403397,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:31:00.000+08:00,6.8341593742370605,16.364410400390625,15.4658203125,0.09518001228570938,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:32:00.000+08:00,6.6440300941467285,16.305946350097656,15.5283203125,0.09234902262687683,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:33:00.000+08:00,6.287487030029297,16.299942016601562,15.507080078125,0.09184183925390244,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:34:00.000+08:00,6.46121883392334,16.266891479492188,15.597412109375,0.09981277585029602,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:35:00.000+08:00,6.874276638031006,16.286827087402344,15.5908203125,0.1060917004942894,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:36:00.000+08:00,6.947721481323242,16.335342407226562,15.59765625,0.11105450987815857,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:37:00.000+08:00,6.671971321105957,16.45050048828125,15.59765625,0.08561097085475922,0.0,385.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:38:00.000+08:00,6.376792907714844,16.329345703125,15.5625,0.08956798166036606,0.0,385.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:39:00.000+08:00,6.018404006958008,16.41364288330078,15.6806640625,0.10626797378063202,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:40:00.000+08:00,5.873626232147217,16.422508239746094,15.638916015625,0.08668211847543716,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:41:00.000+08:00,7.126038074493408,16.4810791015625,15.673583984375,0.10670111328363419,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:42:00.000+08:00,6.327424049377441,16.47492218017578,15.66015625,0.09900929033756256,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:43:00.000+08:00,6.581450462341309,16.398597717285156,15.736328125,0.10256177186965942,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:44:00.000+08:00,7.280061721801758,16.499671936035156,15.63916015625,0.11969487369060516,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:45:00.000+08:00,6.667548656463623,16.47979736328125,15.722412109375,0.0903676226735115,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:46:00.000+08:00,6.448373794555664,16.485763549804688,15.763916015625,0.0987696647644043,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:47:00.000+08:00,6.13704252243042,16.51844024658203,15.77783203125,0.08773703873157501,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:48:00.000+08:00,6.041811943054199,16.550132751464844,15.7783203125,0.09269357472658157,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:49:00.000+08:00,5.820077419281006,16.61548614501953,15.798828125,0.10419511049985886,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:50:00.000+08:00,6.053157806396484,16.501434326171875,15.84765625,0.08821280300617218,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:51:00.000+08:00,6.250809192657471,16.515243530273438,15.84765625,0.10154236108064651,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:52:00.000+08:00,6.5542378425598145,16.579612731933594,15.861328125,0.08681581169366837,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:53:00.000+08:00,6.552835941314697,16.601425170898438,15.861328125,0.09017482399940491,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:54:00.000+08:00,7.079711437225342,nan,nan,0.10469353944063187,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:55:00.000+08:00,6.272552490234375,16.586959838867188,15.91357421875,0.09212598949670792,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:56:00.000+08:00,nan,16.656890869140625,15.909912109375,nan,nan,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:57:00.000+08:00,6.210611343383789,16.711380004882812,15.923828125,0.08440115302801132,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:58:00.000+08:00,5.812946319580078,16.625030517578125,15.986328125,0.09097827970981598,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T02:59:00.000+08:00,6.159336090087891,16.629966735839844,15.944580078125,0.09867555648088455,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:00:00.000+08:00,6.824561595916748,16.67554473876953,15.986083984375,0.0943014919757843,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:01:00.000+08:00,7.090666770935059,16.708221435546875,15.9794921875,0.09864078462123871,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:02:00.000+08:00,6.4150390625,16.70030975341797,15.986328125,0.09469454735517502,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:03:00.000+08:00,6.046881675720215,16.639278411865234,16.0,0.09496912360191345,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:04:00.000+08:00,6.321331977844238,16.635807037353516,16.056640625,0.0926835760474205,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:05:00.000+08:00,6.382452487945557,16.65909194946289,16.083984375,0.07277939468622208,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:06:00.000+08:00,6.315925598144531,16.663543701171875,16.01416015625,0.07101546227931976,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:07:00.000+08:00,6.507798194885254,16.826202392578125,16.08349609375,0.0913977324962616,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:08:00.000+08:00,6.910552978515625,16.834613800048828,16.056640625,0.0810682401061058,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:09:00.000+08:00,5.730990409851074,16.861858367919922,16.0703125,0.08244774490594864,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:10:00.000+08:00,6.432035446166992,16.86334991455078,16.0,0.10626032948493958,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:11:00.000+08:00,6.325419902801514,16.7685546875,16.125,0.10411263257265091,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:12:00.000+08:00,6.6607255935668945,16.777484893798828,16.181640625,0.10939562320709229,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:13:00.000+08:00,6.86557149887085,16.800289154052734,16.15283203125,0.08820581436157227,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:14:00.000+08:00,6.280570030212402,16.93762969970703,16.15283203125,0.07125111669301987,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:15:00.000+08:00,5.924770832061768,16.96436309814453,16.1533203125,0.09471455961465836,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:16:00.000+08:00,5.737372875213623,16.96832275390625,16.1669921875,0.08172708004713058,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:17:00.000+08:00,5.801486492156982,16.98271942138672,16.22265625,0.08947502076625824,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:18:00.000+08:00,6.02193546295166,16.881004333496094,16.333984375,0.09025461971759796,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:19:00.000+08:00,6.828978538513184,16.89434051513672,16.361328125,0.10198072344064713,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:20:00.000+08:00,6.838588237762451,16.892887115478516,16.31982421875,0.08602011203765869,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:21:00.000+08:00,6.905464172363281,16.926525115966797,16.3203125,0.0801863968372345,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:22:00.000+08:00,6.66274881362915,16.926605224609375,16.34765625,0.08265699446201324,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:23:00.000+08:00,6.940570831298828,17.091655731201172,16.3056640625,0.0809854194521904,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:24:00.000+08:00,6.902899742126465,17.077320098876953,16.361328125,0.07969684898853302,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:25:00.000+08:00,6.421314716339111,17.124881744384766,16.2783203125,0.08333804458379745,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:26:00.000+08:00,6.252659320831299,17.005786895751953,16.4169921875,0.08396172523498535,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:27:00.000+08:00,6.790421009063721,17.019691467285156,16.47265625,0.10388579219579697,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:28:00.000+08:00,7.125172138214111,17.047428131103516,16.45849609375,0.07965128123760223,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:29:00.000+08:00,7.20821475982666,17.034011840820312,16.4453125,0.08767865598201752,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:30:00.000+08:00,6.427370071411133,17.06125259399414,16.486328125,0.07507501542568207,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:31:00.000+08:00,7.026337146759033,17.055858612060547,16.38916015625,0.08450430631637573,0.0,385.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:32:00.000+08:00,7.001949787139893,17.089988708496094,16.45849609375,0.08204980194568634,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:33:00.000+08:00,6.639885902404785,17.100875854492188,16.486328125,0.07476357370615005,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:34:00.000+08:00,6.907944679260254,17.231857299804688,16.47265625,0.08809403330087662,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:35:00.000+08:00,7.0355916023254395,17.126689910888672,16.59716796875,0.08995456248521805,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:36:00.000+08:00,7.196590423583984,17.12515640258789,16.45849609375,0.08746263384819031,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:37:00.000+08:00,6.671586513519287,17.15135955810547,16.556640625,0.10457387566566467,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:38:00.000+08:00,6.855866432189941,17.169757843017578,16.5,0.09294486790895462,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:39:00.000+08:00,6.869184494018555,17.184078216552734,16.611328125,0.08380122482776642,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:40:00.000+08:00,7.331973075866699,17.207847595214844,16.611328125,0.08327773958444595,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:41:00.000+08:00,7.277374744415283,17.217815399169922,16.5283203125,0.08891703188419342,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:42:00.000+08:00,7.613571643829346,17.237621307373047,16.5,0.10619459301233292,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:43:00.000+08:00,6.586840629577637,17.366958618164062,16.5703125,0.09254621714353561,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:44:00.000+08:00,6.069645881652832,17.363662719726562,16.56982421875,0.08841817080974579,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:45:00.000+08:00,6.189614772796631,17.37209701538086,16.5703125,0.05456168204545975,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:46:00.000+08:00,6.142226696014404,17.275203704833984,16.6669921875,0.10298345237970352,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:47:00.000+08:00,6.489989280700684,17.303447723388672,16.708984375,0.0991785079240799,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:48:00.000+08:00,6.714834690093994,17.304489135742188,16.736328125,0.07627123594284058,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:49:00.000+08:00,6.8374433517456055,17.324817657470703,16.736328125,0.07633078098297119,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:50:00.000+08:00,6.863725662231445,17.334117889404297,16.6953125,0.0829605758190155,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:51:00.000+08:00,6.6857075691223145,17.359451293945312,16.6669921875,0.09066180884838104,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:52:00.000+08:00,6.478905200958252,nan,nan,0.08598176389932632,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:53:00.000+08:00,6.853033065795898,17.372909545898438,16.73681640625,0.09986525774002075,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:54:00.000+08:00,6.324618816375732,17.385841369628906,16.8203125,0.08314676582813263,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:55:00.000+08:00,nan,17.401168823242188,16.806640625,nan,nan,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:56:00.000+08:00,6.259768486022949,17.430282592773438,16.76416015625,0.07219327613711357,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:57:00.000+08:00,6.256802082061768,17.41254425048828,16.861328125,0.06705798208713531,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:58:00.000+08:00,6.953395366668701,17.434776306152344,16.861328125,0.08217711746692657,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T03:59:00.000+08:00,6.367273330688477,17.441661834716797,16.77783203125,0.07016775757074356,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:00:00.000+08:00,6.733419418334961,17.4625244140625,16.76416015625,0.08078930526971817,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:01:00.000+08:00,6.762813091278076,17.487346649169922,16.79150390625,0.09202424436807632,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:02:00.000+08:00,5.9684247970581055,17.49130630493164,16.833984375,0.07663901895284653,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:03:00.000+08:00,6.623780727386475,17.49923324584961,16.79150390625,0.09138272702693939,0.0,385.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:04:00.000+08:00,6.251020908355713,17.408863067626953,16.9169921875,0.08534585684537888,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:05:00.000+08:00,6.417070388793945,17.396461486816406,16.958984375,0.05896119400858879,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:06:00.000+08:00,7.250600337982178,17.532512664794922,16.9453125,0.06547285616397858,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:07:00.000+08:00,6.624856948852539,17.567142486572266,16.95849609375,0.08222401887178421,0.0,385.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:08:00.000+08:00,6.701297760009766,17.559215545654297,16.90283203125,0.08105871081352234,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:09:00.000+08:00,7.033658504486084,17.572986602783203,16.9453125,0.08948159962892532,0.0,385.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:10:00.000+08:00,7.366600036621094,17.586978912353516,16.90283203125,0.10360288619995117,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:11:00.000+08:00,7.174931049346924,17.608135223388672,16.875,0.08651677519083023,0.0,385.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:12:00.000+08:00,7.326470851898193,17.62369155883789,16.94482421875,0.0961640328168869,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:13:00.000+08:00,6.551330089569092,17.509010314941406,17.013671875,0.08049873262643814,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:14:00.000+08:00,6.487381935119629,17.65622329711914,17.06982421875,0.08660688251256943,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:15:00.000+08:00,6.276546478271484,17.649333953857422,17.08349609375,0.059434887021780014,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:16:00.000+08:00,6.668623924255371,17.660717010498047,17.0,0.06478548049926758,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:17:00.000+08:00,7.533449649810791,17.685028076171875,17.06982421875,0.06742428988218307,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:18:00.000+08:00,7.253611087799072,17.699546813964844,17.0419921875,0.09180492162704468,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:19:00.000+08:00,6.264486312866211,17.710655212402344,17.08349609375,0.07582151889801025,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:20:00.000+08:00,6.824892520904541,17.728626251220703,17.09765625,0.08538810163736343,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:21:00.000+08:00,7.0678229331970215,17.72360610961914,17.06982421875,0.085401251912117,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:22:00.000+08:00,7.165218830108643,17.736557006835938,17.111328125,0.08768388628959656,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:23:00.000+08:00,6.769619464874268,17.632957458496094,17.22265625,0.08788511157035828,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:24:00.000+08:00,6.6203460693359375,17.665451049804688,17.125,0.08765388280153275,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:25:00.000+08:00,6.739470481872559,17.655681610107422,17.13916015625,0.05303702875971794,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:26:00.000+08:00,6.309932708740234,17.7994384765625,17.208984375,0.05508929863572121,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:27:00.000+08:00,6.269778251647949,17.818195343017578,17.19482421875,0.06565572321414948,0.0,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:28:00.000+08:00,6.586178302764893,17.823219299316406,17.13916015625,0.07530388981103897,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:29:00.000+08:00,6.722908973693848,17.832992553710938,17.22216796875,0.07532592117786407,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:30:00.000+08:00,6.534572124481201,17.84197998046875,17.1953125,0.07564762979745865,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:31:00.000+08:00,7.507412433624268,17.861797332763672,17.16650390625,0.08957470208406448,0.0,385.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:32:00.000+08:00,6.783030033111572,17.87133026123047,17.16650390625,0.09731470793485641,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:33:00.000+08:00,6.611723899841309,17.767444610595703,17.361328125,0.08570815622806549,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:34:00.000+08:00,6.114658355712891,17.769039154052734,17.333984375,0.07808172702789307,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:35:00.000+08:00,6.0487895011901855,17.802349090576172,17.333984375,0.054352227598428726,0.0,385.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:36:00.000+08:00,6.1682844161987305,17.79098892211914,17.361328125,0.059218328446149826,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:37:00.000+08:00,6.6546196937561035,17.916542053222656,17.306640625,0.07083659619092941,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:38:00.000+08:00,7.185400485992432,17.94717025756836,17.2783203125,0.0669529065489769,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:39:00.000+08:00,6.531839847564697,17.95220947265625,17.361328125,0.058178093284368515,0.0,384.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:40:00.000+08:00,7.194250106811523,17.971500396728516,17.25,0.0886528342962265,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:41:00.000+08:00,6.7224273681640625,17.876068115234375,17.458984375,0.0847334936261177,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:42:00.000+08:00,7.001077175140381,17.88238525390625,17.40283203125,0.08636090904474258,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:43:00.000+08:00,7.1449971199035645,17.892452239990234,17.375,0.09545908123254776,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:44:00.000+08:00,7.4428534507751465,17.89641571044922,17.486328125,0.060419563204050064,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:45:00.000+08:00,7.068060398101807,17.90958023071289,17.47265625,0.05719892680644989,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:46:00.000+08:00,6.928035259246826,17.917861938476562,17.4453125,0.05919153615832329,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:47:00.000+08:00,7.394808769226074,17.947410583496094,17.458984375,0.07752018421888351,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
