timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T04:48:00.000+08:00,6.880585193634033,17.946331024169922,17.4453125,0.061957161873579025,0.0,381.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:49:00.000+08:00,6.558185577392578,18.091678619384766,17.4033203125,0.05971325933933258,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:50:00.000+08:00,6.045914649963379,18.098529815673828,17.4453125,0.060576826333999634,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:51:00.000+08:00,7.208284854888916,nan,nan,0.09089790284633636,0.0,385.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:52:00.000+08:00,7.361386775970459,18.103843688964844,17.47265625,0.10027123242616653,0.0,385.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:53:00.000+08:00,7.579477787017822,18.009201049804688,17.5703125,0.09331441670656204,0.0,385.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:54:00.000+08:00,nan,18.000015258789062,17.611328125,nan,nan,385.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:55:00.000+08:00,7.475494861602783,18.04938507080078,17.5,0.10477608442306519,0.0,384.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:56:00.000+08:00,7.214883804321289,18.018226623535156,17.5556640625,0.058166492730379105,0.0,384.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:57:00.000+08:00,6.895883560180664,18.061809539794922,17.556640625,0.06353025138378143,0.0,385.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:58:00.000+08:00,7.27701473236084,18.06057357788086,17.556640625,0.06825710088014603,0.0,384.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T04:59:00.000+08:00,6.808416366577148,18.078208923339844,17.583984375,0.06564164161682129,0.0,384.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:00:00.000+08:00,7.111593723297119,18.212764739990234,17.5,0.07141368836164474,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:01:00.000+08:00,6.287273406982422,18.243549346923828,17.59716796875,0.07171215116977692,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:02:00.000+08:00,6.75352144241333,18.134246826171875,17.6953125,0.065454863011837,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:03:00.000+08:00,6.138660430908203,18.23834991455078,17.556640625,0.08116528391838074,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:04:00.000+08:00,6.9310832023620605,18.134246826171875,17.69482421875,0.10215676575899124,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:05:00.000+08:00,6.983020305633545,18.13766098022461,17.63916015625,0.09113650768995285,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:06:00.000+08:00,6.772531509399414,18.1846923828125,17.736328125,0.05929618328809738,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:07:00.000+08:00,6.349336624145508,18.16650390625,17.736328125,0.052281733602285385,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:08:00.000+08:00,6.423468589782715,18.17443084716797,17.708984375,0.06901441514492035,0.0,384.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:09:00.000+08:00,6.3704705238342285,18.19316864013672,17.736328125,0.0663798600435257,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:10:00.000+08:00,6.525463581085205,18.205589294433594,17.708984375,0.060847632586956024,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:11:00.000+08:00,6.358506202697754,18.210651397705078,17.6953125,0.07468068599700928,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:12:00.000+08:00,6.152376651763916,18.354389190673828,17.681640625,0.05805139243602753,0.0,384.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:13:00.000+08:00,7.063006401062012,18.35711669921875,17.72265625,0.07317585498094559,0.0,384.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:14:00.000+08:00,6.940237998962402,18.26110076904297,17.861328125,0.10051199793815613,0.0,384.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:15:00.000+08:00,6.614842414855957,18.25714111328125,17.76416015625,0.09177910536527634,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:16:00.000+08:00,7.034082412719727,18.271892547607422,17.84765625,0.08711729198694229,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:17:00.000+08:00,6.721776962280273,18.287078857421875,17.83349609375,0.05422819405794144,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:18:00.000+08:00,7.068415641784668,18.301284790039062,17.861328125,0.06398996710777283,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:19:00.000+08:00,6.532496452331543,18.297321319580078,17.75,0.055713750422000885,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:20:00.000+08:00,6.786541938781738,18.312076568603516,17.84765625,0.06262974441051483,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:21:00.000+08:00,6.5839104652404785,18.333541870117188,17.833984375,0.06193680316209793,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:22:00.000+08:00,6.565474033355713,18.46713638305664,17.861328125,0.059768196195364,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:23:00.000+08:00,6.601095676422119,18.488601684570312,17.861328125,0.06640473753213882,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:24:00.000+08:00,6.551628589630127,18.480674743652344,17.75,0.05918048694729805,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:25:00.000+08:00,6.363196849822998,18.382869720458984,17.875,0.06277669221162796,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:26:00.000+08:00,6.338042259216309,18.391895294189453,17.94482421875,0.089175283908844,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:27:00.000+08:00,7.142737865447998,18.403785705566406,17.931640625,0.06635048985481262,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:28:00.000+08:00,6.416487693786621,18.411712646484375,17.875,0.06291002780199051,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:29:00.000+08:00,6.758119583129883,18.439556121826172,17.986328125,0.05331934243440628,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:30:00.000+08:00,6.8457417488098145,18.447383880615234,17.986328125,0.0652688518166542,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:31:00.000+08:00,7.053516387939453,18.447383880615234,17.90283203125,0.07091536372900009,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:32:00.000+08:00,6.917502403259277,18.45984649658203,17.875,0.0687641054391861,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:33:00.000+08:00,6.9712982177734375,18.48196792602539,17.90283203125,0.06840819865465164,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:34:00.000+08:00,7.106540679931641,18.469520568847656,17.986328125,0.08190543204545975,0.0,384.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:35:00.000+08:00,7.391911029815674,18.476253509521484,17.94482421875,0.07844316214323044,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:36:00.000+08:00,6.6692962646484375,18.50290870666504,18.09716796875,0.07041635364294052,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:37:00.000+08:00,7.382882118225098,18.3751220703125,18.0419921875,0.08666225522756577,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:38:00.000+08:00,7.513297080993652,18.5295467376709,18.111328125,0.04745198041200638,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:39:00.000+08:00,6.7908172607421875,18.547134399414062,18.0419921875,0.05076838657259941,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:40:00.000+08:00,6.483520984649658,18.528369903564453,18.056640625,0.05460952967405319,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:41:00.000+08:00,7.462569236755371,18.569747924804688,18.02783203125,0.07907691597938538,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:42:00.000+08:00,7.721354961395264,18.564054489135742,18.083984375,0.07322850823402405,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:43:00.000+08:00,7.275531768798828,18.574831008911133,18.083984375,0.07905565202236176,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:44:00.000+08:00,7.5635175704956055,18.59069061279297,18.04150390625,0.06760437786579132,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:45:00.000+08:00,7.276187419891357,18.600309371948242,18.0,0.06700994819402695,0.0,383.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:46:00.000+08:00,6.469886302947998,18.615619659423828,18.0,0.06657667458057404,0.0,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:47:00.000+08:00,7.6862592697143555,18.613380432128906,18.09765625,0.08271577209234238,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:48:00.000+08:00,6.992303848266602,18.521772384643555,18.22265625,0.08036811649799347,0.0,383.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:49:00.000+08:00,6.836918354034424,18.524066925048828,18.1669921875,0.03587988018989563,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:50:00.000+08:00,7.038731575012207,nan,nan,0.07638589292764664,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:51:00.000+08:00,7.386656284332275,18.663496017456055,18.180908203125,0.06016016751527786,0.0,383.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:52:00.000+08:00,7.46183443069458,18.662630081176758,18.19482421875,0.06968118250370026,0.0,383.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:53:00.000+08:00,nan,18.672286987304688,18.125,nan,nan,383.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:54:00.000+08:00,7.152597188949585,18.68815040588379,18.236328125,0.07038245722651482,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:55:00.000+08:00,7.21803617477417,18.710819244384766,18.181640625,0.0793498158454895,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:56:00.000+08:00,6.872952938079834,18.73233413696289,18.236328125,0.07810885459184647,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:57:00.000+08:00,7.361008167266846,18.718730926513672,18.236328125,0.07203930616378784,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:58:00.000+08:00,7.804351329803467,18.74138069152832,18.181640625,0.09404443204402924,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T05:59:00.000+08:00,7.472658634185791,18.632244110107422,18.34716796875,0.07937189191579819,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:00:00.000+08:00,7.7187957763671875,18.63962173461914,18.333984375,0.04646321013569832,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:01:00.000+08:00,7.721683979034424,18.651517868041992,18.2919921875,0.08929090201854706,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:02:00.000+08:00,7.38680362701416,18.79123878479004,18.34765625,0.05352295562624931,0.0,382.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:03:00.000+08:00,6.717416763305664,18.800310134887695,18.333984375,0.04709864407777786,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:04:00.000+08:00,6.845270156860352,18.802566528320312,18.361328125,0.03710447624325752,0.0,382.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:05:00.000+08:00,6.948795318603516,18.828632354736328,18.333984375,0.06280778348445892,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:06:00.000+08:00,6.315270900726318,18.832599639892578,18.306640625,0.05863480269908905,0.0,382.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:07:00.000+08:00,6.777984619140625,18.855819702148438,18.361328125,0.0688067227602005,0.0,382.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:08:00.000+08:00,7.078495979309082,18.851285934448242,18.2919921875,0.06890346109867096,0.0,382.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:09:00.000+08:00,6.818054676055908,18.851285934448242,18.34765625,0.07520119100809097,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:10:00.000+08:00,7.031332015991211,18.859216690063477,18.306640625,0.06708860397338867,0.0,382.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:11:00.000+08:00,6.713379859924316,18.873369216918945,18.306640625,0.06859371811151505,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:12:00.000+08:00,6.885754585266113,18.769330978393555,18.47216796875,0.07563936710357666,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:13:00.000+08:00,6.604580402374268,18.780656814575195,18.38916015625,0.06896523386240005,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:14:00.000+08:00,7.139750957489014,18.79822540283203,18.44482421875,0.04781554639339447,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:15:00.000+08:00,6.5995893478393555,18.918123245239258,18.45849609375,0.04681447893381119,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:16:00.000+08:00,6.732489109039307,18.917572021484375,18.458984375,0.06284482777118683,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:17:00.000+08:00,6.844034194946289,18.942480087280273,18.486328125,0.07390701770782471,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:18:00.000+08:00,6.937460422515869,18.935121536254883,18.486328125,0.043088436126708984,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:19:00.000+08:00,7.2160468101501465,18.976457595825195,18.375,0.07597828656435013,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:20:00.000+08:00,6.684489727020264,18.954946517944336,18.4169921875,0.06790314614772797,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:21:00.000+08:00,6.075552463531494,18.988353729248047,18.38916015625,0.06243840977549553,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:22:00.000+08:00,6.700721263885498,18.876956939697266,18.5703125,0.0758981704711914,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:23:00.000+08:00,6.902447700500488,18.88321876525879,18.556640625,0.07809402048587799,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:24:00.000+08:00,7.078834533691406,18.89680290222168,18.54150390625,0.07418584078550339,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:25:00.000+08:00,6.926586627960205,18.90357208251953,18.52783203125,0.07375834882259369,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:26:00.000+08:00,6.473557472229004,18.902435302734375,18.5,0.034849293529987335,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:27:00.000+08:00,6.857693195343018,18.91719627380371,18.583984375,0.04980463907122612,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:28:00.000+08:00,6.505702972412109,18.931896209716797,18.54150390625,0.03925875201821327,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:29:00.000+08:00,6.555628776550293,19.085241317749023,18.611328125,0.04482107236981392,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:30:00.000+08:00,6.789422512054443,19.054658889770508,18.583984375,0.05336358770728111,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:31:00.000+08:00,6.6680450439453125,19.08127784729004,18.556640625,0.06482553482055664,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:32:00.000+08:00,6.380692481994629,19.079021453857422,18.611328125,0.05827343463897705,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:33:00.000+08:00,6.824667453765869,19.116374969482422,18.5283203125,0.07187110930681229,0.0,382.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:34:00.000+08:00,7.648959159851074,19.11464500427246,18.708984375,0.07501397281885147,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:35:00.000+08:00,6.778801918029785,19.00269889831543,18.736328125,0.08252441138029099,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:36:00.000+08:00,6.945023059844971,19.007823944091797,18.72216796875,0.03842972218990326,0.0,381.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:37:00.000+08:00,7.0559468269348145,19.02597999572754,18.625,0.03737139329314232,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:38:00.000+08:00,6.978606224060059,19.03045654296875,18.6953125,0.04255089908838272,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:39:00.000+08:00,6.781360149383545,19.062763214111328,18.63916015625,0.04433801770210266,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:40:00.000+08:00,8.117491722106934,19.07126235961914,18.63916015625,0.06521108746528625,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:41:00.000+08:00,7.8189215660095215,19.072420120239258,18.6669921875,0.056553665548563004,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:42:00.000+08:00,7.84023380279541,19.205921173095703,18.69482421875,0.06164264678955078,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:43:00.000+08:00,7.17115592956543,19.1979923248291,18.65283203125,0.04443569853901863,0.0,382.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:44:00.000+08:00,6.5028581619262695,19.20022964477539,18.681640625,0.05906085669994354,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:45:00.000+08:00,6.512807369232178,19.21271324157715,18.708984375,0.07337755709886551,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:46:00.000+08:00,6.7323760986328125,19.2353458404541,18.6953125,0.06794117391109467,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:47:00.000+08:00,6.2501068115234375,19.220054626464844,18.70849609375,0.07162126898765564,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:48:00.000+08:00,6.217310905456543,19.164676666259766,18.861328125,0.06339739263057709,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:49:00.000+08:00,6.501695156097412,nan,nan,0.07229916006326675,0.0,382.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:50:00.000+08:00,7.860949516296387,19.136696815490723,18.826904296875,0.08608464151620865,0.0,382.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:51:00.000+08:00,7.688268184661865,19.139257431030273,18.79150390625,0.056273203343153,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:52:00.000+08:00,nan,19.159650802612305,18.806640625,nan,nan,381.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:53:00.000+08:00,7.529752492904663,19.174942016601562,18.8203125,0.055538399145007133,0.0,382.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:54:00.000+08:00,7.142313480377197,19.178909301757812,18.75,0.04509273171424866,0.0,382.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:55:00.000+08:00,7.502805233001709,19.290855407714844,18.84765625,0.04931194707751274,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:56:00.000+08:00,7.1440277099609375,19.194766998291016,18.833984375,0.0636942908167839,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:57:00.000+08:00,6.836691856384277,19.323144912719727,18.75,0.07551748305559158,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:58:00.000+08:00,7.164916038513184,19.334470748901367,18.81982421875,0.06943774223327637,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T06:59:00.000+08:00,7.419009208679199,19.275110244750977,18.94482421875,0.06763963401317596,0.0,381.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:00:00.000+08:00,7.842153072357178,19.335039138793945,18.806640625,0.059463050216436386,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:01:00.000+08:00,7.709024429321289,19.287006378173828,18.97265625,0.059470031410455704,0.0,381.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:02:00.000+08:00,7.535630702972412,19.27406883239746,18.9453125,0.08798158168792725,0.0,381.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:03:00.000+08:00,7.424287796020508,19.373533248901367,18.81982421875,0.07462704926729202,0.0,380.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:04:00.000+08:00,8.27566146850586,19.277463912963867,18.9453125,0.048937708139419556,0.0,381.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:05:00.000+08:00,7.790327548980713,19.279211044311523,18.9453125,0.0415024533867836,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:06:00.000+08:00,7.41703987121582,19.285964965820312,18.9453125,0.08307262510061264,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:07:00.000+08:00,7.625175952911377,19.295522689819336,18.931640625,0.050914403051137924,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:08:00.000+08:00,7.902256011962891,19.332387924194336,18.9453125,0.05366675555706024,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:09:00.000+08:00,7.286159515380859,19.29728889465332,18.9169921875,0.05128266662359238,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:10:00.000+08:00,7.81643009185791,19.327835083007812,18.986328125,0.05659066513180733,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:11:00.000+08:00,7.8187336921691895,19.478958129882812,18.958984375,0.053961168974637985,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:12:00.000+08:00,7.486242294311523,19.467653274536133,18.958984375,0.061613500118255615,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:13:00.000+08:00,7.207456111907959,19.39127540588379,19.01416015625,0.06826473772525787,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:14:00.000+08:00,7.2335991859436035,19.493070602416992,18.97265625,0.07577081769704819,0.0,381.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:15:00.000+08:00,7.4719648361206055,19.39127540588379,19.06982421875,0.07538990676403046,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:16:00.000+08:00,6.7757039070129395,19.389665603637695,19.111328125,0.07942713797092438,0.0,381.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:17:00.000+08:00,7.223250389099121,19.410511016845703,19.0419921875,0.04117368906736374,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:18:00.000+08:00,6.865217208862305,19.378337860107422,19.09765625,0.044338617473840714,0.0,381.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:19:00.000+08:00,7.092709064483643,19.410667419433594,19.09765625,0.04586825519800186,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:20:00.000+08:00,7.6618475914001465,19.41902732849121,19.09765625,0.07670149952173233,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:21:00.000+08:00,7.23735237121582,19.443408966064453,19.0,0.05513899773359299,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:22:00.000+08:00,7.99721097946167,19.471162796020508,19.08349609375,0.06675740331411362,0.0,381.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:23:00.000+08:00,7.967545986175537,19.451339721679688,19.01416015625,0.06616362184286118,0.0,381.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:24:00.000+08:00,7.737802505493164,19.61379051208496,19.111328125,0.060399219393730164,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:25:00.000+08:00,7.608026504516602,19.600717544555664,19.06982421875,0.05603484436869621,0.0,381.8999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:26:00.000+08:00,7.203662872314453,19.491579055786133,19.056640625,0.05353914573788643,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:27:00.000+08:00,6.605164527893066,19.52094078063965,19.19482421875,0.06056620553135872,0.0,381.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:28:00.000+08:00,6.059106826782227,19.508438110351562,19.125,0.024069111794233322,0.0,382.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:29:00.000+08:00,6.900448799133301,19.53005027770996,19.125,0.05026087537407875,0.0,382.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:30:00.000+08:00,6.892095565795898,19.550464630126953,19.125,0.0729680061340332,0.0,383.0,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:31:00.000+08:00,6.756636619567871,19.575748443603516,19.0703125,0.04465580731630325,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:32:00.000+08:00,6.552654266357422,19.526674270629883,19.15283203125,0.0516127347946167,0.0,382.6000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:33:00.000+08:00,6.807660102844238,19.54033660888672,19.125,0.06980538368225098,0.0,383.20001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:34:00.000+08:00,6.893080711364746,19.56632423400879,19.125,0.07340624928474426,0.0,383.29998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:35:00.000+08:00,6.898319721221924,19.521833419799805,19.361328125,0.043968938291072845,0.0,383.3999938964844,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:36:00.000+08:00,7.312442302703857,19.505849838256836,19.22265625,0.059437014162540436,0.0,383.1000061035156,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:37:00.000+08:00,7.20930814743042,19.55633544921875,19.31982421875,0.04857712239027023,0.0,382.79998779296875,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:38:00.000+08:00,6.758577823638916,19.560302734375,19.31982421875,0.0371384359896183,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:39:00.000+08:00,7.241732597351074,19.511991500854492,19.22265625,0.021521707996726036,0.0,382.70001220703125,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:40:00.000+08:00,6.873688697814941,19.517257690429688,19.26416015625,0.04046226665377617,0.0,382.5,0.0,0.0,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:41:00.000+08:00,6.619472503662109,19.6684513092041,19.26416015625,0.059150513261556625,0.0,381.8999938964844,1.809999942779541,1.0019999742507935,2609.199951171875,nan,nan,nan,65536.0
2026-09-11T07:42:00.000+08:00,6.60020112991333,20.58300018310547,17.125,0.05697932466864586,17.655527114868164,381.3999938964844,1.8550000190734863,1.0,2609.300048828125,nan,nan,nan,65536.0
2026-09-11T07:43:00.000+08:00,6.544942855834961,21.09429931640625,11.0,0.04318014904856682,23.25142478942871,381.0,1.8420000076293945,0.996999979019165,2609.300048828125,nan,nan,nan,65536.0
2026-09-11T07:44:00.000+08:00,21.31840705871582,20.13672637939453,10.159912109375,0.8225856423377991,1.2168946266174316,381.5,1.86899995803833,1.0069999694824219,2609.300048828125,506.25,1.9523437023162842,1.0104455947875977,2689.0
2026-09-11T07:45:00.000+08:00,22.656169891357422,18.865005493164062,9.8544921875,4.5326972007751465,0.22061920166015625,381.5,1.8530000448226929,1.0019999742507935,2609.300048828125,506.25,1.9523437023162842,1.0092343091964722,2689.0
2026-09-11T07:46:00.000+08:00,22.847171783447266,18.22724151611328,9.8544921875,4.524707317352295,0.2214507907629013,382.1000061035156,1.8769999742507935,1.0099999904632568,2609.300048828125,509.765625,1.990625023841858,1.0159634351730347,2689.0
2026-09-11T07:47:00.000+08:00,22.534088134765625,16.49957275390625,9.604248046875,3.9706645011901855,0.2546173334121704,382.70001220703125,1.8289999961853027,1.0149999856948853,2609.300048828125,509.765625,1.990625023841858,1.0213466882705688,2689.0
2026-09-11T07:48:00.000+08:00,37.716209411621094,nan,nan,6.524269104003906,0.15603280067443848,382.5,1.8359999656677246,1.0219999551773071,2609.39990234375,509.765625,1.990625023841858,1.018385887145996,2689.0
2026-09-11T07:49:00.000+08:00,52.34709167480469,15.554561614990234,9.663330078125,7.129270553588867,0.14279161393642426,382.79998779296875,1.8289999961853027,1.0149999856948853,2609.39990234375,509.765625,1.990625023841858,1.018385887145996,2689.0
2026-09-11T07:50:00.000+08:00,40.91899490356445,14.506519317626953,9.673828125,5.154069900512695,0.1986779421567917,382.3999938964844,1.8320000171661377,1.0240000486373901,2609.39990234375,509.765625,1.990625023841858,1.020808458328247,2689.0
2026-09-11T07:51:00.000+08:00,nan,14.206340789794922,9.71533203125,nan,nan,382.20001220703125,1.8240000009536743,1.0210000276565552,2609.39990234375,506.25,1.990625023841858,1.0228271484375,2689.0
2026-09-11T07:52:00.000+08:00,69.35860061645508,14.120719909667969,9.659912109375,7.32120943069458,0.14589374884963036,381.79998779296875,1.8179999589920044,1.0190000534057617,2609.39990234375,506.25,1.990625023841858,1.0178475379943848,2689.0
2026-09-11T07:53:00.000+08:00,65.60836791992188,13.988101959228516,9.673583984375,6.117772579193115,0.16656388342380524,381.6000061035156,1.8760000467300415,1.0160000324249268,2609.39990234375,506.25,1.990625023841858,1.0217504501342773,2689.0
2026-09-11T07:54:00.000+08:00,101.71237182617188,13.985877990722656,9.8544921875,8.736414909362793,0.11686715483665466,382.70001220703125,1.840000033378601,1.0260000228881836,2609.5,506.25,1.990625023841858,1.026460886001587,2689.0
2026-09-11T07:55:00.000+08:00,82.952392578125,13.928546905517578,9.8544921875,6.659467697143555,0.15301522612571716,384.20001220703125,1.8489999771118164,1.0360000133514404,2609.5,509.765625,1.990625023841858,1.0357470512390137,2689.0
2026-09-11T07:56:00.000+08:00,88.03802490234375,13.762603759765625,9.78515625,7.207111358642578,0.14208188652992249,384.1000061035156,1.8509999513626099,1.034000039100647,2609.5,509.765625,2.0289063453674316,1.0431491136550903,2689.0
2026-09-11T07:57:00.000+08:00,95.61299896240234,13.454059600830078,9.75,7.690609931945801,0.13548991084098816,383.6000061035156,1.8420000076293945,1.034999966621399,2609.5,509.765625,2.0289063453674316,1.0361508131027222,2689.0
2026-09-11T07:58:00.000+08:00,97.34432220458984,13.436141967773438,9.82666015625,7.414094924926758,0.1404082328081131,383.29998779296875,1.8550000190734863,1.027999997138977,2609.5,509.765625,1.990625023841858,1.032786250114441,2689.0
2026-09-11T07:59:00.000+08:00,113.72590637207031,13.133167266845703,9.7158203125,8.557397842407227,0.12118169665336609,382.70001220703125,1.8339999914169312,1.024999976158142,2609.5,509.765625,1.990625023841858,1.0338629484176636,2689.0
2026-09-11T08:00:00.000+08:00,116.35530090332031,12.97408676147461,9.507080078125,8.212199211120605,0.12517961859703064,382.79998779296875,1.847000002861023,1.031999945640564,2609.60009765625,509.765625,1.990625023841858,1.0278067588806152,2689.0
2026-09-11T08:01:00.000+08:00,121.174560546875,12.771358489990234,9.541748046875,8.536442756652832,0.12077631056308746,382.5,1.850000023841858,1.031000018119812,2609.60009765625,509.765625,1.990625023841858,1.0280758142471313,2689.0
2026-09-11T08:02:00.000+08:00,124.87689208984375,12.767406463623047,9.507080078125,8.239317893981934,0.12476760894060135,382.70001220703125,1.8359999656677246,1.027999997138977,2609.60009765625,509.765625,1.990625023841858,1.0350741147994995,2689.0
2026-09-11T08:03:00.000+08:00,135.1599884033203,12.681678771972656,9.611328125,8.94877815246582,0.1156582459807396,382.29998779296875,1.843000054359436,1.0299999713897705,2609.60009765625,509.765625,1.990625023841858,1.033459186553955,2689.0
2026-09-11T08:04:00.000+08:00,130.74639892578125,12.669204711914062,9.534912109375,8.649118423461914,0.1185091882944107,384.5,1.8530000448226929,1.0410000085830688,2609.60009765625,509.765625,2.0289063453674316,1.0436874628067017,2689.0
2026-09-11T08:05:00.000+08:00,135.01937866210938,12.513153076171875,9.52099609375,8.518552780151367,0.12302558869123459,384.79998779296875,1.8539999723434448,1.0509999990463257,2609.60009765625,513.28125,2.0289063453674316,1.0478595495224,2689.0
2026-09-11T08:06:00.000+08:00,138.9564971923828,12.494949340820312,9.5625,8.687627792358398,0.12063131481409073,385.8999938964844,1.8589999675750732,1.055999994277954,2609.699951171875,513.28125,2.0289063453674316,1.0571457147598267,2689.0
2026-09-11T08:07:00.000+08:00,151.03759765625,12.417987823486328,9.6806640625,9.241162300109863,0.11437954753637314,386.1000061035156,1.86899995803833,1.059000015258789,2609.699951171875,513.28125,2.0289063453674316,1.059702754020691,2689.0
2026-09-11T08:08:00.000+08:00,158.02882385253906,12.378334045410156,9.66015625,8.957134246826172,0.11834141612052917,385.70001220703125,1.871999979019165,1.0549999475479126,2609.699951171875,513.28125,2.0289063453674316,1.053377389907837,2689.0
2026-09-11T08:09:00.000+08:00,163.00343322753906,12.351531982421875,9.66015625,9.180087089538574,0.11481372267007828,385.6000061035156,1.871999979019165,1.0499999523162842,2609.699951171875,513.28125,2.0289063453674316,1.0521661043167114,2689.0
2026-09-11T08:10:00.000+08:00,170.21339416503906,12.32589340209961,9.8125,9.268789291381836,0.11393073946237564,386.0,1.8760000467300415,1.0509999990463257,2609.699951171875,513.28125,2.0289063453674316,1.0559344291687012,2689.0
2026-09-11T08:11:00.000+08:00,173.3925323486328,12.33884048461914,9.9169921875,8.982560157775879,0.11756113171577454,385.8999938964844,1.8799999952316284,1.0579999685287476,2609.699951171875,513.28125,2.0289063453674316,1.0567419528961182,2689.0
2026-09-11T08:12:00.000+08:00,172.9217071533203,12.417762756347656,9.882080078125,8.438151359558105,0.12526440620422363,385.79998779296875,1.8630000352859497,1.0570000410079956,2609.800048828125,513.28125,2.0289063453674316,1.0521661043167114,2689.0
2026-09-11T08:13:00.000+08:00,179.40316772460938,12.346881866455078,9.833251953125,8.688370704650879,0.12257765233516693,385.70001220703125,1.871000051498413,1.0549999475479126,2609.800048828125,513.28125,2.0289063453674316,1.0571457147598267,2689.0
2026-09-11T08:14:00.000+08:00,182.82325744628906,12.204242706298828,9.83349609375,8.940196990966797,0.11744707822799683,385.79998779296875,1.8630000352859497,1.0509999990463257,2609.800048828125,513.28125,2.0289063453674316,1.051762342453003,2689.0
2026-09-11T08:15:00.000+08:00,186.34825134277344,12.170764923095703,9.7919921875,9.216267585754395,0.11468851566314697,385.70001220703125,1.86899995803833,1.0549999475479126,2609.800048828125,513.28125,2.0289063453674316,1.0512241125106812,2689.0
2026-09-11T08:16:00.000+08:00,187.2652587890625,12.172256469726562,9.66015625,9.148499488830566,0.11499153822660446,385.8999938964844,1.8639999628067017,1.0509999990463257,2609.800048828125,513.28125,2.0289063453674316,1.0583568811416626,2689.0
2026-09-11T08:17:00.000+08:00,186.9524383544922,12.093734741210938,9.597412109375,8.788477897644043,0.11958840489387512,385.70001220703125,1.8600000143051147,1.0540000200271606,2609.89990234375,513.28125,2.0289063453674316,1.0475903749465942,2689.0
2026-09-11T08:18:00.000+08:00,187.0561981201172,12.015785217285156,9.736328125,9.08207893371582,0.11528197675943375,385.70001220703125,1.8630000352859497,1.0509999990463257,2609.89990234375,513.28125,2.0289063453674316,1.054184913635254,2689.0
2026-09-11T08:19:00.000+08:00,189.78440856933594,11.999675750732422,9.673828125,9.145045280456543,0.11481627076864243,385.79998779296875,1.8630000352859497,1.0549999475479126,2609.89990234375,513.28125,2.0289063453674316,1.0529736280441284,2689.0
2026-09-11T08:20:00.000+08:00,192.9901123046875,12.042217254638672,9.569580078125,8.98515796661377,0.11730456352233887,386.1000061035156,1.8650000095367432,1.0549999475479126,2609.89990234375,513.28125,2.0289063453674316,1.0575494766235352,2689.0
2026-09-11T08:21:00.000+08:00,196.34388732910156,12.01153564453125,9.736328125,9.310195922851562,0.11299439519643784,385.5,1.8680000305175781,1.0509999990463257,2609.89990234375,513.28125,2.0289063453674316,1.0598373413085938,2689.0
2026-09-11T08:22:00.000+08:00,192.57974243164062,11.96881103515625,9.7158203125,8.943867683410645,0.11795791983604431,385.6000061035156,1.8760000467300415,1.059000015258789,2609.89990234375,513.28125,2.0289063453674316,1.0553960800170898,2689.0
2026-09-11T08:23:00.000+08:00,190.68980407714844,11.991283416748047,9.604248046875,8.66547679901123,0.12163207679986954,385.5,1.8580000400543213,1.0470000505447388,2610.0,513.28125,2.0289063453674316,1.0549923181533813,2689.0
2026-09-11T08:24:00.000+08:00,192.22666931152344,11.961322784423828,9.64599609375,8.79537582397461,0.12063156813383102,385.6000061035156,1.86899995803833,1.0479999780654907,2610.0,513.28125,2.0289063453674316,1.05256986618042,2689.0
2026-09-11T08:25:00.000+08:00,189.7397918701172,11.971332550048828,9.5419921875,8.344563484191895,0.12583044171333313,385.79998779296875,1.88100004196167,1.059000015258789,2610.0,513.28125,2.0289063453674316,1.0521661043167114,2689.0
2026-09-11T08:26:00.000+08:00,187.59808349609375,11.998714447021484,9.5419921875,8.744979858398438,0.11995454132556915,385.70001220703125,1.871999979019165,1.0499999523162842,2610.0,513.28125,2.0289063453674316,1.0559344291687012,2689.0
2026-09-11T08:27:00.000+08:00,185.77224731445312,11.969234466552734,9.6669921875,8.951713562011719,0.11740769445896149,385.6000061035156,1.8619999885559082,1.0499999523162842,2610.0,513.28125,2.0289063453674316,1.0549923181533813,2689.0
2026-09-11T08:28:00.000+08:00,187.38880920410156,12.03778076171875,9.5419921875,8.60946273803711,0.12207498401403427,385.20001220703125,1.8650000095367432,1.0470000505447388,2610.0,513.28125,2.0289063453674316,1.0520315170288086,2689.0
2026-09-11T08:29:00.000+08:00,188.58139038085938,11.976058959960938,9.583251953125,8.780311584472656,0.12061075121164322,385.1000061035156,1.8669999837875366,1.0460000038146973,2610.10009765625,513.28125,2.0289063453674316,1.0504165887832642,2689.0
2026-09-11T08:30:00.000+08:00,189.40538024902344,11.909713745117188,9.534912109375,9.288043975830078,0.11369455605745316,385.1000061035156,1.878999948501587,1.0520000457763672,2610.10009765625,513.28125,2.0289063453674316,1.0483977794647217,2689.0
2026-09-11T08:31:00.000+08:00,192.13526916503906,11.993362426757812,9.6044921875,8.82247543334961,0.11844748258590698,384.79998779296875,1.8609999418258667,1.0479999780654907,2610.10009765625,513.28125,2.0289063453674316,1.0506857633590698,2689.0
2026-09-11T08:32:00.000+08:00,191.49928283691406,11.900920867919922,9.5283203125,8.89778995513916,0.12014219909906387,385.0,1.86899995803833,1.0509999990463257,2610.10009765625,513.28125,2.0289063453674316,1.0478595495224,2689.0
2026-09-11T08:33:00.000+08:00,190.73504638671875,11.888740539550781,9.472412109375,8.875779151916504,0.11841214448213577,384.6000061035156,1.8860000371932983,1.0579999685287476,2610.10009765625,509.765625,2.0289063453674316,1.0474557876586914,2689.0
2026-09-11T08:34:00.000+08:00,190.59219360351562,11.889705657958984,9.375,8.549647331237793,0.12211029976606369,384.6000061035156,1.8730000257492065,1.0499999523162842,2610.199951171875,513.28125,2.0289063453674316,1.055261492729187,2689.0
2026-09-11T08:35:00.000+08:00,191.05149841308594,11.922660827636719,9.604248046875,9.012680053710938,0.11616966128349304,384.6000061035156,1.8730000257492065,1.0490000247955322,2610.199951171875,509.765625,2.0289063453674316,1.0420724153518677,2689.0
2026-09-11T08:36:00.000+08:00,192.19052124023438,11.917804718017578,9.59765625,9.391324996948242,0.11116642504930496,384.8999938964844,1.8739999532699585,1.0520000457763672,2610.199951171875,513.28125,2.0289063453674316,1.0516277551651,2689.0
2026-09-11T08:37:00.000+08:00,190.0354461669922,11.945194244384766,9.6533203125,8.494439125061035,0.12419890612363815,384.6000061035156,1.8630000352859497,1.0429999828338623,2610.199951171875,509.765625,2.0289063453674316,1.0518969297409058,2689.0
2026-09-11T08:38:00.000+08:00,188.53048706054688,12.095314025878906,9.7431640625,8.665226936340332,0.12117397785186768,384.79998779296875,1.8680000305175781,1.0490000247955322,2610.199951171875,513.28125,2.0289063453674316,1.0486669540405273,2689.0
2026-09-11T08:39:00.000+08:00,188.70455932617188,12.122684478759766,9.798828125,8.879027366638184,0.11836881935596466,384.8999938964844,1.8899999856948853,1.0609999895095825,2610.199951171875,509.765625,2.0289063453674316,1.0490707159042358,2689.0
2026-09-11T08:40:00.000+08:00,188.99066162109375,12.090278625488281,9.6318359375,8.795205116271973,0.11995171755552292,384.6000061035156,1.8660000562667847,1.0440000295639038,2610.300048828125,509.765625,2.0289063453674316,1.0424761772155762,2690.0
2026-09-11T08:41:00.000+08:00,187.4990234375,12.011642456054688,9.66015625,9.076884269714355,0.11545811593532562,384.6000061035156,1.8730000257492065,1.0449999570846558,2610.300048828125,509.765625,2.0289063453674316,1.046109914779663,2690.0
2026-09-11T08:42:00.000+08:00,190.61717224121094,12.094234466552734,9.6806640625,9.324528694152832,0.11249898374080658,384.70001220703125,1.878000020980835,1.0509999990463257,2610.300048828125,509.765625,2.0289063453674316,1.045302391052246,2690.0
2026-09-11T08:43:00.000+08:00,190.24644470214844,12.064746856689453,9.7294921875,9.089566230773926,0.1154070496559143,385.0,1.8660000562667847,1.0440000295639038,2610.300048828125,509.765625,2.0289063453674316,1.0556652545928955,2690.0
2026-09-11T08:44:00.000+08:00,191.165771484375,12.113578796386719,9.729248046875,8.95369815826416,0.11693492531776428,384.8999938964844,1.871999979019165,1.0499999523162842,2610.300048828125,513.28125,2.0289063453674316,1.0486669540405273,2690.0
2026-09-11T08:45:00.000+08:00,191.91806030273438,12.076316833496094,9.78515625,8.825690269470215,0.1184043288230896,385.5,1.8680000305175781,1.0499999523162842,2610.300048828125,513.28125,2.0289063453674316,1.0549923181533813,2690.0
2026-09-11T08:46:00.000+08:00,186.23301696777344,12.099140167236328,9.8056640625,8.378487586975098,0.12496288865804672,385.5,1.8550000190734863,1.0549999475479126,2610.39990234375,513.28125,2.0289063453674316,1.050551176071167,2690.0
2026-09-11T08:47:00.000+08:00,190.47201538085938,nan,nan,8.982012748718262,0.11701162904500961,385.79998779296875,1.875,1.0579999685287476,2610.39990234375,513.28125,2.0289063453674316,1.0545886754989624,2690.0
2026-09-11T08:48:00.000+08:00,190.89752197265625,12.05516242980957,9.767578125,8.936929702758789,0.1178257018327713,386.1000061035156,1.8559999465942383,1.0509999990463257,2610.39990234375,513.28125,2.0289063453674316,1.0521661043167114,2690.0
2026-09-11T08:49:00.000+08:00,192.44415283203125,12.084522247314453,9.763916015625,8.460031509399414,0.12494044005870819,385.79998779296875,1.8559999465942383,1.0499999523162842,2610.39990234375,513.28125,2.0289063453674316,1.0559344291687012,2690.0
2026-09-11T08:50:00.000+08:00,nan,12.060077667236328,9.77099609375,nan,nan,385.6000061035156,1.8650000095367432,1.0509999990463257,2610.39990234375,513.28125,2.0289063453674316,1.05256986618042,2690.0
2026-09-11T08:51:00.000+08:00,191.43788146972656,12.012435913085938,9.708251953125,8.946709156036377,0.11812777444720268,385.70001220703125,1.8700000047683716,1.0579999685287476,2610.39990234375,513.28125,2.0289063453674316,1.05256986618042,2690.0
2026-09-11T08:52:00.000+08:00,193.33993530273438,11.94656753540039,9.736328125,8.790925979614258,0.12035136669874191,385.79998779296875,1.8639999628067017,1.0540000200271606,2610.5,513.28125,2.0289063453674316,1.0531082153320312,2690.0
2026-09-11T08:53:00.000+08:00,191.8220672607422,12.005615234375,9.78515625,9.11083698272705,0.11535713076591492,386.0,1.8819999694824219,1.062999963760376,2610.5,513.28125,2.0289063453674316,1.0555306673049927,2690.0
2026-09-11T08:54:00.000+08:00,194.6439208984375,11.963787078857422,9.76416015625,8.854621887207031,0.12061498314142227,386.0,1.8910000324249268,1.062000036239624,2610.5,513.28125,2.0289063453674316,1.059702754020691,2690.0
2026-09-11T08:55:00.000+08:00,193.6579132080078,12.013206481933594,9.763916015625,9.204672813415527,0.11515890061855316,386.1000061035156,1.8899999856948853,1.062999963760376,2610.5,513.28125,2.0289063453674316,1.057684063911438,2690.0
2026-09-11T08:56:00.000+08:00,193.9066619873047,11.969711303710938,9.72265625,8.582649230957031,0.12385454028844833,385.29998779296875,1.8739999532699585,1.0499999523162842,2610.5,513.28125,2.0289063453674316,1.0583568811416626,2690.0
2026-09-11T08:57:00.000+08:00,194.68472290039062,12.061767578125,9.847412109375,8.698145866394043,0.12083034217357635,385.0,1.8739999532699585,1.0479999780654907,2610.60009765625,513.28125,2.0289063453674316,1.05256986618042,2690.0
2026-09-11T08:58:00.000+08:00,194.89846801757812,12.067672729492188,9.826416015625,8.933439254760742,0.11809562146663666,384.5,1.86899995803833,1.0449999570846558,2610.60009765625,509.765625,2.0289063453674316,1.0502820014953613,2690.0
2026-09-11T08:59:00.000+08:00,195.24810791015625,12.050010681152344,9.798828125,8.469874382019043,0.12326038628816605,384.79998779296875,1.8700000047683716,1.0440000295639038,2610.60009765625,513.28125,2.0289063453674316,1.0504165887832642,2690.0
2026-09-11T09:00:00.000+08:00,193.9483642578125,11.994941711425781,9.7294921875,8.660623550415039,0.12204664200544357,385.29998779296875,1.8739999532699585,1.059999942779541,2610.60009765625,513.28125,2.067187547683716,1.066028118133545,2690.0
2026-09-11T09:01:00.000+08:00,192.8275909423828,11.966529846191406,9.757080078125,8.350875854492188,0.12717227637767792,385.29998779296875,1.8799999952316284,1.0549999475479126,2610.60009765625,513.28125,2.0289063453674316,1.0512241125106812,2690.0
