timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T09:02:00.000+08:00,196.98243713378906,11.88406753540039,9.708251953125,8.68834400177002,0.12050628662109375,385.79998779296875,1.8660000562667847,1.059999942779541,2610.60009765625,513.28125,2.0289063453674316,1.0539157390594482,2690.0
2026-09-11T09:03:00.000+08:00,199.06930541992188,11.988216400146484,9.6044921875,8.594188690185547,0.1231064423918724,385.5,1.8660000562667847,1.0540000200271606,2610.699951171875,513.28125,2.0289063453674316,1.0575494766235352,2690.0
2026-09-11T09:04:00.000+08:00,199.26881408691406,11.928783416748047,9.736083984375,8.769928932189941,0.12109562009572983,385.5,1.8550000190734863,1.0499999523162842,2610.699951171875,513.28125,2.0289063453674316,1.0545886754989624,2690.0
2026-09-11T09:05:00.000+08:00,198.45419311523438,11.87557601928711,9.694580078125,9.52356243133545,0.1101478561758995,385.29998779296875,1.8480000495910645,1.0470000505447388,2610.699951171875,513.28125,2.0289063453674316,1.054184913635254,2690.0
2026-09-11T09:06:00.000+08:00,198.28311157226562,11.898822784423828,9.6806640625,8.674591064453125,0.12219596654176712,385.5,1.8580000400543213,1.0540000200271606,2610.699951171875,513.28125,2.0289063453674316,1.0599719285964966,2690.0
2026-09-11T09:07:00.000+08:00,198.64346313476562,11.893375396728516,9.757080078125,9.029935836791992,0.11661212891340256,385.70001220703125,1.8569999933242798,1.0529999732971191,2610.699951171875,513.28125,2.067187547683716,1.0661627054214478,2690.0
2026-09-11T09:08:00.000+08:00,196.6849822998047,11.977806091308594,9.75,8.892197608947754,0.11898071318864822,385.20001220703125,1.8600000143051147,1.0529999732971191,2610.699951171875,513.28125,2.0289063453674316,1.0537811517715454,2690.0
2026-09-11T09:09:00.000+08:00,193.776123046875,11.933052062988281,9.6875,8.588295936584473,0.12237584590911865,384.8999938964844,1.8600000143051147,1.0520000457763672,2610.800048828125,513.28125,2.0289063453674316,1.0537811517715454,2690.0
2026-09-11T09:10:00.000+08:00,197.10366821289062,11.931228637695312,9.7431640625,8.98119831085205,0.11624283343553543,384.8999938964844,1.8539999723434448,1.0479999780654907,2610.800048828125,513.28125,2.0289063453674316,1.0520315170288086,2690.0
2026-09-11T09:11:00.000+08:00,197.1958465576172,11.82552719116211,9.6875,8.527412414550781,0.1226632371544838,385.20001220703125,1.875,1.059000015258789,2610.800048828125,513.28125,2.0289063453674316,1.05256986618042,2690.0
2026-09-11T09:12:00.000+08:00,202.44781494140625,11.873294830322266,9.7294921875,8.85924243927002,0.11840742081403732,385.6000061035156,1.8669999837875366,1.0549999475479126,2610.800048828125,513.28125,2.0289063453674316,1.0578186511993408,2690.0
2026-09-11T09:13:00.000+08:00,201.77952575683594,11.80258560180664,9.722412109375,8.544435501098633,0.12288700044155121,385.6000061035156,1.8630000352859497,1.0499999523162842,2610.800048828125,513.28125,2.0289063453674316,1.0591644048690796,2690.0
2026-09-11T09:14:00.000+08:00,198.28713989257812,11.832534790039062,9.736083984375,8.215896606445312,0.129018172621727,385.29998779296875,1.8739999532699585,1.059999942779541,2610.89990234375,513.28125,2.0289063453674316,1.0566073656082153,2690.0
2026-09-11T09:15:00.000+08:00,199.72364807128906,11.787673950195312,9.6875,8.193408966064453,0.1281517893075943,385.3999938964844,1.8700000047683716,1.055999994277954,2610.89990234375,513.28125,2.0289063453674316,1.0509549379348755,2690.0
2026-09-11T09:16:00.000+08:00,198.858642578125,11.86264419555664,9.72265625,7.78832483291626,0.13456039130687714,385.6000061035156,1.86899995803833,1.059000015258789,2610.89990234375,513.28125,2.0289063453674316,1.0529736280441284,2690.0
2026-09-11T09:17:00.000+08:00,200.8993377685547,11.840866088867188,9.66015625,7.834066390991211,0.13403001427650452,385.5,1.8769999742507935,1.059000015258789,2610.89990234375,513.28125,2.0289063453674316,1.059568166732788,2690.0
2026-09-11T09:18:00.000+08:00,197.3070526123047,11.86490249633789,9.66015625,8.549947738647461,0.12327560037374496,385.29998779296875,1.871999979019165,1.059999942779541,2610.89990234375,513.28125,2.0289063453674316,1.060375690460205,2690.0
2026-09-11T09:19:00.000+08:00,199.21551513671875,11.923637390136719,9.7431640625,8.393203735351562,0.12522035837173462,385.20001220703125,1.8669999837875366,1.0520000457763672,2610.89990234375,513.28125,2.0289063453674316,1.0553960800170898,2690.0
2026-09-11T09:20:00.000+08:00,194.01852416992188,11.859443664550781,9.673828125,8.173587799072266,0.129318967461586,385.70001220703125,1.871000051498413,1.0570000410079956,2611.0,513.28125,2.0289063453674316,1.0592989921569824,2690.0
2026-09-11T09:21:00.000+08:00,195.39369201660156,11.915412902832031,9.7294921875,8.420613288879395,0.12540654838085175,385.6000061035156,1.8650000095367432,1.062000036239624,2611.0,513.28125,2.0289063453674316,1.0563381910324097,2690.0
2026-09-11T09:22:00.000+08:00,197.70513916015625,11.883590698242188,9.632080078125,8.822243690490723,0.1191306859254837,385.6000061035156,1.871999979019165,1.059999942779541,2611.0,513.28125,2.0289063453674316,1.0563381910324097,2690.0
2026-09-11T09:23:00.000+08:00,193.39059448242188,11.916629791259766,9.701416015625,8.102856636047363,0.1306946575641632,385.8999938964844,1.8619999885559082,1.055999994277954,2611.0,513.28125,2.067187547683716,1.0629327297210693,2690.0
2026-09-11T09:24:00.000+08:00,195.9317626953125,11.8997802734375,9.7783203125,8.718255043029785,0.12123984843492508,385.8999938964844,1.8819999694824219,1.062999963760376,2611.0,513.28125,2.0289063453674316,1.060510277748108,2690.0
2026-09-11T09:25:00.000+08:00,194.9778594970703,11.852840423583984,9.59765625,8.501686096191406,0.12468114495277405,386.0,1.8739999532699585,1.0609999895095825,2611.0,513.28125,2.0289063453674316,1.0654897689819336,2690.0
2026-09-11T09:26:00.000+08:00,198.4415283203125,11.85452651977539,9.632080078125,8.55035400390625,0.12420538067817688,386.3999938964844,1.871999979019165,1.0570000410079956,2611.10009765625,513.28125,2.067187547683716,1.061317801475525,2690.0
2026-09-11T09:27:00.000+08:00,196.7139129638672,11.754825592041016,9.722412109375,8.226555824279785,0.12848633527755737,386.5,1.8860000371932983,1.062999963760376,2611.10009765625,513.28125,2.0289063453674316,1.0598373413085938,2690.0
2026-09-11T09:28:00.000+08:00,196.8533172607422,11.826534271240234,9.6669921875,8.802007675170898,0.12065428495407104,386.20001220703125,1.88100004196167,1.059999942779541,2611.10009765625,513.28125,2.0289063453674316,1.0580878257751465,2690.0
2026-09-11T09:29:00.000+08:00,195.29794311523438,11.771045684814453,9.6669921875,8.370190620422363,0.12699830532073975,386.29998779296875,1.8799999952316284,1.059000015258789,2611.10009765625,513.28125,2.0289063453674316,1.0580878257751465,2690.0
2026-09-11T09:30:00.000+08:00,193.08700561523438,11.861831665039062,9.6806640625,8.691797256469727,0.122184157371521,386.20001220703125,1.8760000467300415,1.055999994277954,2611.10009765625,513.28125,2.0289063453674316,1.0544540882110596,2690.0
2026-09-11T09:31:00.000+08:00,193.55934143066406,11.876472473144531,9.6875,7.884533405303955,0.1341867595911026,386.6000061035156,1.871999979019165,1.0579999685287476,2611.199951171875,513.28125,2.0289063453674316,1.0634710788726807,2690.0
2026-09-11T09:32:00.000+08:00,194.91595458984375,11.92806625366211,9.78515625,7.839681625366211,0.13495445251464844,386.3999938964844,1.8960000276565552,1.0740000009536743,2611.199951171875,513.28125,2.067187547683716,1.0728918313980103,2690.0
2026-09-11T09:33:00.000+08:00,197.5155029296875,11.932849884033203,9.701416015625,8.767273902893066,0.12193072587251663,386.1000061035156,1.8739999532699585,1.059999942779541,2611.199951171875,513.28125,2.0289063453674316,1.0564727783203125,2690.0
2026-09-11T09:34:00.000+08:00,199.679931640625,11.86490249633789,9.659912109375,8.473073959350586,0.12522020936012268,386.20001220703125,1.8669999837875366,1.055999994277954,2611.199951171875,513.28125,2.0289063453674316,1.0547232627868652,2690.0
2026-09-11T09:35:00.000+08:00,199.63131713867188,11.934894561767578,9.722412109375,8.58969783782959,0.12247230112552643,386.20001220703125,1.878999948501587,1.055999994277954,2611.199951171875,513.28125,2.0289063453674316,1.061317801475525,2690.0
2026-09-11T09:36:00.000+08:00,199.30471801757812,11.891685485839844,9.7158203125,8.746769905090332,0.12107326835393906,386.0,1.8869999647140503,1.062999963760376,2611.199951171875,513.28125,2.0289063453674316,1.0564727783203125,2691.0
2026-09-11T09:37:00.000+08:00,199.0640106201172,11.874507904052734,9.7431640625,8.6257963180542,0.123466856777668,386.1000061035156,1.878000020980835,1.059000015258789,2611.300048828125,513.28125,2.0289063453674316,1.0580878257751465,2691.0
2026-09-11T09:38:00.000+08:00,197.9886016845703,11.81365966796875,9.736328125,8.456196784973145,0.1249970942735672,386.29998779296875,1.86899995803833,1.0609999895095825,2611.300048828125,513.28125,2.0289063453674316,1.0586260557174683,2691.0
2026-09-11T09:39:00.000+08:00,196.83946228027344,11.83343505859375,9.70849609375,8.149417877197266,0.13007064163684845,386.20001220703125,1.8730000257492065,1.059999942779541,2611.300048828125,513.28125,2.0289063453674316,1.0609140396118164,2691.0
2026-09-11T09:40:00.000+08:00,197.12246704101562,11.880302429199219,9.78515625,8.932267189025879,0.11811111122369766,386.1000061035156,1.8730000257492065,1.059999942779541,2611.300048828125,513.28125,2.0289063453674316,1.0535119771957397,2691.0
2026-09-11T09:41:00.000+08:00,194.8003387451172,11.832954406738281,9.6806640625,8.443903923034668,0.12494220584630966,385.79998779296875,1.8739999532699585,1.059000015258789,2611.300048828125,513.28125,2.0289063453674316,1.0579532384872437,2691.0
2026-09-11T09:42:00.000+08:00,196.13601684570312,11.67453384399414,9.395751953125,8.10492992401123,0.12967416644096375,386.20001220703125,1.8660000562667847,1.0549999475479126,2611.300048828125,513.28125,2.0289063453674316,1.0572803020477295,2691.0
2026-09-11T09:43:00.000+08:00,195.92413330078125,11.611244201660156,9.319580078125,8.523149490356445,0.12354587763547897,386.1000061035156,1.8730000257492065,1.059000015258789,2611.39990234375,513.28125,2.067187547683716,1.066028118133545,2691.0
2026-09-11T09:44:00.000+08:00,195.6181640625,11.63189697265625,9.423583984375,8.687777519226074,0.12189538031816483,386.1000061035156,1.8680000305175781,1.0549999475479126,2611.39990234375,513.28125,2.0289063453674316,1.0606448650360107,2691.0
2026-09-11T09:45:00.000+08:00,194.29981994628906,11.501789093017578,9.3408203125,8.516240119934082,0.12399838864803314,386.20001220703125,1.8769999742507935,1.0579999685287476,2611.39990234375,513.28125,2.0289063453674316,1.061317801475525,2691.0
2026-09-11T09:46:00.000+08:00,193.89849853515625,nan,nan,8.7378511428833,0.12199795991182327,385.8999938964844,1.8700000047683716,1.0570000410079956,2611.39990234375,513.28125,2.0289063453674316,1.0539157390594482,2691.0
2026-09-11T09:47:00.000+08:00,192.6663055419922,11.519186019897461,9.3751220703125,8.580698013305664,0.12376615405082703,385.70001220703125,1.8669999837875366,1.055999994277954,2611.39990234375,513.28125,2.0289063453674316,1.0579532384872437,2691.0
2026-09-11T09:48:00.000+08:00,190.19598388671875,11.65958023071289,9.4033203125,8.29924488067627,0.12675851583480835,385.5,1.871000051498413,1.0549999475479126,2611.5,513.28125,2.0289063453674316,1.0545886754989624,2691.0
2026-09-11T09:49:00.000+08:00,nan,11.63943862915039,9.4375,nan,nan,385.79998779296875,1.86899995803833,1.0499999523162842,2611.5,513.28125,2.0289063453674316,1.0567419528961182,2691.0
2026-09-11T09:50:00.000+08:00,192.7319564819336,11.565731048583984,9.4306640625,8.33143424987793,0.12735719233751297,385.79998779296875,1.8619999885559082,1.0570000410079956,2611.5,513.28125,2.0289063453674316,1.0599719285964966,2691.0
2026-09-11T09:51:00.000+08:00,194.8120880126953,11.575267791748047,9.4033203125,8.490978240966797,0.1244850754737854,385.8999938964844,1.8760000467300415,1.0609999895095825,2611.5,513.28125,2.0289063453674316,1.0547232627868652,2691.0
2026-09-11T09:52:00.000+08:00,197.0755615234375,11.647350311279297,9.472412109375,8.580384254455566,0.1228383257985115,385.3999938964844,1.8650000095367432,1.0490000247955322,2611.5,513.28125,2.0289063453674316,1.0492053031921387,2691.0
2026-09-11T09:53:00.000+08:00,193.09657287597656,11.63625717163086,9.5419921875,8.584704399108887,0.12254352867603302,385.29998779296875,1.8650000095367432,1.0490000247955322,2611.5,513.28125,2.0289063453674316,1.0562036037445068,2691.0
2026-09-11T09:54:00.000+08:00,196.08277893066406,11.600666046142578,9.451416015625,8.47414493560791,0.12343429028987885,385.0,1.878999948501587,1.0549999475479126,2611.60009765625,513.28125,2.0289063453674316,1.0483977794647217,2691.0
2026-09-11T09:55:00.000+08:00,201.28640747070312,11.632598876953125,9.5283203125,8.348213195800781,0.12553584575653076,385.29998779296875,1.8910000324249268,1.065999984741211,2611.60009765625,513.28125,2.067187547683716,1.064009428024292,2691.0
2026-09-11T09:56:00.000+08:00,202.24395751953125,11.626693725585938,9.4658203125,9.167645454406738,0.11464230716228485,384.8999938964844,1.8700000047683716,1.0499999523162842,2611.60009765625,513.28125,2.0289063453674316,1.0471866130828857,2691.0
2026-09-11T09:57:00.000+08:00,200.96224975585938,11.574138641357422,9.4931640625,8.50149154663086,0.12327248603105545,384.79998779296875,1.899999976158142,1.0700000524520874,2611.60009765625,513.28125,2.0289063453674316,1.0582222938537598,2691.0
2026-09-11T09:58:00.000+08:00,201.91358947753906,11.585212707519531,9.423828125,8.999783515930176,0.11789172142744064,384.8999938964844,1.875,1.0490000247955322,2611.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2691.0
2026-09-11T09:59:00.000+08:00,197.87136840820312,11.609455108642578,9.4658203125,7.921139240264893,0.13280917704105377,385.20001220703125,1.8700000047683716,1.0479999780654907,2611.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2691.0
2026-09-11T10:00:00.000+08:00,195.90243530273438,11.655845642089844,9.4375,8.523658752441406,0.12412509322166443,385.1000061035156,1.875,1.0470000505447388,2611.699951171875,513.28125,2.0289063453674316,1.0492053031921387,2691.0
2026-09-11T10:01:00.000+08:00,196.82980346679688,11.56643295288086,9.548828125,8.378890037536621,0.12531493604183197,385.3999938964844,1.8839999437332153,1.0490000247955322,2611.699951171875,513.28125,2.0289063453674316,1.0551269054412842,2691.0
2026-09-11T10:02:00.000+08:00,197.5742645263672,11.58505630493164,9.507080078125,8.526145935058594,0.12420618534088135,385.20001220703125,1.8930000066757202,1.0570000410079956,2611.699951171875,513.28125,2.0289063453674316,1.0539157390594482,2691.0
2026-09-11T10:03:00.000+08:00,194.40625,11.627761840820312,9.472412109375,8.235800743103027,0.1272493153810501,385.1000061035156,1.8949999809265137,1.0540000200271606,2611.699951171875,513.28125,2.0289063453674316,1.0571457147598267,2691.0
2026-09-11T10:04:00.000+08:00,196.2167205810547,11.70193862915039,9.486083984375,7.888969898223877,0.13284370303153992,385.5,1.878999948501587,1.0499999523162842,2611.699951171875,513.28125,2.0289063453674316,1.0559344291687012,2691.0
2026-09-11T10:05:00.000+08:00,196.53140258789062,11.73486328125,9.597412109375,8.623199462890625,0.12188051640987396,385.29998779296875,1.8730000257492065,1.0549999475479126,2611.800048828125,513.28125,2.0289063453674316,1.051762342453003,2691.0
2026-09-11T10:06:00.000+08:00,200.6120147705078,11.735454559326172,9.597412109375,9.063879013061523,0.11551345884799957,385.20001220703125,1.8949999809265137,1.0520000457763672,2611.800048828125,513.28125,2.0289063453674316,1.0553960800170898,2691.0
2026-09-11T10:07:00.000+08:00,198.3138885498047,11.75750732421875,9.611328125,8.62942123413086,0.1219085231423378,385.0,1.8919999599456787,1.0549999475479126,2611.800048828125,513.28125,2.0289063453674316,1.054184913635254,2691.0
2026-09-11T10:08:00.000+08:00,201.1281280517578,11.765125274658203,9.6181640625,8.528800964355469,0.12405025959014893,385.1000061035156,1.9019999504089355,1.0449999570846558,2611.800048828125,513.28125,2.0289063453674316,1.0529736280441284,2691.0
2026-09-11T10:09:00.000+08:00,200.6681671142578,11.780349731445312,9.611328125,8.564217567443848,0.1226031482219696,385.1000061035156,1.8949999809265137,1.0509999990463257,2611.800048828125,513.28125,2.0289063453674316,1.04974365234375,2691.0
2026-09-11T10:10:00.000+08:00,198.38339233398438,11.63625717163086,9.534912109375,8.572249412536621,0.12318820506334305,385.5,1.8819999694824219,1.0499999523162842,2611.800048828125,513.28125,2.0289063453674316,1.0563381910324097,2691.0
2026-09-11T10:11:00.000+08:00,199.31777954101562,11.795783996582031,9.4931640625,8.82947063446045,0.11993923783302307,385.3999938964844,1.8869999647140503,1.055999994277954,2611.89990234375,513.28125,2.0289063453674316,1.0592989921569824,2691.0
2026-09-11T10:12:00.000+08:00,198.0687713623047,11.698261260986328,9.486328125,8.29116153717041,0.12664088606834412,385.3999938964844,1.8839999437332153,1.0540000200271606,2611.89990234375,513.28125,2.0289063453674316,1.0563381910324097,2691.0
2026-09-11T10:13:00.000+08:00,195.8628387451172,11.716266632080078,9.59765625,8.430750846862793,0.12454406917095184,384.70001220703125,1.8830000162124634,1.0509999990463257,2611.89990234375,513.28125,2.0289063453674316,1.0496090650558472,2691.0
2026-09-11T10:14:00.000+08:00,198.43214416503906,11.699840545654297,9.576416015625,8.716660499572754,0.12034425139427185,385.6000061035156,1.8949999809265137,1.0579999685287476,2611.89990234375,513.28125,2.067187547683716,1.0645477771759033,2691.0
2026-09-11T10:15:00.000+08:00,195.42454528808594,11.675323486328125,9.4931640625,8.825702667236328,0.11976383626461029,385.3999938964844,1.8919999599456787,1.0509999990463257,2611.89990234375,513.28125,2.0289063453674316,1.05256986618042,2691.0
2026-09-11T10:16:00.000+08:00,196.65684509277344,11.656524658203125,9.6044921875,8.447527885437012,0.12477023154497147,385.1000061035156,1.8910000324249268,1.0540000200271606,2611.89990234375,513.28125,2.0289063453674316,1.0591644048690796,2691.0
2026-09-11T10:17:00.000+08:00,196.96730041503906,11.644187927246094,9.5068359375,8.342910766601562,0.1254957765340805,385.1000061035156,1.8899999856948853,1.0570000410079956,2612.0,513.28125,2.0289063453674316,1.0586260557174683,2691.0
2026-09-11T10:18:00.000+08:00,194.852294921875,11.631240844726562,9.472412109375,7.601963996887207,0.13733293116092682,385.1000061035156,1.8830000162124634,1.0509999990463257,2612.0,513.28125,2.0289063453674316,1.0571457147598267,2691.0
2026-09-11T10:19:00.000+08:00,196.08255004882812,11.710529327392578,9.611328125,8.383796691894531,0.12548014521598816,384.79998779296875,1.8919999599456787,1.0540000200271606,2612.0,513.28125,2.0289063453674316,1.0544540882110596,2691.0
2026-09-11T10:20:00.000+08:00,196.24447631835938,11.586116790771484,9.6181640625,8.655139923095703,0.12073750048875809,384.70001220703125,1.8760000467300415,1.0470000505447388,2612.0,513.28125,2.0289063453674316,1.052435278892517,2691.0
2026-09-11T10:21:00.000+08:00,193.90518188476562,11.785186767578125,9.6044921875,7.859141826629639,0.13283893465995789,384.8999938964844,1.88100004196167,1.0490000247955322,2612.0,513.28125,2.0289063453674316,1.0516277551651,2691.0
2026-09-11T10:22:00.000+08:00,196.85806274414062,11.755908966064453,9.7919921875,8.096146583557129,0.12932078540325165,384.8999938964844,1.88100004196167,1.0440000295639038,2612.10009765625,513.28125,2.0289063453674316,1.052435278892517,2691.0
2026-09-11T10:23:00.000+08:00,195.021728515625,11.798133850097656,9.673828125,7.964757442474365,0.13245852291584015,385.0,1.871000051498413,1.0449999570846558,2612.10009765625,513.28125,2.0289063453674316,1.0496090650558472,2691.0
2026-09-11T10:24:00.000+08:00,197.32066345214844,11.68865966796875,9.729248046875,8.267566680908203,0.12748612463474274,384.70001220703125,1.8830000162124634,1.0479999780654907,2612.10009765625,513.28125,2.0289063453674316,1.052435278892517,2691.0
2026-09-11T10:25:00.000+08:00,192.8079071044922,11.728923797607422,9.673583984375,7.80618953704834,0.13502106070518494,385.0,1.8769999742507935,1.0490000247955322,2612.10009765625,513.28125,2.0289063453674316,1.0562036037445068,2691.0
2026-09-11T10:26:00.000+08:00,191.07183837890625,11.78371810913086,9.7158203125,8.09789752960205,0.12892234325408936,384.70001220703125,1.8639999628067017,1.0440000295639038,2612.10009765625,513.28125,2.0289063453674316,1.054050326347351,2691.0
2026-09-11T10:27:00.000+08:00,193.71408081054688,11.807552337646484,9.6669921875,7.835546970367432,0.13323894143104553,384.8999938964844,1.875,1.0479999780654907,2612.10009765625,513.28125,2.0289063453674316,1.053242802619934,2691.0
2026-09-11T10:28:00.000+08:00,194.400146484375,11.920269012451172,9.70849609375,7.81082820892334,0.1341727077960968,384.70001220703125,1.8819999694824219,1.0499999523162842,2612.199951171875,513.28125,2.0289063453674316,1.046244502067566,2691.0
2026-09-11T10:29:00.000+08:00,192.1854248046875,11.915340423583984,9.6044921875,7.438206195831299,0.14156638085842133,384.1000061035156,1.8730000257492065,1.0490000247955322,2612.199951171875,509.765625,2.0289063453674316,1.0514931678771973,2691.0
2026-09-11T10:30:00.000+08:00,193.30271911621094,11.739002227783203,9.66015625,8.177858352661133,0.1276617795228958,384.20001220703125,1.8760000467300415,1.0449999570846558,2612.199951171875,509.765625,2.0289063453674316,1.0448986291885376,2691.0
2026-09-11T10:31:00.000+08:00,192.4210205078125,11.83038330078125,9.72265625,8.142393112182617,0.1289547234773636,384.5,1.8860000371932983,1.0499999523162842,2612.199951171875,513.28125,2.0289063453674316,1.046244502067566,2691.0
2026-09-11T10:32:00.000+08:00,193.76046752929688,11.911384582519531,9.5908203125,7.886288166046143,0.13314248621463776,384.5,1.8639999628067017,1.0410000085830688,2612.199951171875,513.28125,2.0289063453674316,1.056069016456604,2691.0
2026-09-11T10:33:00.000+08:00,194.2528076171875,11.931652069091797,9.666748046875,8.353626251220703,0.12485596537590027,384.5,1.8830000162124634,1.0529999732971191,2612.199951171875,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:34:00.000+08:00,193.73629760742188,11.95556640625,9.7783203125,8.64542007446289,0.1207575798034668,384.70001220703125,1.8819999694824219,1.0540000200271606,2612.300048828125,509.765625,2.0289063453674316,1.0450332164764404,2692.0
2026-09-11T10:35:00.000+08:00,192.6115264892578,12.034008026123047,9.722412109375,8.37160873413086,0.12482666969299316,384.20001220703125,1.8739999532699585,1.0490000247955322,2612.300048828125,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:36:00.000+08:00,192.53916931152344,12.05208969116211,9.632080078125,8.301239013671875,0.12600529193878174,384.3999938964844,1.86899995803833,1.0460000038146973,2612.300048828125,509.765625,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T10:37:00.000+08:00,193.3848876953125,12.025989532470703,9.798828125,8.560125350952148,0.12242811918258667,384.3999938964844,1.8609999418258667,1.0379999876022339,2612.300048828125,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:38:00.000+08:00,192.54478454589844,11.89129638671875,9.569580078125,8.81831169128418,0.11816321313381195,383.8999938964844,1.8639999628067017,1.0390000343322754,2612.300048828125,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T10:39:00.000+08:00,192.69769287109375,11.98504638671875,9.625,8.716087341308594,0.11931959539651871,384.1000061035156,1.8619999885559082,1.0399999618530273,2612.300048828125,509.765625,2.0289063453674316,1.0419378280639648,2692.0
2026-09-11T10:40:00.000+08:00,193.1053009033203,11.888446807861328,9.625,8.923273086547852,0.11666122823953629,384.8999938964844,1.8630000352859497,1.0429999828338623,2612.39990234375,513.28125,2.0289063453674316,1.0528390407562256,2692.0
2026-09-11T10:41:00.000+08:00,192.64804077148438,11.853923797607422,9.666748046875,8.630203247070312,0.12143398076295853,385.20001220703125,1.8880000114440918,1.0579999685287476,2612.39990234375,513.28125,2.0289063453674316,1.0557998418807983,2692.0
2026-09-11T10:42:00.000+08:00,190.82115173339844,11.805660247802734,9.5419921875,8.806805610656738,0.11922597885131836,384.3999938964844,1.871000051498413,1.0429999828338623,2612.39990234375,509.765625,2.0289063453674316,1.0465136766433716,2692.0
2026-09-11T10:43:00.000+08:00,193.65069580078125,11.845314025878906,9.722412109375,8.806272506713867,0.11843830347061157,384.3999938964844,1.8899999856948853,1.059000015258789,2612.39990234375,509.765625,2.0289063453674316,1.059568166732788,2692.0
2026-09-11T10:44:00.000+08:00,197.0455322265625,11.888519287109375,9.8056640625,8.831735610961914,0.11934234201908112,384.20001220703125,1.8830000162124634,1.0470000505447388,2612.39990234375,509.765625,2.0289063453674316,1.0412650108337402,2692.0
2026-09-11T10:45:00.000+08:00,198.37310791015625,nan,nan,8.330085754394531,0.12532883882522583,384.3999938964844,1.9119999408721924,1.065999984741211,2612.5,509.765625,2.0289063453674316,1.0502820014953613,2692.0
2026-09-11T10:46:00.000+08:00,194.73155212402344,11.95988655090332,9.77099609375,8.83906364440918,0.11935652792453766,384.1000061035156,1.878000020980835,1.0449999570846558,2612.5,509.765625,2.0289063453674316,1.0428799390792847,2692.0
2026-09-11T10:47:00.000+08:00,195.6316375732422,11.922454833984375,9.84765625,8.104876518249512,0.1290581077337265,383.8999938964844,1.875,1.0440000295639038,2612.5,509.765625,2.0289063453674316,1.0457061529159546,2692.0
2026-09-11T10:48:00.000+08:00,nan,11.83926773071289,9.8681640625,nan,nan,383.8999938964844,1.8860000371932983,1.0429999828338623,2612.5,509.765625,2.0289063453674316,1.0432837009429932,2692.0
2026-09-11T10:49:00.000+08:00,196.1328125,11.837703704833984,9.72265625,8.229389667510986,0.12680460512638092,383.8999938964844,1.871999979019165,1.0390000343322754,2612.5,509.765625,2.0289063453674316,1.0432837009429932,2692.0
2026-09-11T10:50:00.000+08:00,191.41058349609375,11.778766632080078,9.604248046875,7.632441520690918,0.1361294388771057,384.3999938964844,1.8760000467300415,1.0429999828338623,2612.5,509.765625,2.0289063453674316,1.0512241125106812,2692.0
2026-09-11T10:51:00.000+08:00,195.1920166015625,11.853515625,9.6875,8.274141311645508,0.12617623805999756,384.79998779296875,1.871000051498413,1.0490000247955322,2612.60009765625,513.28125,2.0289063453674316,1.0570111274719238,2692.0
2026-09-11T10:52:00.000+08:00,194.58604431152344,11.842239379882812,9.6875,8.839131355285645,0.1198081523180008,384.0,1.878000020980835,1.0440000295639038,2612.60009765625,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T10:53:00.000+08:00,194.39027404785156,11.853389739990234,9.798828125,8.183481216430664,0.12732967734336853,383.3999938964844,1.8660000562667847,1.0379999876022339,2612.60009765625,509.765625,2.0289063453674316,1.0443603992462158,2692.0
2026-09-11T10:54:00.000+08:00,191.95703125,11.930458068847656,9.6533203125,8.226102828979492,0.12569743394851685,384.29998779296875,1.8899999856948853,1.0499999523162842,2612.60009765625,513.28125,2.0289063453674316,1.0446295738220215,2692.0
2026-09-11T10:55:00.000+08:00,193.7159423828125,11.870552062988281,9.7158203125,7.840006351470947,0.13265295326709747,384.0,1.871999979019165,1.0499999523162842,2612.60009765625,509.765625,2.0289063453674316,1.0490707159042358,2692.0
2026-09-11T10:56:00.000+08:00,193.61924743652344,11.885948181152344,9.861328125,8.798951148986816,0.11899145692586899,384.29998779296875,1.8799999952316284,1.0540000200271606,2612.60009765625,509.765625,2.0289063453674316,1.047052025794983,2692.0
2026-09-11T10:57:00.000+08:00,192.8472442626953,11.90079116821289,9.7431640625,8.00751781463623,0.13300001621246338,384.79998779296875,1.8609999418258667,1.0420000553131104,2612.699951171875,513.28125,2.0289063453674316,1.0486669540405273,2692.0
2026-09-11T10:58:00.000+08:00,192.94850158691406,11.916812896728516,9.78515625,8.534558296203613,0.12302921712398529,384.8999938964844,1.8819999694824219,1.0499999523162842,2612.699951171875,513.28125,2.0289063453674316,1.0496090650558472,2692.0
2026-09-11T10:59:00.000+08:00,191.49989318847656,11.915523529052734,9.659912109375,7.885086536407471,0.13278231024742126,384.8999938964844,1.871000051498413,1.0520000457763672,2612.699951171875,513.28125,2.0289063453674316,1.0520315170288086,2692.0
2026-09-11T11:00:00.000+08:00,193.54649353027344,11.773216247558594,9.6533203125,8.624088287353516,0.12105628103017807,384.20001220703125,1.8630000352859497,1.0410000085830688,2612.699951171875,509.765625,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T11:01:00.000+08:00,193.07196044921875,11.751567840576172,9.66015625,8.245488166809082,0.12770621478557587,384.20001220703125,1.878999948501587,1.0499999523162842,2612.699951171875,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:02:00.000+08:00,195.3842315673828,11.780643463134766,9.736083984375,8.229968070983887,0.12843306362628937,383.8999938964844,1.8849999904632568,1.0499999523162842,2612.699951171875,509.765625,2.0289063453674316,1.0539157390594482,2692.0
2026-09-11T11:03:00.000+08:00,194.48106384277344,11.861831665039062,9.6669921875,8.056340217590332,0.12958738207817078,384.20001220703125,1.871000051498413,1.0490000247955322,2612.800048828125,513.28125,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T11:04:00.000+08:00,193.08518981933594,11.828998565673828,9.6806640625,7.915565490722656,0.13252370059490204,384.0,1.8700000047683716,1.0440000295639038,2612.800048828125,509.765625,2.0289063453674316,1.0502820014953613,2692.0
2026-09-11T11:05:00.000+08:00,191.27615356445312,11.924720764160156,9.7919921875,7.698324203491211,0.13496443629264832,384.3999938964844,1.8630000352859497,1.0390000343322754,2612.800048828125,509.765625,2.0289063453674316,1.0478595495224,2692.0
2026-09-11T11:06:00.000+08:00,193.3077850341797,11.898414611816406,9.854248046875,8.574006080627441,0.1222299113869667,384.29998779296875,1.8739999532699585,1.0449999570846558,2612.800048828125,509.765625,2.0289063453674316,1.04974365234375,2692.0
2026-09-11T11:07:00.000+08:00,196.98648071289062,11.897335052490234,9.77099609375,8.33328628540039,0.12492070347070694,383.79998779296875,1.871999979019165,1.0449999570846558,2612.800048828125,509.765625,2.0289063453674316,1.0403228998184204,2692.0
2026-09-11T11:08:00.000+08:00,195.22479248046875,11.864299774169922,9.673828125,7.684806823730469,0.1352018415927887,384.1000061035156,1.8700000047683716,1.0470000505447388,2612.89990234375,509.765625,2.0289063453674316,1.0451678037643433,2692.0
2026-09-11T11:09:00.000+08:00,190.55125427246094,11.837390899658203,9.6875,8.245918273925781,0.1263655424118042,384.6000061035156,1.871999979019165,1.0460000038146973,2612.89990234375,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:10:00.000+08:00,195.65684509277344,11.843955993652344,9.757080078125,8.32171630859375,0.12569522857666016,384.1000061035156,1.8569999933242798,1.0440000295639038,2612.89990234375,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T11:11:00.000+08:00,194.02488708496094,11.83938980102539,9.784912109375,8.64991283416748,0.12057925015687943,384.20001220703125,1.8700000047683716,1.0509999990463257,2612.89990234375,509.765625,2.0289063453674316,1.0446295738220215,2692.0
2026-09-11T11:12:00.000+08:00,191.5323944091797,11.93292236328125,9.7783203125,7.654201507568359,0.13691826164722443,384.1000061035156,1.8680000305175781,1.0490000247955322,2612.89990234375,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:13:00.000+08:00,189.55093383789062,11.860160827636719,9.6181640625,7.3982930183410645,0.14273563027381897,384.3999938964844,1.8680000305175781,1.0460000038146973,2612.89990234375,509.765625,2.0289063453674316,1.0473212003707886,2692.0
2026-09-11T11:14:00.000+08:00,186.69017028808594,11.830986022949219,9.708251953125,7.979625701904297,0.1308332085609436,384.6000061035156,1.871999979019165,1.0549999475479126,2613.0,513.28125,2.0289063453674316,1.0498782396316528,2692.0
2026-09-11T11:15:00.000+08:00,186.17767333984375,11.783805847167969,9.66015625,7.790792942047119,0.13503119349479675,384.6000061035156,1.8730000257492065,1.0549999475479126,2613.0,513.28125,2.0289063453674316,1.0478595495224,2692.0
2026-09-11T11:16:00.000+08:00,188.24766540527344,11.764419555664062,9.784912109375,7.986255168914795,0.13185153901576996,384.6000061035156,1.8660000562667847,1.0429999828338623,2613.0,513.28125,2.0289063453674316,1.0486669540405273,2692.0
2026-09-11T11:17:00.000+08:00,190.41552734375,11.807441711425781,9.736328125,7.749237060546875,0.13536816835403442,384.5,1.875,1.0529999732971191,2613.0,513.28125,2.0289063453674316,1.0483977794647217,2692.0
2026-09-11T11:18:00.000+08:00,191.33950805664062,11.873714447021484,9.6533203125,7.862147331237793,0.13342410326004028,385.0,1.871999979019165,1.0509999990463257,2613.0,513.28125,2.0289063453674316,1.05256986618042,2692.0
2026-09-11T11:19:00.000+08:00,193.42599487304688,11.93292236328125,9.77099609375,8.23910140991211,0.12610597908496857,384.29998779296875,1.8899999856948853,1.059999942779541,2613.0,509.765625,2.0289063453674316,1.0601065158843994,2692.0
2026-09-11T11:20:00.000+08:00,192.13282775878906,11.846698760986328,9.8056640625,8.264509201049805,0.12729129195213318,384.5,1.8700000047683716,1.0449999570846558,2613.10009765625,513.28125,2.0289063453674316,1.046244502067566,2692.0
2026-09-11T11:21:00.000+08:00,196.3607177734375,11.889106750488281,9.798828125,8.102190971374512,0.1295945793390274,384.6000061035156,1.8700000047683716,1.0399999618530273,2613.10009765625,509.765625,2.0289063453674316,1.0531082153320312,2692.0
2026-09-11T11:22:00.000+08:00,194.66937255859375,11.863834381103516,9.736328125,7.989217281341553,0.13055096566677094,384.29998779296875,1.8910000324249268,1.0570000410079956,2613.10009765625,509.765625,2.067187547683716,1.0601065158843994,2692.0
2026-09-11T11:23:00.000+08:00,193.80911254882812,11.9327392578125,9.736328125,7.991832256317139,0.1312590092420578,384.6000061035156,1.8919999599456787,1.0570000410079956,2613.10009765625,509.765625,2.067187547683716,1.0601065158843994,2692.0
2026-09-11T11:24:00.000+08:00,194.6590118408203,11.847408294677734,9.7431640625,7.954566955566406,0.13287964463233948,385.0,1.8910000324249268,1.0540000200271606,2613.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2692.0
2026-09-11T11:25:00.000+08:00,193.78504943847656,11.742958068847656,9.6806640625,7.936439037322998,0.13154514133930206,384.70001220703125,1.88100004196167,1.0460000038146973,2613.199951171875,513.28125,2.0289063453674316,1.046244502067566,2692.0
2026-09-11T11:26:00.000+08:00,191.9180145263672,11.668792724609375,9.53515625,8.170626640319824,0.12777477502822876,385.0,1.8830000162124634,1.0470000505447388,2613.199951171875,513.28125,2.0289063453674316,1.0504165887832642,2692.0
2026-09-11T11:27:00.000+08:00,191.26715087890625,11.556941986083984,9.326416015625,7.833724498748779,0.133908212184906,385.0,1.8769999742507935,1.0440000295639038,2613.199951171875,513.28125,2.0289063453674316,1.053242802619934,2692.0
2026-09-11T11:28:00.000+08:00,188.062255859375,11.502647399902344,9.388916015625,7.611576080322266,0.13768501579761505,384.3999938964844,1.8830000162124634,1.0470000505447388,2613.199951171875,513.28125,2.0289063453674316,1.0474557876586914,2692.0
2026-09-11T11:29:00.000+08:00,188.97433471679688,11.519775390625,9.5419921875,8.326360702514648,0.1256251186132431,385.29998779296875,1.86899995803833,1.0460000038146973,2613.199951171875,513.28125,2.0289063453674316,1.0492053031921387,2692.0
2026-09-11T11:30:00.000+08:00,190.1759796142578,11.445186614990234,9.444580078125,7.812955856323242,0.1346481442451477,384.29998779296875,1.8660000562667847,1.0390000343322754,2613.199951171875,509.765625,2.0289063453674316,1.0485323667526245,2693.0
2026-09-11T11:31:00.000+08:00,191.166259765625,11.507598876953125,9.53515625,8.018152236938477,0.13032928109169006,384.1000061035156,1.8650000095367432,1.0399999618530273,2613.300048828125,509.765625,2.0289063453674316,1.046109914779663,2693.0
2026-09-11T11:32:00.000+08:00,193.43206787109375,11.569602966308594,9.45849609375,8.113699913024902,0.1284247636795044,385.3999938964844,1.86899995803833,1.0479999780654907,2613.300048828125,513.28125,2.0289063453674316,1.0562036037445068,2693.0
2026-09-11T11:33:00.000+08:00,190.3937530517578,11.609752655029297,9.47265625,7.609706878662109,0.1381130814552307,385.6000061035156,1.878000020980835,1.0499999523162842,2613.300048828125,513.28125,2.0289063453674316,1.0543195009231567,2693.0
2026-09-11T11:34:00.000+08:00,191.73695373535156,11.672954559326172,9.611328125,8.293702125549316,0.12756666541099548,385.6000061035156,1.8960000276565552,1.065000057220459,2613.300048828125,513.28125,2.067187547683716,1.0697964429855347,2693.0
2026-09-11T11:35:00.000+08:00,192.07481384277344,11.61648178100586,9.59765625,7.725975513458252,0.13668176531791687,384.6000061035156,1.8869999647140503,1.0490000247955322,2613.300048828125,513.28125,2.0289063453674316,1.0450332164764404,2693.0
2026-09-11T11:36:00.000+08:00,189.6508331298828,11.661384582519531,9.569580078125,8.099239349365234,0.12914793193340302,384.79998779296875,1.871000051498413,1.0470000505447388,2613.300048828125,513.28125,2.0289063453674316,1.0486669540405273,2693.0
2026-09-11T11:37:00.000+08:00,190.36624145507812,11.588420867919922,9.507080078125,7.9355788230896,0.13155940175056458,385.1000061035156,1.8930000066757202,1.0570000410079956,2613.39990234375,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:38:00.000+08:00,189.18243408203125,11.503437042236328,9.4375,7.876194000244141,0.13293223083019257,385.1000061035156,1.8849999904632568,1.0529999732971191,2613.39990234375,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:39:00.000+08:00,192.2599334716797,11.606292724609375,9.513916015625,8.352194786071777,0.12811003625392914,385.0,1.8799999952316284,1.0529999732971191,2613.39990234375,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:40:00.000+08:00,192.70220947265625,11.65218734741211,9.486083984375,7.490367889404297,0.14071404933929443,385.1000061035156,1.8650000095367432,1.0460000038146973,2613.39990234375,513.28125,2.0289063453674316,1.0498782396316528,2693.0
2026-09-11T11:41:00.000+08:00,191.7939453125,11.65958023071289,9.41015625,7.845893383026123,0.13306324183940887,384.8999938964844,1.875,1.0540000200271606,2613.39990234375,513.28125,2.0289063453674316,1.0492053031921387,2693.0
2026-09-11T11:42:00.000+08:00,191.099853515625,11.640007019042969,9.47265625,8.560139656066895,0.12277837097644806,385.1000061035156,1.8650000095367432,1.0470000505447388,2613.39990234375,513.28125,2.0289063453674316,1.05256986618042,2693.0
2026-09-11T11:43:00.000+08:00,193.55198669433594,11.648212432861328,9.472412109375,8.499239921569824,0.12412874400615692,384.8999938964844,1.8760000467300415,1.0490000247955322,2613.5,513.28125,2.0289063453674316,1.0471866130828857,2693.0
2026-09-11T11:44:00.000+08:00,192.74020385742188,nan,nan,8.325603485107422,0.12623709440231323,384.8999938964844,1.8819999694824219,1.0549999475479126,2613.5,513.28125,2.0289063453674316,1.0512241125106812,2693.0
2026-09-11T11:45:00.000+08:00,193.26527404785156,11.624540328979492,9.45849609375,8.39058780670166,0.12406758964061737,384.8999938964844,1.871000051498413,1.0440000295639038,2613.5,513.28125,2.0289063453674316,1.0483977794647217,2693.0
2026-09-11T11:46:00.000+08:00,195.5331573486328,11.624687194824219,9.548828125,8.284858703613281,0.12661652266979218,385.0,1.875,1.0479999780654907,2613.5,513.28125,2.0289063453674316,1.0471866130828857,2693.0
2026-09-11T11:47:00.000+08:00,nan,11.570388793945312,9.5283203125,nan,nan,384.70001220703125,1.875,1.0440000295639038,2613.5,513.28125,2.0289063453674316,1.052435278892517,2693.0
2026-09-11T11:48:00.000+08:00,196.6922149658203,11.578887939453125,9.5556640625,8.111253499984741,0.12920378893613815,385.29998779296875,1.8769999742507935,1.0570000410079956,2613.60009765625,513.28125,2.0289063453674316,1.0563381910324097,2693.0
2026-09-11T11:49:00.000+08:00,192.9395294189453,11.583744049072266,9.548828125,8.354000091552734,0.12592768669128418,385.5,1.878000020980835,1.0509999990463257,2613.60009765625,513.28125,2.0289063453674316,1.0555306673049927,2693.0
2026-09-11T11:50:00.000+08:00,196.0235137939453,11.637142181396484,9.548828125,8.372518539428711,0.12552973628044128,385.79998779296875,1.878999948501587,1.0609999895095825,2613.60009765625,513.28125,2.0289063453674316,1.0584914684295654,2693.0
2026-09-11T11:51:00.000+08:00,198.99819946289062,11.597297668457031,9.486328125,8.34997844696045,0.12562906742095947,386.0,1.8839999437332153,1.062999963760376,2613.60009765625,513.28125,2.0289063453674316,1.0564727783203125,2693.0
2026-09-11T11:52:00.000+08:00,200.30426025390625,11.601551055908203,9.451416015625,8.150187492370605,0.12870869040489197,386.29998779296875,1.8860000371932983,1.062999963760376,2613.60009765625,513.28125,2.0289063453674316,1.0610486268997192,2693.0
2026-09-11T11:53:00.000+08:00,199.9647674560547,11.633476257324219,9.4658203125,8.308382987976074,0.12794306874275208,386.20001220703125,1.878000020980835,1.0549999475479126,2613.60009765625,513.28125,2.0289063453674316,1.0572803020477295,2693.0
2026-09-11T11:54:00.000+08:00,200.19415283203125,11.59420394897461,9.444580078125,8.14473819732666,0.12989981472492218,386.29998779296875,1.8760000467300415,1.059999942779541,2613.699951171875,513.28125,2.0289063453674316,1.0586260557174683,2693.0
2026-09-11T11:55:00.000+08:00,200.08497619628906,11.612239837646484,9.479248046875,8.747892379760742,0.12117204815149307,386.6000061035156,1.878999948501587,1.059999942779541,2613.699951171875,513.28125,2.0289063453674316,1.0634710788726807,2693.0
2026-09-11T11:56:00.000+08:00,198.8921356201172,11.580604553222656,9.444580078125,8.601698875427246,0.12358023971319199,386.3999938964844,1.875,1.0579999685287476,2613.699951171875,513.28125,2.0289063453674316,1.0646823644638062,2693.0
2026-09-11T11:57:00.000+08:00,200.0132293701172,11.555160522460938,9.4931640625,8.436259269714355,0.1260037124156952,386.70001220703125,1.8819999694824219,1.062999963760376,2613.699951171875,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T11:58:00.000+08:00,199.57156372070312,11.495731353759766,9.486328125,8.488731384277344,0.12522484362125397,386.8999938964844,1.878999948501587,1.059999942779541,2613.699951171875,513.28125,2.0289063453674316,1.064816951751709,2693.0
2026-09-11T11:59:00.000+08:00,200.54750061035156,11.574935913085938,9.5556640625,8.03969955444336,0.1322188675403595,386.8999938964844,1.8739999532699585,1.062000036239624,2613.699951171875,513.28125,2.0289063453674316,1.0636056661605835,2693.0
2026-09-11T12:00:00.000+08:00,197.6435089111328,11.469135284423828,9.541748046875,8.223156929016113,0.12951231002807617,386.8999938964844,1.8819999694824219,1.065000057220459,2613.800048828125,513.28125,2.067187547683716,1.0677777528762817,2693.0
2026-09-11T12:01:00.000+08:00,197.71682739257812,11.49898910522461,9.375,7.728580474853516,0.1383177638053894,386.79998779296875,1.8830000162124634,1.0670000314712524,2613.800048828125,513.28125,2.0289063453674316,1.0653551816940308,2693.0
2026-09-11T12:02:00.000+08:00,198.97984313964844,11.505107879638672,9.444580078125,7.954549312591553,0.1343885064125061,386.3999938964844,1.902999997138977,1.0729999542236328,2613.800048828125,513.28125,2.067187547683716,1.0741031169891357,2693.0
2026-09-11T12:03:00.000+08:00,200.46084594726562,11.51470947265625,9.569580078125,8.497941017150879,0.12473609298467636,386.70001220703125,1.8890000581741333,1.0579999685287476,2613.800048828125,513.28125,2.0289063453674316,1.0598373413085938,2693.0
2026-09-11T12:04:00.000+08:00,196.7841339111328,11.614997863769531,9.6181640625,7.741377353668213,0.13757240772247314,386.79998779296875,1.878999948501587,1.0579999685287476,2613.800048828125,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:05:00.000+08:00,193.02903747558594,11.575450897216797,9.5625,7.905900478363037,0.1340770721435547,386.70001220703125,1.8910000324249268,1.065999984741211,2613.89990234375,513.28125,2.0289063453674316,1.0622597932815552,2693.0
2026-09-11T12:06:00.000+08:00,197.974853515625,11.564067840576172,9.659912109375,7.583743095397949,0.14030010998249054,386.5,1.8849999904632568,1.059000015258789,2613.89990234375,513.28125,2.0289063453674316,1.0622597932815552,2693.0
2026-09-11T12:07:00.000+08:00,199.33648681640625,11.587017059326172,9.6044921875,7.798364162445068,0.1360541731119156,387.0,1.878000020980835,1.059000015258789,2613.89990234375,513.28125,2.0289063453674316,1.0602411031723022,2693.0
2026-09-11T12:08:00.000+08:00,198.04052734375,11.60342788696289,9.5908203125,7.820003032684326,0.13516618311405182,386.5,1.88100004196167,1.0609999895095825,2613.89990234375,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:09:00.000+08:00,198.5416259765625,11.662174224853516,9.6806640625,7.998327255249023,0.13277776539325714,387.3999938964844,1.8880000114440918,1.0700000524520874,2613.89990234375,516.796875,2.067187547683716,1.0699310302734375,2693.0
2026-09-11T12:10:00.000+08:00,200.13076782226562,11.679481506347656,9.5283203125,7.935652732849121,0.1345825046300888,387.8999938964844,1.8799999952316284,1.0709999799728394,2613.89990234375,516.796875,2.0289063453674316,1.0683159828186035,2693.0
2026-09-11T12:11:00.000+08:00,195.1331787109375,11.697578430175781,9.6669921875,7.93066930770874,0.1350453495979309,387.1000061035156,1.8890000581741333,1.062999963760376,2614.0,513.28125,2.0289063453674316,1.0665664672851562,2693.0
2026-09-11T12:12:00.000+08:00,193.59751892089844,11.6884765625,9.6806640625,8.1949462890625,0.13032422959804535,386.8999938964844,1.8869999647140503,1.0640000104904175,2614.0,513.28125,2.067187547683716,1.066835641860962,2693.0
2026-09-11T12:13:00.000+08:00,190.97503662109375,11.725761413574219,9.6875,7.462722301483154,0.14190532267093658,386.79998779296875,1.8799999952316284,1.059999942779541,2614.0,513.28125,2.0289063453674316,1.0656243562698364,2693.0
2026-09-11T12:14:00.000+08:00,188.83038330078125,11.645858764648438,9.597412109375,7.917262554168701,0.13426357507705688,386.8999938964844,1.88100004196167,1.062999963760376,2614.0,513.28125,2.0289063453674316,1.0619906187057495,2693.0
2026-09-11T12:15:00.000+08:00,194.34304809570312,11.744739532470703,9.6806640625,8.047680854797363,0.13196347653865814,386.70001220703125,1.8830000162124634,1.0640000104904175,2614.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:16:00.000+08:00,192.9423065185547,11.634288787841797,9.597412109375,8.2462158203125,0.12890760600566864,386.79998779296875,1.878000020980835,1.0570000410079956,2614.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:17:00.000+08:00,196.40785217285156,11.708858489990234,9.6669921875,8.319897651672363,0.12788619101047516,387.3999938964844,1.8880000114440918,1.065000057220459,2614.10009765625,513.28125,2.0289063453674316,1.0661627054214478,2693.0
2026-09-11T12:18:00.000+08:00,195.8974609375,11.704795837402344,9.6875,8.003958702087402,0.1325594037771225,386.3999938964844,1.8980000019073486,1.0609999895095825,2614.10009765625,513.28125,2.0289063453674316,1.0606448650360107,2693.0
2026-09-11T12:19:00.000+08:00,193.59909057617188,11.634788513183594,9.659912109375,7.7848405838012695,0.13641898334026337,387.20001220703125,1.8869999647140503,1.059999942779541,2614.10009765625,513.28125,2.0289063453674316,1.0653551816940308,2693.0
2026-09-11T12:20:00.000+08:00,195.31761169433594,11.58978271484375,9.6044921875,7.490527629852295,0.1425800770521164,386.79998779296875,1.875,1.062000036239624,2614.10009765625,513.28125,2.0289063453674316,1.0634710788726807,2693.0
