timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T15:40:00.000+08:00,198.20225524902344,nan,nan,8.141602516174316,0.13289767503738403,387.79998779296875,1.875,1.0679999589920044,2617.699951171875,516.796875,2.0289063453674316,1.0646823644638062,2697.0
2026-09-11T15:41:00.000+08:00,197.72557067871094,11.50275993347168,9.4202880859375,7.684279918670654,0.13924531638622284,387.70001220703125,1.8739999532699585,1.069000005722046,2617.699951171875,516.796875,2.0289063453674316,1.0641440153121948,2697.0
2026-09-11T15:42:00.000+08:00,197.30751037597656,11.52975845336914,9.4033203125,8.241522789001465,0.12970903515815735,387.79998779296875,1.8600000143051147,1.062999963760376,2617.699951171875,516.796875,2.0289063453674316,1.0683159828186035,2697.0
2026-09-11T15:43:00.000+08:00,nan,11.452301025390625,9.4306640625,nan,nan,387.79998779296875,1.8760000467300415,1.0700000524520874,2617.699951171875,516.796875,2.0289063453674316,1.0679123401641846,2697.0
2026-09-11T15:44:00.000+08:00,196.98070526123047,11.534011840820312,9.4033203125,8.136842727661133,0.1321118399500847,387.8999938964844,1.88100004196167,1.0720000267028809,2617.699951171875,516.796875,2.0289063453674316,1.0696618556976318,2697.0
2026-09-11T15:45:00.000+08:00,194.39068603515625,11.620826721191406,9.40283203125,8.061203002929688,0.1326104700565338,388.0,1.8880000114440918,1.0759999752044678,2617.699951171875,516.796875,2.0289063453674316,1.0662972927093506,2697.0
2026-09-11T15:46:00.000+08:00,192.7823486328125,11.626567840576172,9.6533203125,8.13500690460205,0.13202200829982758,388.3999938964844,1.8799999952316284,1.0709999799728394,2617.800048828125,516.796875,2.067187547683716,1.0702002048492432,2697.0
2026-09-11T15:47:00.000+08:00,193.44808959960938,11.639034271240234,9.632080078125,7.771784782409668,0.13780619204044342,388.0,1.8799999952316284,1.0700000524520874,2617.800048828125,516.796875,2.0289063453674316,1.0692580938339233,2697.0
2026-09-11T15:48:00.000+08:00,195.6688232421875,11.669586181640625,9.59765625,7.754356861114502,0.13772901892662048,388.0,1.8830000162124634,1.065999984741211,2617.800048828125,516.796875,2.067187547683716,1.0724880695343018,2697.0
2026-09-11T15:49:00.000+08:00,200.8939208984375,11.63991928100586,9.5,7.9128618240356445,0.13547563552856445,388.29998779296875,1.8799999952316284,1.0670000314712524,2617.800048828125,516.796875,2.0289063453674316,1.0710077285766602,2697.0
2026-09-11T15:50:00.000+08:00,198.99891662597656,11.611331939697266,9.5625,8.036676406860352,0.13313961029052734,388.20001220703125,1.8839999437332153,1.0709999799728394,2617.800048828125,516.796875,2.067187547683716,1.0742377042770386,2697.0
2026-09-11T15:51:00.000+08:00,198.2349090576172,11.634288787841797,9.6181640625,8.473708152770996,0.12627293169498444,388.20001220703125,1.8730000257492065,1.0770000219345093,2617.800048828125,516.796875,2.0289063453674316,1.0692580938339233,2697.0
2026-09-11T15:52:00.000+08:00,198.6285400390625,11.677497863769531,9.66015625,7.999889373779297,0.1333768516778946,388.1000061035156,1.8839999437332153,1.069000005722046,2617.89990234375,516.796875,2.0289063453674316,1.065086007118225,2697.0
2026-09-11T15:53:00.000+08:00,200.0155792236328,11.647438049316406,9.722412109375,7.959651947021484,0.1339254528284073,388.1000061035156,1.8769999742507935,1.065000057220459,2617.89990234375,516.796875,2.0289063453674316,1.0688543319702148,2697.0
2026-09-11T15:54:00.000+08:00,200.6032257080078,11.614494323730469,9.5,8.270320892333984,0.12925738096237183,388.20001220703125,1.8940000534057617,1.0759999752044678,2617.89990234375,516.796875,2.067187547683716,1.0804284811019897,2697.0
2026-09-11T15:55:00.000+08:00,202.92926025390625,11.58504867553711,9.6806640625,7.749692440032959,0.13987652957439423,388.20001220703125,1.88100004196167,1.0700000524520874,2617.89990234375,516.796875,2.067187547683716,1.0742377042770386,2697.0
2026-09-11T15:56:00.000+08:00,200.14805603027344,11.594024658203125,9.59033203125,8.16678237915039,0.13040630519390106,388.0,1.8849999904632568,1.0700000524520874,2617.89990234375,516.796875,2.067187547683716,1.0708731412887573,2697.0
2026-09-11T15:57:00.000+08:00,202.08070373535156,11.64129638671875,9.59765625,7.997737884521484,0.13353775441646576,388.20001220703125,1.8769999742507935,1.0670000314712524,2618.0,516.796875,2.067187547683716,1.0724880695343018,2697.0
2026-09-11T15:58:00.000+08:00,199.82696533203125,11.577125549316406,9.64599609375,8.167519569396973,0.13076184689998627,388.20001220703125,1.8799999952316284,1.065000057220459,2618.0,516.796875,2.067187547683716,1.0700656175613403,2697.0
2026-09-11T15:59:00.000+08:00,195.85760498046875,11.588104248046875,9.645751953125,7.840880393981934,0.1365918070077896,388.29998779296875,1.8839999437332153,1.0709999799728394,2618.0,516.796875,2.0289063453674316,1.0692580938339233,2697.0
2026-09-11T16:00:00.000+08:00,197.83456420898438,11.67889404296875,9.6806640625,7.8914408683776855,0.13546322286128998,388.5,1.8880000114440918,1.069000005722046,2618.0,516.796875,2.067187547683716,1.0714114904403687,2697.0
2026-09-11T16:01:00.000+08:00,197.05059814453125,11.580196380615234,9.6806640625,7.459806442260742,0.14343535900115967,388.3999938964844,1.878999948501587,1.0700000524520874,2618.0,516.796875,2.067187547683716,1.072218894958496,2697.0
2026-09-11T16:02:00.000+08:00,198.3609161376953,11.569507598876953,9.66015625,7.837398529052734,0.13716286420822144,388.3999938964844,1.8880000114440918,1.0700000524520874,2618.0,516.796875,2.067187547683716,1.074641466140747,2697.0
2026-09-11T16:03:00.000+08:00,198.81568908691406,11.62717056274414,9.6806640625,7.713629722595215,0.13871550559997559,388.6000061035156,1.8890000581741333,1.0750000476837158,2618.10009765625,516.796875,2.067187547683716,1.073968529701233,2697.0
2026-09-11T16:04:00.000+08:00,194.99403381347656,11.582477569580078,9.701416015625,7.716147422790527,0.13905903697013855,388.6000061035156,1.8890000581741333,1.0759999752044678,2618.10009765625,516.796875,2.067187547683716,1.073161005973816,2697.0
2026-09-11T16:05:00.000+08:00,197.45367431640625,11.607086181640625,9.611328125,8.024500846862793,0.13334162533283234,388.1000061035156,1.9010000228881836,1.069000005722046,2618.10009765625,516.796875,2.067187547683716,1.0704693794250488,2697.0
2026-09-11T16:06:00.000+08:00,200.41810607910156,11.570301055908203,9.576416015625,7.917693614959717,0.135392963886261,388.5,1.8969999551773071,1.0759999752044678,2618.10009765625,516.796875,2.067187547683716,1.0714114904403687,2697.0
2026-09-11T16:07:00.000+08:00,199.7743682861328,11.665412902832031,9.6875,7.940345287322998,0.13462890684604645,388.29998779296875,1.9140000343322754,1.0809999704360962,2618.10009765625,516.796875,2.067187547683716,1.084600567817688,2697.0
2026-09-11T16:08:00.000+08:00,197.99681091308594,11.579296112060547,9.6533203125,7.8175272941589355,0.13712775707244873,388.6000061035156,1.8960000276565552,1.0709999799728394,2618.199951171875,516.796875,2.067187547683716,1.073161005973816,2697.0
2026-09-11T16:09:00.000+08:00,200.58660888671875,11.573078155517578,9.7294921875,8.42315673828125,0.12762436270713806,388.3999938964844,1.9110000133514404,1.0759999752044678,2618.199951171875,516.796875,2.067187547683716,1.0734301805496216,2697.0
2026-09-11T16:10:00.000+08:00,197.16310119628906,11.537555694580078,9.5625,7.606967449188232,0.14066052436828613,388.29998779296875,1.8869999647140503,1.0679999589920044,2618.199951171875,516.796875,2.067187547683716,1.0710077285766602,2697.0
2026-09-11T16:11:00.000+08:00,199.67852783203125,11.56435775756836,9.673828125,7.825377941131592,0.13673460483551025,388.3999938964844,1.8930000066757202,1.0700000524520874,2618.199951171875,516.796875,2.067187547683716,1.0714114904403687,2698.0
2026-09-11T16:12:00.000+08:00,197.01931762695312,11.504154205322266,9.701416015625,7.65098762512207,0.14037403464317322,388.29998779296875,1.8980000019073486,1.0729999542236328,2618.199951171875,516.796875,2.067187547683716,1.0734301805496216,2698.0
2026-09-11T16:13:00.000+08:00,202.08229064941406,11.568920135498047,9.64599609375,7.705952167510986,0.1387239396572113,388.5,1.8819999694824219,1.0700000524520874,2618.199951171875,516.796875,2.067187547683716,1.0743722915649414,2698.0
2026-09-11T16:14:00.000+08:00,198.25018310546875,11.667530059814453,9.722412109375,7.020835876464844,0.15325810015201569,388.3999938964844,1.8930000066757202,1.0740000009536743,2618.300048828125,516.796875,2.067187547683716,1.0781406164169312,2698.0
2026-09-11T16:15:00.000+08:00,200.86605834960938,11.608192443847656,9.6806640625,7.569266319274902,0.1424180269241333,388.6000061035156,1.8839999437332153,1.0709999799728394,2618.300048828125,516.796875,2.067187547683716,1.07477605342865,2698.0
2026-09-11T16:16:00.000+08:00,196.03549194335938,11.638816833496094,9.757080078125,7.845301628112793,0.13715215027332306,388.6000061035156,1.8990000486373901,1.0750000476837158,2618.300048828125,516.796875,2.067187547683716,1.0781406164169312,2698.0
2026-09-11T16:17:00.000+08:00,195.9185028076172,11.661087036132812,9.597412109375,7.182817459106445,0.14980193972587585,388.20001220703125,1.8910000324249268,1.0700000524520874,2618.300048828125,516.796875,2.067187547683716,1.0714114904403687,2698.0
2026-09-11T16:18:00.000+08:00,197.7969512939453,11.661674499511719,9.604248046875,7.1608567237854,0.14984241127967834,388.70001220703125,1.8830000162124634,1.0770000219345093,2618.300048828125,516.796875,2.067187547683716,1.07477605342865,2698.0
2026-09-11T16:19:00.000+08:00,194.76199340820312,11.627670288085938,9.6806640625,7.954146385192871,0.13502392172813416,388.70001220703125,1.8839999437332153,1.0720000267028809,2618.300048828125,516.796875,2.067187547683716,1.0761218070983887,2698.0
2026-09-11T16:20:00.000+08:00,197.69972229003906,11.571388244628906,9.6806640625,8.051918029785156,0.13338437676429749,388.5,1.8830000162124634,1.0700000524520874,2618.39990234375,516.796875,2.0289063453674316,1.0693926811218262,2698.0
2026-09-11T16:21:00.000+08:00,197.10845947265625,11.6156005859375,9.59765625,7.753629207611084,0.13851578533649445,388.5,1.8819999694824219,1.0720000267028809,2618.39990234375,516.796875,2.067187547683716,1.0726226568222046,2698.0
2026-09-11T16:22:00.000+08:00,197.46990966796875,11.525108337402344,9.6181640625,8.062437057495117,0.13308630883693695,388.5,1.8839999437332153,1.0740000009536743,2618.39990234375,516.796875,2.067187547683716,1.0788134336471558,2698.0
2026-09-11T16:23:00.000+08:00,195.1234588623047,11.64107894897461,9.72265625,7.1221232414245605,0.15079772472381592,388.6000061035156,1.8830000162124634,1.0709999799728394,2618.39990234375,516.796875,2.067187547683716,1.07477605342865,2698.0
2026-09-11T16:24:00.000+08:00,198.61663818359375,11.621528625488281,9.5,7.960248947143555,0.13466915488243103,388.6000061035156,1.8860000371932983,1.0750000476837158,2618.39990234375,516.796875,2.067187547683716,1.073161005973816,2698.0
2026-09-11T16:25:00.000+08:00,197.80824279785156,11.529064178466797,9.5908203125,7.307390213012695,0.14683765172958374,388.6000061035156,1.878000020980835,1.0729999542236328,2618.5,516.796875,2.067187547683716,1.0767947435379028,2698.0
2026-09-11T16:26:00.000+08:00,198.6248321533203,11.599174499511719,9.597412109375,8.249056816101074,0.13031792640686035,388.5,1.8919999599456787,1.0789999961853027,2618.5,516.796875,2.067187547683716,1.072353482246399,2698.0
2026-09-11T16:27:00.000+08:00,195.96934509277344,11.596508026123047,9.7431640625,7.652426242828369,0.13982492685317993,388.79998779296875,1.8819999694824219,1.0770000219345093,2618.5,516.796875,2.067187547683716,1.0761218070983887,2698.0
2026-09-11T16:28:00.000+08:00,195.92196655273438,11.564559936523438,9.72265625,7.585655689239502,0.1413193643093109,388.29998779296875,1.8769999742507935,1.0709999799728394,2618.5,516.796875,2.067187547683716,1.0710077285766602,2698.0
2026-09-11T16:29:00.000+08:00,197.81565856933594,11.625076293945312,9.576416015625,7.5797858238220215,0.14195650815963745,389.1000061035156,1.8849999904632568,1.0779999494552612,2618.5,516.796875,2.067187547683716,1.080293893814087,2698.0
2026-09-11T16:30:00.000+08:00,196.15245056152344,11.624099731445312,9.611328125,7.38975715637207,0.145742267370224,388.70001220703125,1.878000020980835,1.069000005722046,2618.5,516.796875,2.067187547683716,1.0743722915649414,2698.0
2026-09-11T16:31:00.000+08:00,196.55419921875,11.557239532470703,9.645751953125,7.417597770690918,0.14492562413215637,388.6000061035156,1.8739999532699585,1.0700000524520874,2618.60009765625,516.796875,2.0289063453674316,1.0702002048492432,2698.0
2026-09-11T16:32:00.000+08:00,199.17205810546875,11.54824447631836,9.5625,7.356339454650879,0.14640434086322784,388.5,1.8860000371932983,1.0729999542236328,2618.60009765625,516.796875,2.067187547683716,1.072218894958496,2698.0
2026-09-11T16:33:00.000+08:00,203.9891357421875,11.567928314208984,9.673828125,7.778603553771973,0.13807106018066406,388.20001220703125,1.8869999647140503,1.0709999799728394,2618.60009765625,516.796875,2.067187547683716,1.0724880695343018,2698.0
2026-09-11T16:34:00.000+08:00,203.7579803466797,11.539253234863281,9.548828125,7.753071308135986,0.13800981640815735,388.8999938964844,1.8910000324249268,1.0759999752044678,2618.60009765625,516.796875,2.067187547683716,1.0789480209350586,2698.0
2026-09-11T16:35:00.000+08:00,204.60922241210938,11.491100311279297,9.632080078125,7.701137065887451,0.13933007419109344,388.8999938964844,1.8819999694824219,1.0700000524520874,2618.60009765625,516.796875,2.067187547683716,1.0735647678375244,2698.0
2026-09-11T16:36:00.000+08:00,201.22024536132812,11.541423797607422,9.6669921875,7.6996564865112305,0.1397465020418167,388.79998779296875,1.8930000066757202,1.0759999752044678,2618.699951171875,516.796875,2.067187547683716,1.0735647678375244,2698.0
2026-09-11T16:37:00.000+08:00,202.8642578125,11.446182250976562,9.5625,6.904173851013184,0.15584775805473328,388.6000061035156,1.8839999437332153,1.069000005722046,2618.699951171875,516.796875,2.067187547683716,1.0751796960830688,2698.0
2026-09-11T16:38:00.000+08:00,204.77505493164062,11.494647979736328,9.5908203125,7.280333042144775,0.14710864424705505,388.3999938964844,1.8910000324249268,1.0729999542236328,2618.699951171875,516.796875,2.0289063453674316,1.0692580938339233,2698.0
2026-09-11T16:39:00.000+08:00,206.7401580810547,nan,nan,8.044256210327148,0.13301415741443634,388.6000061035156,1.8919999599456787,1.0729999542236328,2618.699951171875,516.796875,2.067187547683716,1.0714114904403687,2698.0
2026-09-11T16:40:00.000+08:00,207.41632080078125,11.526201248168945,9.66357421875,7.74481201171875,0.13867348432540894,388.6000061035156,1.906000018119812,1.0850000381469727,2618.699951171875,516.796875,2.10546875,1.0863500833511353,2698.0
2026-09-11T16:41:00.000+08:00,204.05772399902344,11.505428314208984,9.7431640625,7.3263702392578125,0.14700321853160858,388.70001220703125,1.8930000066757202,1.0759999752044678,2618.699951171875,516.796875,2.067187547683716,1.073161005973816,2698.0
2026-09-11T16:42:00.000+08:00,nan,11.489204406738281,9.53515625,nan,nan,389.0,1.8860000371932983,1.0759999752044678,2618.800048828125,516.796875,2.067187547683716,1.0773330926895142,2698.0
2026-09-11T16:43:00.000+08:00,203.05162811279297,11.535797119140625,9.6044921875,7.414420127868652,0.14500878006219864,388.8999938964844,1.8930000066757202,1.0750000476837158,2618.800048828125,516.796875,2.067187547683716,1.0753142833709717,2698.0
2026-09-11T16:44:00.000+08:00,202.89633178710938,11.552989959716797,9.6533203125,7.8847270011901855,0.13595905900001526,389.0,1.8990000486373901,1.0770000219345093,2618.800048828125,516.796875,2.067187547683716,1.0847351551055908,2698.0
2026-09-11T16:45:00.000+08:00,199.05517578125,11.534008026123047,9.6875,7.3633527755737305,0.14686833322048187,388.8999938964844,1.8930000066757202,1.0709999799728394,2618.800048828125,516.796875,2.067187547683716,1.0765255689620972,2698.0
2026-09-11T16:46:00.000+08:00,199.1105499267578,11.446678161621094,9.6181640625,7.1265363693237305,0.15196722745895386,389.20001220703125,1.899999976158142,1.0770000219345093,2618.800048828125,516.796875,2.067187547683716,1.0806976556777954,2698.0
2026-09-11T16:47:00.000+08:00,199.83120727539062,11.450450897216797,9.5625,7.263134479522705,0.14773236215114594,389.20001220703125,1.8960000276565552,1.0759999752044678,2618.89990234375,516.796875,2.067187547683716,1.0819088220596313,2698.0
2026-09-11T16:48:00.000+08:00,197.58917236328125,11.55923080444336,9.5908203125,7.312353134155273,0.14769527316093445,389.1000061035156,1.902999997138977,1.0779999494552612,2618.89990234375,516.796875,2.067187547683716,1.0745068788528442,2698.0
2026-09-11T16:49:00.000+08:00,199.3030548095703,11.556949615478516,9.632080078125,7.357421875,0.1466546356678009,389.1000061035156,1.8919999599456787,1.0809999704360962,2618.89990234375,516.796875,2.067187547683716,1.0769293308258057,2698.0
2026-09-11T16:50:00.000+08:00,197.09402465820312,11.486713409423828,9.5419921875,7.58607292175293,0.14262980222702026,388.8999938964844,1.8899999856948853,1.0729999542236328,2618.89990234375,516.796875,2.067187547683716,1.0773330926895142,2698.0
2026-09-11T16:51:00.000+08:00,200.032470703125,11.495052337646484,9.632080078125,7.436567306518555,0.14415253698825836,389.1000061035156,1.8960000276565552,1.0800000429153442,2618.89990234375,516.796875,2.067187547683716,1.0736993551254272,2698.0
2026-09-11T16:52:00.000+08:00,202.33975219726562,11.437980651855469,9.5625,7.369809627532959,0.1457296758890152,389.1000061035156,1.878000020980835,1.0740000009536743,2618.89990234375,516.796875,2.067187547683716,1.0745068788528442,2698.0
2026-09-11T16:53:00.000+08:00,202.81369018554688,11.531837463378906,9.58349609375,7.118159770965576,0.15102218091487885,389.20001220703125,1.8830000162124634,1.0789999961853027,2619.0,516.796875,2.067187547683716,1.0761218070983887,2698.0
2026-09-11T16:54:00.000+08:00,202.35055541992188,11.555362701416016,9.534912109375,7.586550712585449,0.14209355413913727,389.20001220703125,1.8839999437332153,1.0770000219345093,2619.0,516.796875,2.067187547683716,1.0806976556777954,2698.0
2026-09-11T16:55:00.000+08:00,204.09713745117188,11.50522232055664,9.632080078125,7.840805530548096,0.13774095475673676,389.20001220703125,1.8890000581741333,1.0809999704360962,2619.0,516.796875,2.067187547683716,1.0798901319503784,2698.0
2026-09-11T16:56:00.000+08:00,203.81161499023438,11.545486450195312,9.59765625,7.830808162689209,0.13778910040855408,389.3999938964844,1.878999948501587,1.0759999752044678,2619.0,516.796875,2.067187547683716,1.0808322429656982,2698.0
2026-09-11T16:57:00.000+08:00,202.2241973876953,11.252063751220703,9.4306640625,7.528364658355713,0.1423947960138321,389.29998779296875,1.8769999742507935,1.0770000219345093,2619.0,516.796875,2.067187547683716,1.0828509330749512,2698.0
2026-09-11T16:58:00.000+08:00,203.31288146972656,11.213947296142578,9.361083984375,7.7892866134643555,0.1390371173620224,389.3999938964844,1.8839999437332153,1.0759999752044678,2619.0,516.796875,2.067187547683716,1.0804284811019897,2698.0
2026-09-11T16:59:00.000+08:00,205.48873901367188,11.212589263916016,9.2783203125,7.3528947830200195,0.14620092511177063,389.29998779296875,1.8760000467300415,1.0759999752044678,2619.10009765625,516.796875,2.067187547683716,1.0761218070983887,2698.0
2026-09-11T17:00:00.000+08:00,203.06005859375,11.23183822631836,9.2431640625,7.822972774505615,0.13805493712425232,389.20001220703125,1.9079999923706055,1.0809999704360962,2619.10009765625,516.796875,2.067187547683716,1.0804284811019897,2698.0
2026-09-11T17:01:00.000+08:00,202.95326232910156,11.190147399902344,9.423828125,7.428484916687012,0.14538630843162537,389.29998779296875,1.906999945640564,1.0850000381469727,2619.10009765625,516.796875,2.067187547683716,1.0840622186660767,2698.0
2026-09-11T17:02:00.000+08:00,202.31761169433594,11.191658020019531,9.28515625,8.026531219482422,0.13505211472511292,388.8999938964844,1.906000018119812,1.0800000429153442,2619.10009765625,516.796875,2.067187547683716,1.0806976556777954,2698.0
2026-09-11T17:03:00.000+08:00,200.52056884765625,11.22833251953125,9.361328125,7.116568088531494,0.15063440799713135,389.3999938964844,1.8919999599456787,1.0829999446868896,2619.10009765625,516.796875,2.067187547683716,1.0804284811019897,2698.0
2026-09-11T17:04:00.000+08:00,201.67942810058594,11.314857482910156,9.375,7.514541149139404,0.14358827471733093,389.6000061035156,1.88100004196167,1.0789999961853027,2619.199951171875,516.796875,2.067187547683716,1.085811734199524,2698.0
2026-09-11T17:05:00.000+08:00,198.46217346191406,11.309539794921875,9.25,7.0476603507995605,0.1542355865240097,389.29998779296875,1.8910000324249268,1.0829999446868896,2619.199951171875,516.796875,2.067187547683716,1.0854079723358154,2698.0
2026-09-11T17:06:00.000+08:00,195.7401123046875,11.291332244873047,9.375,7.579932689666748,0.1428772658109665,389.3999938964844,1.8880000114440918,1.0839999914169312,2619.199951171875,516.796875,2.067187547683716,1.084600567817688,2699.0
2026-09-11T17:07:00.000+08:00,195.32847595214844,11.267013549804688,9.409912109375,7.600287437438965,0.1428893357515335,389.79998779296875,1.8860000371932983,1.0829999446868896,2619.199951171875,520.3125,2.067187547683716,1.0817742347717285,2699.0
2026-09-11T17:08:00.000+08:00,195.48516845703125,11.307441711425781,9.4306640625,7.194169521331787,0.15067757666110992,389.5,1.8960000276565552,1.0809999704360962,2619.199951171875,516.796875,2.067187547683716,1.0824471712112427,2699.0
2026-09-11T17:09:00.000+08:00,194.05282592773438,11.292057037353516,9.25,7.23002290725708,0.14882387220859528,389.20001220703125,1.8919999599456787,1.0759999752044678,2619.199951171875,516.796875,2.067187547683716,1.0765255689620972,2699.0
2026-09-11T17:10:00.000+08:00,191.42218017578125,11.276103973388672,9.4033203125,7.155191421508789,0.15024057030677795,389.5,1.8930000066757202,1.0740000009536743,2619.300048828125,516.796875,2.067187547683716,1.0844659805297852,2699.0
2026-09-11T17:11:00.000+08:00,197.02743530273438,11.263496398925781,9.263916015625,7.621701240539551,0.14117583632469177,389.20001220703125,1.8980000019073486,1.0770000219345093,2619.300048828125,516.796875,2.067187547683716,1.07948637008667,2699.0
2026-09-11T17:12:00.000+08:00,191.87742614746094,11.368854522705078,9.347412109375,7.592674732208252,0.14250577986240387,389.0,1.8940000534057617,1.0770000219345093,2619.300048828125,516.796875,2.067187547683716,1.07854425907135,2699.0
2026-09-11T17:13:00.000+08:00,191.96559143066406,11.322196960449219,9.375,7.70744514465332,0.13960526883602142,388.79998779296875,1.9010000228881836,1.0770000219345093,2619.300048828125,516.796875,2.067187547683716,1.073968529701233,2699.0
2026-09-11T17:14:00.000+08:00,192.4904022216797,11.34829330444336,9.3056640625,7.769791126251221,0.13784153759479523,389.0,1.8860000371932983,1.0729999542236328,2619.300048828125,516.796875,2.067187547683716,1.0761218070983887,2699.0
2026-09-11T17:15:00.000+08:00,189.8763885498047,11.326515197753906,9.3125,7.281193256378174,0.14736595749855042,388.79998779296875,1.8849999904632568,1.0709999799728394,2619.39990234375,516.796875,2.0289063453674316,1.0719497203826904,2699.0
2026-09-11T17:16:00.000+08:00,186.6217803955078,11.365489959716797,9.347412109375,7.616272926330566,0.1404886543750763,388.8999938964844,1.8899999856948853,1.0729999542236328,2619.39990234375,516.796875,2.067187547683716,1.0767947435379028,2699.0
2026-09-11T17:17:00.000+08:00,186.6934356689453,11.429370880126953,9.4306640625,7.187877655029297,0.14927911758422852,389.0,1.8949999809265137,1.0720000267028809,2619.39990234375,516.796875,2.067187547683716,1.072353482246399,2699.0
2026-09-11T17:18:00.000+08:00,188.71949768066406,11.43185806274414,9.382080078125,7.579998970031738,0.14142481982707977,389.20001220703125,1.878000020980835,1.0750000476837158,2619.39990234375,516.796875,2.067187547683716,1.0761218070983887,2699.0
2026-09-11T17:19:00.000+08:00,186.07449340820312,11.393104553222656,9.4931640625,7.404821872711182,0.14463548362255096,389.0,1.8839999437332153,1.0740000009536743,2619.39990234375,516.796875,2.067187547683716,1.0773330926895142,2699.0
2026-09-11T17:20:00.000+08:00,183.43536376953125,11.475242614746094,9.34765625,7.369189739227295,0.14601333439350128,389.1000061035156,1.8839999437332153,1.0750000476837158,2619.39990234375,516.796875,2.067187547683716,1.07477605342865,2699.0
2026-09-11T17:21:00.000+08:00,177.44573974609375,11.496028900146484,9.4375,7.34426212310791,0.14637278020381927,389.1000061035156,1.8849999904632568,1.0779999494552612,2619.5,516.796875,2.067187547683716,1.0761218070983887,2699.0
2026-09-11T17:22:00.000+08:00,178.68467712402344,11.553108215332031,9.4658203125,7.1518449783325195,0.1508701592683792,389.0,1.8869999647140503,1.0740000009536743,2619.5,516.796875,2.067187547683716,1.0735647678375244,2699.0
2026-09-11T17:23:00.000+08:00,182.8831024169922,11.495597839355469,9.347412109375,7.403451919555664,0.1450674682855606,389.20001220703125,1.8930000066757202,1.0740000009536743,2619.5,516.796875,2.067187547683716,1.0777368545532227,2699.0
2026-09-11T17:24:00.000+08:00,173.661865234375,11.504905700683594,9.486328125,6.996338844299316,0.15379472076892853,389.1000061035156,1.8869999647140503,1.0729999542236328,2619.5,516.796875,2.067187547683716,1.0773330926895142,2699.0
2026-09-11T17:25:00.000+08:00,173.90658569335938,11.56564712524414,9.472412109375,7.133072853088379,0.15126720070838928,389.20001220703125,1.878999948501587,1.0759999752044678,2619.5,516.796875,2.067187547683716,1.0715460777282715,2699.0
2026-09-11T17:26:00.000+08:00,177.7736358642578,11.578163146972656,9.375,7.431972503662109,0.1449144184589386,389.20001220703125,1.8969999551773071,1.0779999494552612,2619.60009765625,516.796875,2.067187547683716,1.073968529701233,2699.0
2026-09-11T17:27:00.000+08:00,167.15708923339844,11.6004638671875,9.375,7.131092548370361,0.15060806274414062,389.29998779296875,1.8839999437332153,1.0800000429153442,2619.60009765625,516.796875,2.067187547683716,1.0769293308258057,2699.0
2026-09-11T17:28:00.000+08:00,165.45486450195312,11.5947265625,9.5,6.952629089355469,0.1544739454984665,389.1000061035156,1.871000051498413,1.0750000476837158,2619.60009765625,516.796875,2.067187547683716,1.080293893814087,2699.0
2026-09-11T17:29:00.000+08:00,169.2649688720703,11.52718734741211,9.47265625,7.284932613372803,0.1481139361858368,389.20001220703125,1.8990000486373901,1.0820000171661377,2619.60009765625,516.796875,2.067187547683716,1.0753142833709717,2699.0
2026-09-11T17:30:00.000+08:00,170.83486938476562,11.541419982910156,9.3681640625,6.968472003936768,0.15426625311374664,389.29998779296875,1.8910000324249268,1.0770000219345093,2619.60009765625,516.796875,2.067187547683716,1.081101417541504,2699.0
2026-09-11T17:31:00.000+08:00,171.64718627929688,11.56564712524414,9.444580078125,7.291217803955078,0.14771194756031036,389.0,1.8769999742507935,1.0729999542236328,2619.60009765625,516.796875,2.067187547683716,1.073968529701233,2699.0
2026-09-11T17:32:00.000+08:00,171.61337280273438,11.658714294433594,9.3125,7.280974388122559,0.15025462210178375,389.20001220703125,1.8860000371932983,1.0750000476837158,2619.699951171875,516.796875,2.067187547683716,1.0777368545532227,2699.0
2026-09-11T17:33:00.000+08:00,162.84934997558594,11.74365234375,9.5625,6.547508239746094,0.16449005901813507,389.1000061035156,1.8860000371932983,1.0759999752044678,2619.699951171875,516.796875,2.067187547683716,1.0789480209350586,2699.0
2026-09-11T17:34:00.000+08:00,166.45803833007812,11.66592788696289,9.6044921875,7.620194435119629,0.1408100575208664,389.1000061035156,1.8930000066757202,1.0789999961853027,2619.699951171875,516.796875,2.067187547683716,1.078275203704834,2699.0
2026-09-11T17:35:00.000+08:00,164.40074157714844,11.783306121826172,9.597412109375,6.656060218811035,0.1616571992635727,389.20001220703125,1.8919999599456787,1.0759999752044678,2619.699951171875,516.796875,2.067187547683716,1.078275203704834,2699.0
2026-09-11T17:36:00.000+08:00,165.76202392578125,11.63882827758789,9.569580078125,6.726944446563721,0.1598050892353058,389.1000061035156,1.8830000162124634,1.0729999542236328,2619.699951171875,516.796875,2.067187547683716,1.0745068788528442,2699.0
2026-09-11T17:37:00.000+08:00,165.31468200683594,11.650985717773438,9.611083984375,6.978982925415039,0.15432047843933105,389.0,1.86899995803833,1.0700000524520874,2619.699951171875,516.796875,2.0289063453674316,1.070334792137146,2699.0
2026-09-11T17:38:00.000+08:00,165.55455017089844,nan,nan,6.6826372146606445,0.16116391122341156,389.1000061035156,1.8849999904632568,1.0770000219345093,2619.800048828125,516.796875,2.0289063453674316,1.0719497203826904,2699.0
2026-09-11T17:39:00.000+08:00,167.3888397216797,11.719770431518555,9.5904541015625,6.892519474029541,0.15625634789466858,388.8999938964844,1.9019999504089355,1.0859999656677246,2619.800048828125,516.796875,2.067187547683716,1.0839276313781738,2699.0
2026-09-11T17:40:00.000+08:00,162.67019653320312,11.72952651977539,9.673828125,6.890895366668701,0.15803460776805878,388.79998779296875,1.8760000467300415,1.0720000267028809,2619.800048828125,516.796875,2.067187547683716,1.0743722915649414,2699.0
2026-09-11T17:41:00.000+08:00,nan,11.71240234375,9.5,nan,nan,388.79998779296875,1.878999948501587,1.0729999542236328,2619.800048828125,516.796875,2.067187547683716,1.0706039667129517,2699.0
2026-09-11T17:42:00.000+08:00,164.1475830078125,11.70944595336914,9.625,6.982967376708984,0.15423381328582764,388.6000061035156,1.8799999952316284,1.0729999542236328,2619.800048828125,516.796875,2.067187547683716,1.0751796960830688,2699.0
2026-09-11T17:43:00.000+08:00,162.81631469726562,11.72426986694336,9.534912109375,6.9901628494262695,0.15407365560531616,388.5,1.8680000305175781,1.0700000524520874,2619.89990234375,516.796875,2.067187547683716,1.0726226568222046,2699.0
2026-09-11T17:44:00.000+08:00,166.76107788085938,11.723884582519531,9.5908203125,6.680990695953369,0.16030557453632355,388.6000061035156,1.88100004196167,1.0729999542236328,2619.89990234375,516.796875,2.0289063453674316,1.0689889192581177,2699.0
2026-09-11T17:45:00.000+08:00,167.2549285888672,11.73773193359375,9.645751953125,7.252642631530762,0.14725667238235474,388.79998779296875,1.878999948501587,1.0720000267028809,2619.89990234375,516.796875,2.067187547683716,1.0755834579467773,2699.0
2026-09-11T17:46:00.000+08:00,168.9325714111328,11.691051483154297,9.7431640625,7.331118106842041,0.14704442024230957,388.6000061035156,1.8839999437332153,1.0709999799728394,2619.89990234375,516.796875,2.067187547683716,1.072218894958496,2699.0
2026-09-11T17:47:00.000+08:00,173.5099639892578,11.733482360839844,9.66015625,7.154311656951904,0.1494203805923462,388.6000061035156,1.8760000467300415,1.0720000267028809,2619.89990234375,516.796875,2.067187547683716,1.0751796960830688,2699.0
2026-09-11T17:48:00.000+08:00,168.28073120117188,11.710636138916016,9.625,6.52846622467041,0.1645103096961975,388.6000061035156,1.8819999694824219,1.0700000524520874,2619.89990234375,516.796875,2.0289063453674316,1.0672394037246704,2699.0
2026-09-11T17:49:00.000+08:00,167.78082275390625,11.719432830810547,9.534912109375,7.003700256347656,0.15277639031410217,388.5,1.8949999809265137,1.069000005722046,2620.0,516.796875,2.0289063453674316,1.0692580938339233,2699.0
2026-09-11T17:50:00.000+08:00,167.96632385253906,11.714004516601562,9.673583984375,6.706214904785156,0.15955349802970886,388.6000061035156,1.9010000228881836,1.0720000267028809,2620.0,516.796875,2.067187547683716,1.0734301805496216,2699.0
2026-09-11T17:51:00.000+08:00,167.9888458251953,11.639625549316406,9.66015625,6.980621814727783,0.15514376759529114,388.6000061035156,1.8890000581741333,1.0700000524520874,2620.0,516.796875,2.0289063453674316,1.073968529701233,2699.0
2026-09-11T17:52:00.000+08:00,171.29595947265625,11.799331665039062,9.65283203125,6.963514804840088,0.15365803241729736,388.70001220703125,1.9079999923706055,1.0800000429153442,2620.0,516.796875,2.067187547683716,1.084600567817688,2699.0
2026-09-11T17:53:00.000+08:00,166.87783813476562,11.702728271484375,9.6533203125,6.819642066955566,0.1588059812784195,388.8999938964844,1.8940000534057617,1.0709999799728394,2620.0,516.796875,2.067187547683716,1.0735647678375244,2699.0
2026-09-11T17:54:00.000+08:00,166.04983520507812,11.71884536743164,9.548828125,7.303280353546143,0.14678335189819336,388.6000061035156,1.8830000162124634,1.0709999799728394,2620.10009765625,516.796875,2.067187547683716,1.0726226568222046,2699.0
2026-09-11T17:55:00.000+08:00,168.1593475341797,11.668205261230469,9.5283203125,6.947869300842285,0.15501154959201813,388.79998779296875,1.8960000276565552,1.0679999589920044,2620.10009765625,516.796875,2.067187547683716,1.072353482246399,2699.0
2026-09-11T17:56:00.000+08:00,174.53192138671875,11.701828002929688,9.66015625,7.6334638595581055,0.1410892903804779,388.8999938964844,1.8969999551773071,1.0750000476837158,2620.10009765625,516.796875,2.067187547683716,1.0773330926895142,2699.0
2026-09-11T17:57:00.000+08:00,170.51551818847656,11.666221618652344,9.6181640625,7.131560802459717,0.1503177285194397,388.70001220703125,1.8949999809265137,1.0729999542236328,2620.10009765625,516.796875,2.067187547683716,1.0763909816741943,2699.0
2026-09-11T17:58:00.000+08:00,171.92315673828125,11.749004364013672,9.673583984375,7.472780227661133,0.14358779788017273,388.79998779296875,1.8969999551773071,1.0720000267028809,2620.10009765625,516.796875,2.067187547683716,1.0719497203826904,2699.0
2026-09-11T17:59:00.000+08:00,168.35948181152344,11.723384857177734,9.541748046875,6.880038261413574,0.1555223912000656,388.6000061035156,1.8949999809265137,1.0729999542236328,2620.10009765625,516.796875,2.0289063453674316,1.0697964429855347,2699.0
2026-09-11T18:00:00.000+08:00,170.0506134033203,11.765117645263672,9.722412109375,6.912889003753662,0.15478332340717316,388.70001220703125,1.8869999647140503,1.0720000267028809,2620.199951171875,516.796875,2.067187547683716,1.0726226568222046,2699.0
2026-09-11T18:01:00.000+08:00,167.478515625,11.641609191894531,9.59765625,7.304562091827393,0.14716829359531403,389.0,1.8940000534057617,1.0740000009536743,2620.199951171875,516.796875,2.067187547683716,1.0781406164169312,2699.0
2026-09-11T18:02:00.000+08:00,168.875244140625,11.700138092041016,9.6044921875,7.1221513748168945,0.15079712867736816,388.8999938964844,1.8980000019073486,1.0750000476837158,2620.199951171875,516.796875,2.067187547683716,1.0755834579467773,2700.0
2026-09-11T18:03:00.000+08:00,172.642822265625,11.730113983154297,9.66015625,7.057651519775391,0.15203358232975006,389.1000061035156,1.8860000371932983,1.0700000524520874,2620.199951171875,516.796875,2.067187547683716,1.0777368545532227,2700.0
2026-09-11T18:04:00.000+08:00,182.23385620117188,11.69272232055664,9.6806640625,8.02787971496582,0.13440659642219543,388.70001220703125,1.8830000162124634,1.0740000009536743,2620.199951171875,516.796875,2.067187547683716,1.0714114904403687,2700.0
2026-09-11T18:05:00.000+08:00,171.9031524658203,11.669876098632812,9.5908203125,6.976163864135742,0.15409615635871887,388.79998779296875,1.875,1.0740000009536743,2620.300048828125,516.796875,2.067187547683716,1.0755834579467773,2700.0
2026-09-11T18:06:00.000+08:00,173.885498046875,11.732879638671875,9.625,6.756577491760254,0.1585122048854828,388.8999938964844,1.878999948501587,1.0770000219345093,2620.300048828125,516.796875,2.067187547683716,1.0761218070983887,2700.0
2026-09-11T18:07:00.000+08:00,173.61888122558594,11.66147232055664,9.534912109375,7.40344762802124,0.14466233551502228,389.20001220703125,1.8899999856948853,1.0839999914169312,2620.300048828125,516.796875,2.067187547683716,1.0819088220596313,2700.0
2026-09-11T18:08:00.000+08:00,173.7647247314453,11.677291870117188,9.5556640625,7.134474754333496,0.1501161754131317,388.8999938964844,1.88100004196167,1.0709999799728394,2620.300048828125,516.796875,2.067187547683716,1.0773330926895142,2700.0
2026-09-11T18:09:00.000+08:00,176.7581329345703,11.660301208496094,9.541748046875,7.083591938018799,0.15175916254520416,389.1000061035156,1.8849999904632568,1.0800000429153442,2620.300048828125,516.796875,2.067187547683716,1.0777368545532227,2700.0
2026-09-11T18:10:00.000+08:00,175.9091339111328,11.685718536376953,9.6044921875,6.941744804382324,0.15500426292419434,389.0,1.878999948501587,1.0770000219345093,2620.300048828125,516.796875,2.067187547683716,1.07477605342865,2700.0
2026-09-11T18:11:00.000+08:00,175.85479736328125,11.718547821044922,9.534912109375,7.568336486816406,0.14217126369476318,388.79998779296875,1.8769999742507935,1.0770000219345093,2620.39990234375,516.796875,2.0289063453674316,1.070334792137146,2700.0
2026-09-11T18:12:00.000+08:00,171.95550537109375,11.647438049316406,9.736083984375,6.930978298187256,0.1555335968732834,388.6000061035156,1.8769999742507935,1.0700000524520874,2620.39990234375,516.796875,2.067187547683716,1.0751796960830688,2700.0
2026-09-11T18:13:00.000+08:00,178.80087280273438,11.6707763671875,9.57666015625,7.4022440910339355,0.1454964131116867,388.29998779296875,1.878000020980835,1.0750000476837158,2620.39990234375,516.796875,2.067187547683716,1.073161005973816,2700.0
2026-09-11T18:14:00.000+08:00,174.28363037109375,11.625587463378906,9.638916015625,6.5965776443481445,0.1625085026025772,389.0,1.8739999532699585,1.0729999542236328,2620.39990234375,516.796875,2.067187547683716,1.07477605342865,2700.0
2026-09-11T18:15:00.000+08:00,171.935791015625,11.570388793945312,9.53515625,6.986167907714844,0.15401862561702728,388.79998779296875,1.878999948501587,1.0750000476837158,2620.39990234375,516.796875,2.067187547683716,1.07477605342865,2700.0
2026-09-11T18:16:00.000+08:00,171.087890625,11.64495849609375,9.5625,6.928368091583252,0.15501485764980316,388.8999938964844,1.8830000162124634,1.0750000476837158,2620.39990234375,516.796875,2.067187547683716,1.0761218070983887,2700.0
2026-09-11T18:17:00.000+08:00,166.83998107910156,11.650985717773438,9.59033203125,6.845611095428467,0.15908002853393555,388.79998779296875,1.8760000467300415,1.0729999542236328,2620.5,516.796875,2.067187547683716,1.073161005973816,2700.0
2026-09-11T18:18:00.000+08:00,164.53062438964844,11.686302185058594,9.59765625,6.693970203399658,0.16059228777885437,388.1000061035156,1.8799999952316284,1.065999984741211,2620.5,516.796875,2.067187547683716,1.0708731412887573,2700.0
2026-09-11T18:19:00.000+08:00,167.45938110351562,11.660884857177734,9.5,7.079283714294434,0.15156900882720947,388.20001220703125,1.8899999856948853,1.0789999961853027,2620.5,516.796875,2.0289063453674316,1.067643165588379,2700.0
2026-09-11T18:20:00.000+08:00,168.97311401367188,11.662261962890625,9.611328125,6.733443737030029,0.1584627479314804,388.0,1.8760000467300415,1.0679999589920044,2620.5,516.796875,2.0289063453674316,1.0671048164367676,2700.0
2026-09-11T18:21:00.000+08:00,163.93394470214844,11.744037628173828,9.507080078125,6.803016662597656,0.1568421870470047,388.5,1.8739999532699585,1.0700000524520874,2620.5,516.796875,2.067187547683716,1.0710077285766602,2700.0
2026-09-11T18:22:00.000+08:00,165.9635772705078,11.715179443359375,9.53515625,6.780709743499756,0.15809553861618042,388.6000061035156,1.871999979019165,1.0700000524520874,2620.60009765625,516.796875,2.067187547683716,1.0734301805496216,2700.0
2026-09-11T18:23:00.000+08:00,166.5778045654297,11.693622589111328,9.673828125,7.308346271514893,0.14627112448215485,388.79998779296875,1.878999948501587,1.0729999542236328,2620.60009765625,516.796875,2.067187547683716,1.0763909816741943,2700.0
2026-09-11T18:24:00.000+08:00,166.73394775390625,11.677291870117188,9.513916015625,7.144552230834961,0.15102416276931763,388.79998779296875,1.8730000257492065,1.0759999752044678,2620.60009765625,516.796875,2.067187547683716,1.073968529701233,2700.0
2026-09-11T18:25:00.000+08:00,167.87933349609375,11.748714447021484,9.673828125,7.147456169128418,0.15054306387901306,389.0,1.878999948501587,1.0720000267028809,2620.60009765625,516.796875,2.067187547683716,1.07477605342865,2700.0
2026-09-11T18:26:00.000+08:00,172.87905883789062,11.692928314208984,9.7431640625,7.145530700683594,0.15002384781837463,388.79998779296875,1.875,1.0709999799728394,2620.60009765625,516.796875,2.067187547683716,1.0743722915649414,2700.0
2026-09-11T18:27:00.000+08:00,172.2678985595703,11.72170639038086,9.569580078125,7.001956939697266,0.15310005843639374,388.8999938964844,1.871999979019165,1.0679999589920044,2620.60009765625,516.796875,2.067187547683716,1.0767947435379028,2700.0
2026-09-11T18:28:00.000+08:00,173.1260223388672,11.785186767578125,9.6044921875,6.733920097351074,0.1587485373020172,388.79998779296875,1.8849999904632568,1.0709999799728394,2620.699951171875,516.796875,2.067187547683716,1.0755834579467773,2700.0
2026-09-11T18:29:00.000+08:00,169.4959716796875,11.727134704589844,9.4375,6.8671088218688965,0.1559608280658722,388.79998779296875,1.8730000257492065,1.0720000267028809,2620.699951171875,516.796875,2.067187547683716,1.0751796960830688,2700.0
2026-09-11T18:30:00.000+08:00,166.1240997314453,11.65792465209961,9.659912109375,6.868833541870117,0.1566496044397354,388.5,1.8730000257492065,1.069000005722046,2620.699951171875,516.796875,2.067187547683716,1.072218894958496,2700.0
2026-09-11T18:31:00.000+08:00,177.38189697265625,11.701988220214844,9.548828125,7.706867218017578,0.13896697759628296,388.79998779296875,1.8890000581741333,1.0759999752044678,2620.699951171875,516.796875,2.067187547683716,1.073161005973816,2700.0
2026-09-11T18:32:00.000+08:00,177.70187377929688,11.605350494384766,9.3681640625,7.201332092285156,0.15066656470298767,388.6000061035156,1.8869999647140503,1.0729999542236328,2620.699951171875,516.796875,2.067187547683716,1.0726226568222046,2700.0
2026-09-11T18:33:00.000+08:00,175.91726684570312,11.541698455810547,9.3681640625,7.415413856506348,0.14496830105781555,388.70001220703125,1.8869999647140503,1.0720000267028809,2620.800048828125,516.796875,2.067187547683716,1.073968529701233,2700.0
2026-09-11T18:34:00.000+08:00,169.5317840576172,11.586502075195312,9.2431640625,7.436074256896973,0.14416208863258362,388.6000061035156,1.8969999551773071,1.0729999542236328,2620.800048828125,516.796875,2.0289063453674316,1.0726226568222046,2700.0
2026-09-11T18:35:00.000+08:00,171.59194946289062,11.525585174560547,9.361328125,7.660676956176758,0.139804869890213,388.70001220703125,1.9119999408721924,1.0880000591278076,2620.800048828125,516.796875,2.067187547683716,1.0850043296813965,2700.0
2026-09-11T18:36:00.000+08:00,161.9834747314453,11.529541015625,9.3681640625,7.195725917816162,0.149533212184906,388.6000061035156,1.8849999904632568,1.0720000267028809,2620.800048828125,516.796875,2.067187547683716,1.073968529701233,2700.0
2026-09-11T18:37:00.000+08:00,166.1057891845703,nan,nan,7.152800559997559,0.14945195615291595,388.70001220703125,1.8849999904632568,1.0700000524520874,2620.800048828125,516.796875,2.067187547683716,1.0759872198104858,2700.0
2026-09-11T18:38:00.000+08:00,172.1333465576172,11.51015853881836,9.382080078125,7.628473281860352,0.14091941714286804,388.8999938964844,1.8760000467300415,1.0750000476837158,2620.800048828125,516.796875,2.067187547683716,1.0706039667129517,2700.0
2026-09-11T18:39:00.000+08:00,168.73545837402344,11.544292449951172,9.2919921875,7.853569030761719,0.136753112077713,388.79998779296875,1.8860000371932983,1.0759999752044678,2620.89990234375,516.796875,2.067187547683716,1.0755834579467773,2700.0
2026-09-11T18:40:00.000+08:00,nan,11.516586303710938,9.2919921875,nan,nan,388.5,1.8700000047683716,1.0670000314712524,2620.89990234375,516.796875,2.0289063453674316,1.0684505701065063,2700.0
2026-09-11T18:41:00.000+08:00,167.41277313232422,11.51797103881836,9.34765625,7.301445722579956,0.14696190506219864,388.20001220703125,1.902999997138977,1.0859999656677246,2620.89990234375,516.796875,2.067187547683716,1.087426781654358,2700.0
2026-09-11T18:42:00.000+08:00,168.87030029296875,11.518608093261719,9.284912109375,7.55744743347168,0.14330235123634338,388.70001220703125,1.8819999694824219,1.0759999752044678,2620.89990234375,516.796875,2.067187547683716,1.0743722915649414,2700.0
2026-09-11T18:43:00.000+08:00,172.61941528320312,11.520545959472656,9.298828125,7.403721332550049,0.14816872775554657,389.1000061035156,1.878000020980835,1.0740000009536743,2620.89990234375,516.796875,2.067187547683716,1.0797555446624756,2700.0
2026-09-11T18:44:00.000+08:00,175.0932159423828,11.502128601074219,9.3125,7.5472493171691895,0.14323098957538605,388.3999938964844,1.8869999647140503,1.0740000009536743,2620.89990234375,516.796875,2.067187547683716,1.073026418685913,2700.0
2026-09-11T18:45:00.000+08:00,173.7936248779297,11.501068115234375,9.3056640625,7.645976543426514,0.14046603441238403,388.29998779296875,1.8869999647140503,1.0759999752044678,2621.0,516.796875,2.067187547683716,1.0780060291290283,2700.0
2026-09-11T18:46:00.000+08:00,176.7099151611328,11.574859619140625,9.284912109375,7.644567489624023,0.13996867835521698,388.29998779296875,1.8769999742507935,1.069000005722046,2621.0,516.796875,2.067187547683716,1.0700656175613403,2700.0
2026-09-11T18:47:00.000+08:00,181.08697509765625,11.54119873046875,9.3056640625,7.705111503601074,0.13873906433582306,388.3999938964844,1.8769999742507935,1.0709999799728394,2621.0,516.796875,2.067187547683716,1.0718151330947876,2700.0
2026-09-11T18:48:00.000+08:00,178.9944305419922,11.684745788574219,9.3681640625,7.848270416259766,0.13595351576805115,387.70001220703125,1.878000020980835,1.065999984741211,2621.0,516.796875,2.0289063453674316,1.067508578300476,2700.0
2026-09-11T18:49:00.000+08:00,180.16998291015625,11.588874816894531,9.4033203125,7.932924747467041,0.13450272381305695,387.70001220703125,1.871000051498413,1.062999963760376,2621.0,516.796875,2.0289063453674316,1.0621252059936523,2700.0
2026-09-11T18:50:00.000+08:00,182.03323364257812,11.595924377441406,9.409912109375,8.019248962402344,0.13305485248565674,388.20001220703125,1.8899999856948853,1.0839999914169312,2621.10009765625,516.796875,2.067187547683716,1.0832546949386597,2700.0
2026-09-11T18:51:00.000+08:00,178.655029296875,11.556652069091797,9.3125,7.3453497886657715,0.1452619731426239,387.70001220703125,1.875,1.0700000524520874,2621.10009765625,516.796875,2.0289063453674316,1.0661627054214478,2700.0
2026-09-11T18:52:00.000+08:00,178.8979949951172,11.579608917236328,9.347412109375,7.8126959800720215,0.1361885815858841,387.8999938964844,1.8600000143051147,1.065000057220459,2621.10009765625,516.796875,2.0289063453674316,1.0661627054214478,2700.0
2026-09-11T18:53:00.000+08:00,177.60635375976562,11.534080505371094,9.3681640625,7.474152565002441,0.14382901787757874,388.0,1.8619999885559082,1.062999963760376,2621.10009765625,516.796875,2.0289063453674316,1.067643165588379,2700.0
2026-09-11T18:54:00.000+08:00,179.24496459960938,11.599674224853516,9.326416015625,8.178413391113281,0.1307099461555481,388.1000061035156,1.878999948501587,1.0709999799728394,2621.10009765625,516.796875,2.067187547683716,1.0708731412887573,2700.0
2026-09-11T18:55:00.000+08:00,177.6251678466797,11.518020629882812,9.3056640625,7.795009136199951,0.1368824541568756,388.1000061035156,1.8669999837875366,1.0670000314712524,2621.10009765625,516.796875,2.0289063453674316,1.0671048164367676,2700.0
2026-09-11T18:56:00.000+08:00,174.73361206054688,11.512008666992188,9.4169921875,7.820786952972412,0.13617555797100067,388.0,1.8819999694824219,1.0670000314712524,2621.199951171875,516.796875,2.0289063453674316,1.066701054573059,2700.0
2026-09-11T18:57:00.000+08:00,169.9724884033203,11.583335876464844,9.2919921875,7.5523681640625,0.14167742431163788,387.8999938964844,1.8569999933242798,1.0609999895095825,2621.199951171875,516.796875,2.0289063453674316,1.0679123401641846,2701.0
2026-09-11T18:58:00.000+08:00,166.4358673095703,11.573646545410156,9.423828125,7.225615978240967,0.14794586598873138,387.79998779296875,1.8760000467300415,1.0679999589920044,2621.199951171875,516.796875,2.0289063453674316,1.0679123401641846,2701.0
