timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T18:59:00.000+08:00,163.2013702392578,11.58383560180664,9.3544921875,7.426010608673096,0.14368414878845215,388.5,1.8839999437332153,1.0709999799728394,2621.199951171875,516.796875,2.067187547683716,1.074641466140747,2701.0
2026-09-11T19:00:00.000+08:00,164.1114959716797,11.609237670898438,9.423828125,7.327335357666016,0.14684738218784332,388.79998779296875,1.8899999856948853,1.0720000267028809,2621.199951171875,516.796875,2.067187547683716,1.0767947435379028,2701.0
2026-09-11T19:01:00.000+08:00,166.59657287597656,11.659797668457031,9.46533203125,7.466762542724609,0.14410530030727386,388.79998779296875,1.8839999437332153,1.0740000009536743,2621.300048828125,516.796875,2.067187547683716,1.073968529701233,2701.0
2026-09-11T19:02:00.000+08:00,164.4940948486328,11.573352813720703,9.41015625,7.040904998779297,0.15182706713676453,388.5,1.8769999742507935,1.0700000524520874,2621.300048828125,516.796875,2.0289063453674316,1.0697964429855347,2701.0
2026-09-11T19:03:00.000+08:00,172.89874267578125,11.59542465209961,9.361328125,7.833289623260498,0.13659651577472687,388.79998779296875,1.8849999904632568,1.0770000219345093,2621.300048828125,516.796875,2.067187547683716,1.0726226568222046,2701.0
2026-09-11T19:04:00.000+08:00,167.57615661621094,11.576717376708984,9.409912109375,7.137821197509766,0.15046608448028564,388.5,1.9110000133514404,1.0859999656677246,2621.300048828125,516.796875,2.067187547683716,1.073968529701233,2701.0
2026-09-11T19:05:00.000+08:00,167.7698516845703,11.666419982910156,9.361328125,7.33439826965332,0.14793305099010468,388.29998779296875,1.8860000371932983,1.0700000524520874,2621.300048828125,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:06:00.000+08:00,169.0460662841797,11.624553680419922,9.354248046875,7.615993976593018,0.14075641334056854,388.70001220703125,1.8919999599456787,1.0759999752044678,2621.300048828125,516.796875,2.067187547683716,1.0726226568222046,2701.0
2026-09-11T19:07:00.000+08:00,171.76638793945312,11.585712432861328,9.4794921875,7.475001335144043,0.14314378798007965,388.79998779296875,1.8839999437332153,1.0740000009536743,2621.39990234375,516.796875,2.067187547683716,1.0767947435379028,2701.0
2026-09-11T19:08:00.000+08:00,168.79647827148438,11.656501770019531,9.375,7.082801818847656,0.15149371325969696,388.79998779296875,1.8919999599456787,1.0709999799728394,2621.39990234375,516.796875,2.067187547683716,1.0735647678375244,2701.0
2026-09-11T19:09:00.000+08:00,171.7230987548828,11.64339828491211,9.451416015625,7.200431823730469,0.15012988448143005,388.6000061035156,1.88100004196167,1.0700000524520874,2621.39990234375,516.796875,2.067187547683716,1.0726226568222046,2701.0
2026-09-11T19:10:00.000+08:00,176.02947998046875,11.621707916259766,9.423828125,7.829824447631836,0.13831727206707,388.79998779296875,1.8899999856948853,1.0720000267028809,2621.39990234375,516.796875,2.067187547683716,1.0755834579467773,2701.0
2026-09-11T19:11:00.000+08:00,168.7102508544922,11.530624389648438,9.409912109375,7.378727912902832,0.14528249204158783,388.70001220703125,1.8849999904632568,1.0720000267028809,2621.39990234375,516.796875,2.067187547683716,1.0714114904403687,2701.0
2026-09-11T19:12:00.000+08:00,171.3357696533203,11.593643188476562,9.486328125,7.369906902313232,0.14586344361305237,388.70001220703125,1.88100004196167,1.0709999799728394,2621.39990234375,516.796875,2.067187547683716,1.0767947435379028,2701.0
2026-09-11T19:13:00.000+08:00,174.95614624023438,11.616352081298828,9.33349609375,7.823225975036621,0.13702787458896637,388.6000061035156,1.8919999599456787,1.0720000267028809,2621.5,516.796875,2.067187547683716,1.073161005973816,2701.0
2026-09-11T19:14:00.000+08:00,170.40493774414062,11.589462280273438,9.4169921875,7.623108863830566,0.14049385488033295,388.79998779296875,1.8960000276565552,1.0729999542236328,2621.5,516.796875,2.067187547683716,1.073161005973816,2701.0
2026-09-11T19:15:00.000+08:00,171.6772918701172,11.567405700683594,9.4375,7.490589618682861,0.14364691078662872,388.8999938964844,1.8830000162124634,1.069000005722046,2621.5,516.796875,2.067187547683716,1.0755834579467773,2701.0
2026-09-11T19:16:00.000+08:00,176.8602294921875,11.723384857177734,9.534912109375,7.728148460388184,0.13858430087566376,388.6000061035156,1.8910000324249268,1.0720000267028809,2621.5,516.796875,2.067187547683716,1.0726226568222046,2701.0
2026-09-11T19:17:00.000+08:00,169.81668090820312,11.675033569335938,9.472412109375,7.495381832122803,0.1432882398366928,388.6000061035156,1.8819999694824219,1.0709999799728394,2621.5,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:18:00.000+08:00,168.98501586914062,11.72110366821289,9.59765625,7.195388317108154,0.14898431301116943,388.5,1.8799999952316284,1.0700000524520874,2621.60009765625,516.796875,2.067187547683716,1.0718151330947876,2701.0
2026-09-11T19:19:00.000+08:00,176.42807006835938,11.688858032226562,9.5908203125,7.860279560089111,0.13561858236789703,388.1000061035156,1.875,1.0679999589920044,2621.60009765625,516.796875,2.0289063453674316,1.0671048164367676,2701.0
2026-09-11T19:20:00.000+08:00,178.14024353027344,11.643665313720703,9.604248046875,7.345232009887695,0.1456727385520935,388.1000061035156,1.8830000162124634,1.0709999799728394,2621.60009765625,516.796875,2.0289063453674316,1.0671048164367676,2701.0
2026-09-11T19:21:00.000+08:00,170.1969757080078,11.657428741455078,9.5625,6.867401599884033,0.15580856800079346,387.79998779296875,1.8880000114440918,1.0759999752044678,2621.60009765625,516.796875,2.0289063453674316,1.0691235065460205,2701.0
2026-09-11T19:22:00.000+08:00,166.76690673828125,11.69333267211914,9.673828125,6.924582004547119,0.1543775498867035,388.0,1.8940000534057617,1.065000057220459,2621.60009765625,516.796875,2.067187547683716,1.0691235065460205,2701.0
2026-09-11T19:23:00.000+08:00,171.8307647705078,11.653564453125,9.5556640625,7.3042826652526855,0.14690011739730835,388.1000061035156,1.875,1.065000057220459,2621.60009765625,516.796875,2.067187547683716,1.070334792137146,2701.0
2026-09-11T19:24:00.000+08:00,173.55271911621094,11.69647216796875,9.6181640625,7.30537748336792,0.14619368314743042,387.79998779296875,1.8799999952316284,1.065000057220459,2621.699951171875,516.796875,2.0289063453674316,1.0641440153121948,2701.0
2026-09-11T19:25:00.000+08:00,171.99386596679688,11.783016204833984,9.6181640625,7.067455291748047,0.15083222091197968,387.70001220703125,1.8860000371932983,1.0700000524520874,2621.699951171875,516.796875,2.0289063453674316,1.067508578300476,2701.0
2026-09-11T19:26:00.000+08:00,164.43197631835938,11.706977844238281,9.507080078125,7.076727867126465,0.15006935596466064,387.70001220703125,1.8960000276565552,1.0820000171661377,2621.699951171875,516.796875,2.067187547683716,1.0805630683898926,2701.0
2026-09-11T19:27:00.000+08:00,165.0503387451172,11.689067840576172,9.6669921875,7.068861961364746,0.1503778100013733,387.5,1.8960000276565552,1.0759999752044678,2621.699951171875,516.796875,2.067187547683716,1.0683159828186035,2701.0
2026-09-11T19:28:00.000+08:00,176.82620239257812,11.736942291259766,9.611328125,7.301582336425781,0.1479131430387497,387.3999938964844,1.8739999532699585,1.0640000104904175,2621.699951171875,513.28125,2.0289063453674316,1.062394380569458,2701.0
2026-09-11T19:29:00.000+08:00,180.0944366455078,11.722503662109375,9.507080078125,7.682781219482422,0.13797086477279663,387.70001220703125,1.8700000047683716,1.0640000104904175,2621.699951171875,516.796875,2.0289063453674316,1.0657589435577393,2701.0
2026-09-11T19:30:00.000+08:00,181.07687377929688,11.737232208251953,9.59033203125,7.806046485900879,0.13707323372364044,387.6000061035156,1.8880000114440918,1.0700000524520874,2621.800048828125,516.796875,2.0289063453674316,1.0669702291488647,2701.0
2026-09-11T19:31:00.000+08:00,179.02406311035156,11.798831939697266,9.576416015625,7.667593479156494,0.1387658417224884,387.6000061035156,1.8980000019073486,1.0759999752044678,2621.800048828125,513.28125,2.067187547683716,1.0707385540008545,2701.0
2026-09-11T19:32:00.000+08:00,177.62826538085938,11.779853820800781,9.6669921875,7.245028018951416,0.14892971515655518,387.79998779296875,1.875,1.0679999589920044,2621.800048828125,516.796875,2.0289063453674316,1.067508578300476,2701.0
2026-09-11T19:33:00.000+08:00,177.92269897460938,11.736644744873047,9.59765625,7.920364856719971,0.13408473134040833,387.70001220703125,1.8739999532699585,1.065000057220459,2621.800048828125,516.796875,2.0289063453674316,1.0661627054214478,2701.0
2026-09-11T19:34:00.000+08:00,186.4262237548828,11.658222198486328,9.6669921875,7.842395305633545,0.13541780412197113,388.29998779296875,1.8860000371932983,1.0700000524520874,2621.800048828125,516.796875,2.067187547683716,1.0692580938339233,2701.0
2026-09-11T19:35:00.000+08:00,186.5854949951172,nan,nan,8.09123706817627,0.13150028884410858,388.3999938964844,1.909000039100647,1.0870000123977661,2621.89990234375,516.796875,2.067187547683716,1.077467679977417,2701.0
2026-09-11T19:36:00.000+08:00,177.72821044921875,11.697626113891602,9.53857421875,7.314211845397949,0.1477944552898407,388.5,1.8819999694824219,1.0700000524520874,2621.89990234375,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:37:00.000+08:00,174.10191345214844,11.793205261230469,9.513916015625,7.369568824768066,0.14736275374889374,388.3999938964844,1.8819999694824219,1.0700000524520874,2621.89990234375,516.796875,2.067187547683716,1.073026418685913,2701.0
2026-09-11T19:38:00.000+08:00,177.4595489501953,11.766796112060547,9.64599609375,7.6906843185424805,0.1391293704509735,388.5,1.8839999437332153,1.0700000524520874,2621.89990234375,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:39:00.000+08:00,nan,11.76412582397461,9.5908203125,nan,nan,388.3999938964844,1.871000051498413,1.069000005722046,2621.89990234375,516.796875,2.0289063453674316,1.067643165588379,2701.0
2026-09-11T19:40:00.000+08:00,180.1883544921875,11.727840423583984,9.6181640625,7.6630003452301025,0.13964232802391052,388.3999938964844,1.8739999532699585,1.0700000524520874,2621.89990234375,516.796875,2.067187547683716,1.0724880695343018,2701.0
2026-09-11T19:41:00.000+08:00,181.01576232910156,11.746528625488281,9.5,7.841006755828857,0.13607946038246155,388.5,1.8799999952316284,1.0729999542236328,2622.0,516.796875,2.0289063453674316,1.0692580938339233,2701.0
2026-09-11T19:42:00.000+08:00,181.32296752929688,11.751358032226562,9.583251953125,8.08299732208252,0.13212919235229492,388.70001220703125,1.8739999532699585,1.0709999799728394,2622.0,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:43:00.000+08:00,177.31631469726562,11.751567840576172,9.645751953125,7.869160175323486,0.13622801005840302,388.70001220703125,1.871999979019165,1.0700000524520874,2622.0,516.796875,2.067187547683716,1.0718151330947876,2701.0
2026-09-11T19:44:00.000+08:00,177.6785888671875,11.740898132324219,9.6044921875,7.403846263885498,0.14451947808265686,388.70001220703125,1.875,1.0700000524520874,2622.0,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:45:00.000+08:00,178.00634765625,11.71664810180664,9.534912109375,7.551587104797363,0.1420893371105194,388.79998779296875,1.878000020980835,1.0750000476837158,2622.0,516.796875,2.067187547683716,1.0751796960830688,2701.0
2026-09-11T19:46:00.000+08:00,177.28536987304688,11.764034271240234,9.6669921875,7.265232563018799,0.14782734215259552,388.79998779296875,1.8899999856948853,1.0820000171661377,2622.10009765625,516.796875,2.067187547683716,1.0863500833511353,2701.0
2026-09-11T19:47:00.000+08:00,179.8896484375,11.782718658447266,9.59765625,7.48627233505249,0.14306184649467468,388.8999938964844,1.8769999742507935,1.0729999542236328,2622.10009765625,516.796875,2.067187547683716,1.0751796960830688,2701.0
2026-09-11T19:48:00.000+08:00,174.56626892089844,11.720516204833984,9.569580078125,7.225546836853027,0.1503000408411026,388.79998779296875,1.8830000162124634,1.0729999542236328,2622.10009765625,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:49:00.000+08:00,186.1288604736328,11.78676986694336,9.5556640625,8.22964096069336,0.13050386309623718,388.79998779296875,1.8839999437332153,1.0709999799728394,2622.10009765625,516.796875,2.067187547683716,1.0714114904403687,2701.0
2026-09-11T19:50:00.000+08:00,181.36093139648438,11.759788513183594,9.604248046875,8.072884559631348,0.1325424611568451,388.8999938964844,1.9110000133514404,1.0889999866485596,2622.10009765625,516.796875,2.067187547683716,1.0887725353240967,2701.0
2026-09-11T19:51:00.000+08:00,178.8809051513672,11.744552612304688,9.645751953125,8.020169258117676,0.13328896462917328,389.0,1.8880000114440918,1.0750000476837158,2622.10009765625,516.796875,2.067187547683716,1.0817742347717285,2701.0
2026-09-11T19:52:00.000+08:00,185.4236602783203,11.73574447631836,9.597412109375,7.487253665924072,0.14384445548057556,389.1000061035156,1.871999979019165,1.069000005722046,2622.199951171875,516.796875,2.067187547683716,1.073161005973816,2701.0
2026-09-11T19:53:00.000+08:00,186.6790313720703,11.809410095214844,9.66015625,7.59800910949707,0.1406947523355484,388.79998779296875,1.8769999742507935,1.0709999799728394,2622.199951171875,516.796875,2.067187547683716,1.0788134336471558,2702.0
2026-09-11T19:54:00.000+08:00,188.31129455566406,11.766609191894531,9.604248046875,7.877326011657715,0.13595984876155853,388.3999938964844,1.8860000371932983,1.0700000524520874,2622.199951171875,516.796875,2.067187547683716,1.0724880695343018,2702.0
2026-09-11T19:55:00.000+08:00,183.7742919921875,11.805564880371094,9.59765625,7.192481517791748,0.14876645803451538,388.5,1.88100004196167,1.069000005722046,2622.199951171875,516.796875,2.067187547683716,1.0742377042770386,2702.0
2026-09-11T19:56:00.000+08:00,184.11447143554688,11.77481460571289,9.597412109375,8.270368576049805,0.12865205109119415,388.3999938964844,1.8849999904632568,1.069000005722046,2622.199951171875,516.796875,2.067187547683716,1.0704693794250488,2702.0
2026-09-11T19:57:00.000+08:00,185.29261779785156,11.716854095458984,9.6181640625,7.447447776794434,0.14353910088539124,388.29998779296875,1.8799999952316284,1.0700000524520874,2622.199951171875,516.796875,2.067187547683716,1.0712769031524658,2702.0
2026-09-11T19:58:00.000+08:00,181.46913146972656,11.717647552490234,9.632080078125,7.3661274909973145,0.14512373507022858,388.29998779296875,1.8899999856948853,1.0709999799728394,2622.300048828125,516.796875,2.0289063453674316,1.067643165588379,2702.0
2026-09-11T19:59:00.000+08:00,190.84091186523438,11.738910675048828,9.583251953125,8.065375328063965,0.13241790235042572,388.20001220703125,1.8830000162124634,1.0700000524520874,2622.300048828125,516.796875,2.0289063453674316,1.0700656175613403,2702.0
2026-09-11T20:00:00.000+08:00,184.05325317382812,11.697578430175781,9.6806640625,7.666774749755859,0.13956324756145477,388.1000061035156,1.8919999599456787,1.0729999542236328,2622.300048828125,516.796875,2.067187547683716,1.07854425907135,2702.0
2026-09-11T20:01:00.000+08:00,181.91004943847656,11.770858764648438,9.611328125,7.979621410369873,0.13384093344211578,388.1000061035156,1.8940000534057617,1.0850000381469727,2622.300048828125,516.796875,2.067187547683716,1.0852733850479126,2702.0
2026-09-11T20:02:00.000+08:00,179.2713623046875,11.787174224853516,9.632080078125,7.474626541137695,0.14341853559017181,388.0,1.88100004196167,1.069000005722046,2622.300048828125,516.796875,2.0289063453674316,1.0625289678573608,2702.0
2026-09-11T20:03:00.000+08:00,171.02490234375,11.801799774169922,9.66015625,7.137526035308838,0.1497717797756195,388.1000061035156,1.878000020980835,1.0670000314712524,2622.39990234375,516.796875,2.0289063453674316,1.0679123401641846,2702.0
2026-09-11T20:04:00.000+08:00,173.99514770507812,11.784893035888672,9.604248046875,7.098145484924316,0.14299173653125763,388.1000061035156,1.8700000047683716,1.0709999799728394,2622.39990234375,516.796875,2.0289063453674316,1.066701054573059,2702.0
2026-09-11T20:05:00.000+08:00,177.1873779296875,11.783306121826172,9.611328125,7.665894031524658,0.1394488364458084,388.0,1.878999948501587,1.0679999589920044,2622.39990234375,516.796875,2.067187547683716,1.081101417541504,2702.0
2026-09-11T20:06:00.000+08:00,176.3136749267578,11.6978759765625,9.66015625,7.4286675453186035,0.14282508194446564,388.20001220703125,1.8760000467300415,1.065000057220459,2622.39990234375,516.796875,2.0289063453674316,1.066701054573059,2702.0
2026-09-11T20:07:00.000+08:00,175.05519104003906,11.783222198486328,9.6533203125,7.864978790283203,0.13439324498176575,388.29998779296875,1.8639999628067017,1.065999984741211,2622.39990234375,516.796875,2.067187547683716,1.0696618556976318,2702.0
2026-09-11T20:08:00.000+08:00,180.7747039794922,11.732376098632812,9.6181640625,7.480114459991455,0.14264486730098724,388.29998779296875,1.8730000257492065,1.069000005722046,2622.39990234375,516.796875,2.067187547683716,1.0671048164367676,2702.0
2026-09-11T20:09:00.000+08:00,182.21131896972656,11.642398834228516,9.6806640625,7.768962860107422,0.13695521652698517,388.29998779296875,1.8730000257492065,1.065999984741211,2622.5,516.796875,2.067187547683716,1.0683159828186035,2702.0
2026-09-11T20:10:00.000+08:00,182.83726501464844,11.74020004272461,9.6806640625,7.772693157196045,0.13791874051094055,388.6000061035156,1.8799999952316284,1.069000005722046,2622.5,516.796875,2.0289063453674316,1.0680469274520874,2702.0
2026-09-11T20:11:00.000+08:00,182.395263671875,11.72763442993164,9.534912109375,7.177536487579346,0.1489368975162506,388.3999938964844,1.878999948501587,1.069000005722046,2622.5,516.796875,2.0289063453674316,1.067643165588379,2702.0
2026-09-11T20:12:00.000+08:00,179.55885314941406,11.717353820800781,9.625,7.078083038330078,0.15117087960243225,388.79998779296875,1.88100004196167,1.0729999542236328,2622.5,516.796875,2.067187547683716,1.0759872198104858,2702.0
2026-09-11T20:13:00.000+08:00,184.45790100097656,11.719928741455078,9.569580078125,7.761702060699463,0.13811403512954712,388.79998779296875,1.899999976158142,1.0740000009536743,2622.5,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:14:00.000+08:00,184.55523681640625,11.791126251220703,9.6669921875,7.81301212310791,0.13887089490890503,388.8999938964844,1.9190000295639038,1.090999960899353,2622.60009765625,516.796875,2.067187547683716,1.0863500833511353,2702.0
2026-09-11T20:15:00.000+08:00,183.85226440429688,11.732376098632812,9.6044921875,7.619063854217529,0.14174969494342804,388.79998779296875,1.8969999551773071,1.0720000267028809,2622.60009765625,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:16:00.000+08:00,181.01275634765625,11.71231460571289,9.5625,7.415365219116211,0.1440252661705017,388.8999938964844,1.8980000019073486,1.0759999752044678,2622.60009765625,516.796875,2.067187547683716,1.073968529701233,2702.0
2026-09-11T20:17:00.000+08:00,182.8417510986328,11.747501373291016,9.7158203125,7.6384382247924805,0.140080988407135,388.8999938964844,1.8940000534057617,1.0759999752044678,2622.60009765625,516.796875,2.067187547683716,1.0776022672653198,2702.0
2026-09-11T20:18:00.000+08:00,181.50082397460938,11.741100311279297,9.66015625,7.62025260925293,0.1394215226173401,388.8999938964844,1.8880000114440918,1.0720000267028809,2622.60009765625,516.796875,2.067187547683716,1.0879651308059692,2702.0
2026-09-11T20:19:00.000+08:00,181.33349609375,11.693622589111328,9.611328125,7.308343887329102,0.14654482901096344,388.8999938964844,1.9010000228881836,1.0720000267028809,2622.60009765625,516.796875,2.067187547683716,1.079351782798767,2702.0
2026-09-11T20:20:00.000+08:00,181.93138122558594,11.739997863769531,9.611083984375,7.5500078201293945,0.14225150644779205,388.79998779296875,1.8969999551773071,1.0779999494552612,2622.699951171875,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:21:00.000+08:00,181.55311584472656,11.523212432861328,9.4931640625,7.439865589141846,0.14449185132980347,388.8999938964844,1.8990000486373901,1.0750000476837158,2622.699951171875,516.796875,2.067187547683716,1.079351782798767,2702.0
2026-09-11T20:22:00.000+08:00,183.13357543945312,11.50054931640625,9.194580078125,7.327597141265869,0.1468421369791031,388.79998779296875,1.8930000066757202,1.0759999752044678,2622.699951171875,516.796875,2.0289063453674316,1.0684505701065063,2702.0
2026-09-11T20:23:00.000+08:00,185.63368225097656,11.559886932373047,9.2158203125,7.832772731781006,0.13673318922519684,388.79998779296875,1.8880000114440918,1.0740000009536743,2622.699951171875,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:24:00.000+08:00,174.5357208251953,11.543994903564453,9.26416015625,8.206350326538086,0.1303868293762207,389.0,1.899999976158142,1.0779999494552612,2622.699951171875,516.796875,2.067187547683716,1.0735647678375244,2702.0
2026-09-11T20:25:00.000+08:00,164.41830444335938,11.450202941894531,9.2158203125,7.290808200836182,0.1474459320306778,389.20001220703125,1.8860000371932983,1.0750000476837158,2622.800048828125,516.796875,2.067187547683716,1.0761218070983887,2702.0
2026-09-11T20:26:00.000+08:00,166.7056121826172,11.543277740478516,9.1533203125,7.612033367156982,0.14109238982200623,389.0,1.8819999694824219,1.0709999799728394,2622.800048828125,516.796875,2.067187547683716,1.0761218070983887,2702.0
2026-09-11T20:27:00.000+08:00,165.8850860595703,11.43804931640625,9.20849609375,7.379453659057617,0.14567473530769348,389.20001220703125,1.8969999551773071,1.0759999752044678,2622.800048828125,516.796875,2.067187547683716,1.0773330926895142,2702.0
2026-09-11T20:28:00.000+08:00,165.93455505371094,11.548316955566406,9.236328125,7.828539848327637,0.13770128786563873,389.20001220703125,1.8990000486373901,1.0809999704360962,2622.800048828125,516.796875,2.067187547683716,1.080293893814087,2702.0
2026-09-11T20:29:00.000+08:00,168.9231719970703,11.520767211914062,9.3544921875,7.542093276977539,0.14253337681293488,389.29998779296875,1.8960000276565552,1.0770000219345093,2622.800048828125,516.796875,2.067187547683716,1.0777368545532227,2702.0
2026-09-11T20:30:00.000+08:00,173.1219024658203,11.532474517822266,9.2158203125,7.850305557250977,0.13706472516059875,389.29998779296875,1.902999997138977,1.0820000171661377,2622.800048828125,516.796875,2.067187547683716,1.088099718093872,2702.0
2026-09-11T20:31:00.000+08:00,170.09608459472656,11.562122344970703,9.263916015625,7.264739513397217,0.14907623827457428,389.3999938964844,1.906000018119812,1.0809999704360962,2622.89990234375,516.796875,2.067187547683716,1.0918679237365723,2702.0
2026-09-11T20:32:00.000+08:00,173.25120544433594,11.53615951538086,9.2431640625,7.958136081695557,0.1349562257528305,388.79998779296875,1.8849999904632568,1.0740000009536743,2622.89990234375,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:33:00.000+08:00,175.70416259765625,11.460075378417969,9.1875,7.801483631134033,0.13753794133663177,388.79998779296875,1.8890000581741333,1.0829999446868896,2622.89990234375,516.796875,2.067187547683716,1.0743722915649414,2702.0
2026-09-11T20:34:00.000+08:00,169.93040466308594,nan,nan,7.265854835510254,0.1480899453163147,388.5,1.8960000276565552,1.0770000219345093,2622.89990234375,516.796875,2.067187547683716,1.0804284811019897,2702.0
2026-09-11T20:35:00.000+08:00,171.65823364257812,11.50601577758789,9.2467041015625,7.622801303863525,0.1408930867910385,388.70001220703125,1.8890000581741333,1.0720000267028809,2622.89990234375,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:36:00.000+08:00,170.2388916015625,11.610519409179688,9.2294921875,7.317623138427734,0.1467689722776413,388.5,1.8819999694824219,1.0720000267028809,2622.89990234375,516.796875,2.067187547683716,1.073026418685913,2702.0
2026-09-11T20:37:00.000+08:00,167.84194946289062,11.532474517822266,9.2431640625,7.755577564239502,0.13770735263824463,388.6000061035156,1.88100004196167,1.0729999542236328,2623.0,516.796875,2.067187547683716,1.072218894958496,2702.0
2026-09-11T20:38:00.000+08:00,nan,11.569099426269531,9.375,nan,nan,388.6000061035156,1.906000018119812,1.0889999866485596,2623.0,516.796875,2.067187547683716,1.0883688926696777,2702.0
2026-09-11T20:39:00.000+08:00,170.3948211669922,11.593711853027344,9.41015625,7.674558162689209,0.14022016525268555,388.6000061035156,1.88100004196167,1.0740000009536743,2623.0,516.796875,2.067187547683716,1.0734301805496216,2702.0
2026-09-11T20:40:00.000+08:00,168.3520965576172,11.595993041992188,9.347412109375,7.613271236419678,0.14080674946308136,388.6000061035156,1.8819999694824219,1.0740000009536743,2623.0,516.796875,2.0289063453674316,1.0697964429855347,2702.0
2026-09-11T20:41:00.000+08:00,173.98599243164062,11.564628601074219,9.263916015625,7.510255336761475,0.14287130534648895,388.6000061035156,1.875,1.0700000524520874,2623.0,516.796875,2.067187547683716,1.073968529701233,2702.0
2026-09-11T20:42:00.000+08:00,165.55825805664062,11.569171905517578,9.34765625,7.5341057777404785,0.1422863006591797,388.8999938964844,1.8830000162124634,1.0720000267028809,2623.10009765625,516.796875,2.067187547683716,1.0781406164169312,2702.0
2026-09-11T20:43:00.000+08:00,165.23495483398438,11.591541290283203,9.2919921875,7.538615703582764,0.14259912073612213,388.70001220703125,1.8919999599456787,1.0759999752044678,2623.10009765625,516.796875,2.067187547683716,1.0751796960830688,2702.0
2026-09-11T20:44:00.000+08:00,165.4165496826172,11.572559356689453,9.347412109375,7.425430774688721,0.1446380764245987,388.70001220703125,1.878000020980835,1.0700000524520874,2623.10009765625,516.796875,2.067187547683716,1.072218894958496,2702.0
2026-09-11T20:45:00.000+08:00,166.41012573242188,11.518756866455078,9.375,7.624475002288818,0.14086215198040009,388.70001220703125,1.8880000114440918,1.0700000524520874,2623.10009765625,516.796875,2.067187547683716,1.0751796960830688,2702.0
2026-09-11T20:46:00.000+08:00,170.08103942871094,11.534011840820312,9.4306640625,7.898496627807617,0.13584864139556885,388.79998779296875,1.8860000371932983,1.0729999542236328,2623.10009765625,516.796875,2.067187547683716,1.0743722915649414,2702.0
2026-09-11T20:47:00.000+08:00,171.2156219482422,11.623760223388672,9.3056640625,7.625669002532959,0.14097124338150024,388.6000061035156,1.8869999647140503,1.0720000267028809,2623.10009765625,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:48:00.000+08:00,169.103759765625,11.5577392578125,9.423828125,6.976534843444824,0.15308459103107452,388.79998779296875,1.8919999599456787,1.0759999752044678,2623.199951171875,516.796875,2.067187547683716,1.073161005973816,2702.0
2026-09-11T20:49:00.000+08:00,168.80966186523438,11.601322174072266,9.375,7.218406677246094,0.1487862914800644,389.20001220703125,1.8949999809265137,1.0809999704360962,2623.199951171875,516.796875,2.067187547683716,1.0777368545532227,2703.0
2026-09-11T20:50:00.000+08:00,171.55206298828125,11.61203384399414,9.4169921875,7.371861457824707,0.14596042037010193,389.29998779296875,1.8890000581741333,1.0770000219345093,2623.199951171875,516.796875,2.067187547683716,1.0745068788528442,2703.0
2026-09-11T20:51:00.000+08:00,157.28829956054688,11.518756866455078,9.4306640625,7.039963722229004,0.15213146805763245,389.3999938964844,1.8910000324249268,1.0809999704360962,2623.199951171875,516.796875,2.067187547683716,1.0819088220596313,2703.0
2026-09-11T20:52:00.000+08:00,166.75990295410156,11.585212707519531,9.4169921875,7.565502166748047,0.14235670864582062,389.3999938964844,1.8930000066757202,1.0820000171661377,2623.199951171875,516.796875,2.067187547683716,1.077467679977417,2703.0
2026-09-11T20:53:00.000+08:00,159.96075439453125,11.595718383789062,9.333251953125,6.840627193450928,0.1578802615404129,389.6000061035156,1.8980000019073486,1.0809999704360962,2623.300048828125,516.796875,2.067187547683716,1.077467679977417,2703.0
2026-09-11T20:54:00.000+08:00,163.22511291503906,11.581554412841797,9.4306640625,7.227199554443359,0.14888201653957367,389.6000061035156,1.8960000276565552,1.0800000429153442,2623.300048828125,516.796875,2.067187547683716,1.078678846359253,2703.0
2026-09-11T20:55:00.000+08:00,163.1023712158203,11.628231048583984,9.375,6.967767238616943,0.15528647601604462,389.6000061035156,1.9019999504089355,1.0759999752044678,2623.300048828125,516.796875,2.067187547683716,1.078678846359253,2703.0
2026-09-11T20:56:00.000+08:00,162.8769989013672,11.611831665039062,9.34765625,7.29715633392334,0.14745470881462097,389.70001220703125,1.8990000486373901,1.0759999752044678,2623.300048828125,516.796875,2.067187547683716,1.0796209573745728,2703.0
2026-09-11T20:57:00.000+08:00,160.6873779296875,11.682807922363281,9.361328125,7.431889533996582,0.1445123702287674,389.6000061035156,1.902999997138977,1.0809999704360962,2623.300048828125,516.796875,2.067187547683716,1.0816397666931152,2703.0
2026-09-11T20:58:00.000+08:00,163.08358764648438,11.6129150390625,9.388916015625,7.5234479904174805,0.14381703734397888,389.70001220703125,1.8969999551773071,1.0759999752044678,2623.300048828125,516.796875,2.067187547683716,1.0854079723358154,2703.0
2026-09-11T20:59:00.000+08:00,160.6105499267578,11.601913452148438,9.41015625,7.242283821105957,0.14953845739364624,389.6000061035156,1.8849999904632568,1.0759999752044678,2623.39990234375,516.796875,2.067187547683716,1.0804284811019897,2703.0
2026-09-11T21:00:00.000+08:00,163.6016082763672,11.441234588623047,9.47265625,6.8391032218933105,0.15835408866405487,389.6000061035156,1.906000018119812,1.0839999914169312,2623.39990234375,516.796875,2.067187547683716,1.0824471712112427,2703.0
2026-09-11T21:01:00.000+08:00,162.7538604736328,11.310897827148438,9.34765625,6.975471496582031,0.15454153716564178,389.3999938964844,1.8869999647140503,1.0789999961853027,2623.39990234375,516.796875,2.067187547683716,1.07948637008667,2703.0
2026-09-11T21:02:00.000+08:00,189.62570190429688,12.612159729003906,11.15283203125,8.069920539855957,0.13420206308364868,389.20001220703125,1.8940000534057617,1.0770000219345093,2623.39990234375,516.796875,2.067187547683716,1.0789480209350586,2703.0
2026-09-11T21:03:00.000+08:00,174.51864624023438,13.112632751464844,10.9794921875,7.6615471839904785,0.14109422266483307,389.5,1.88100004196167,1.0750000476837158,2623.39990234375,516.796875,2.067187547683716,1.0819088220596313,2703.0
2026-09-11T21:04:00.000+08:00,186.0390167236328,13.184890747070312,10.757080078125,4.936423301696777,0.218984454870224,389.8999938964844,1.909999966621399,1.0859999656677246,2623.5,516.796875,2.067187547683716,1.0796209573745728,2703.0
2026-09-11T21:05:00.000+08:00,134.78297424316406,12.782268524169922,10.1669921875,5.32851505279541,0.20174475014209747,389.79998779296875,1.8969999551773071,1.0779999494552612,2623.5,516.796875,2.067187547683716,1.0741031169891357,2703.0
2026-09-11T21:06:00.000+08:00,124.46488952636719,12.230205535888672,9.125,5.865996837615967,0.18377096951007843,389.70001220703125,1.8940000534057617,1.0759999752044678,2623.5,516.796875,2.067187547683716,1.0828509330749512,2703.0
2026-09-11T21:07:00.000+08:00,123.00835418701172,12.062255859375,9.1669921875,6.1746320724487305,0.1742614060640335,389.79998779296875,1.8940000534057617,1.0750000476837158,2623.5,516.796875,2.067187547683716,1.0778714418411255,2703.0
2026-09-11T21:08:00.000+08:00,120.7356185913086,12.092399597167969,9.27783203125,6.973817348480225,0.15400460362434387,388.5,1.878999948501587,1.0729999542236328,2623.5,516.796875,2.067187547683716,1.0759872198104858,2703.0
2026-09-11T21:09:00.000+08:00,115.32701110839844,11.949962615966797,9.1806640625,6.545394420623779,0.16439040005207062,388.6000061035156,1.8869999647140503,1.0759999752044678,2623.5,516.796875,2.067187547683716,1.0759872198104858,2703.0
2026-09-11T21:10:00.000+08:00,117.9303207397461,11.916622161865234,9.076416015625,6.780387878417969,0.15869298577308655,388.29998779296875,1.88100004196167,1.0720000267028809,2623.60009765625,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:11:00.000+08:00,116.1113052368164,11.909553527832031,9.09765625,6.615287780761719,0.161746546626091,388.3999938964844,1.8760000467300415,1.0670000314712524,2623.60009765625,516.796875,2.067187547683716,1.0724880695343018,2703.0
2026-09-11T21:12:00.000+08:00,115.80485534667969,12.084716796875,9.3125,6.425778865814209,0.16636115312576294,388.3999938964844,1.8760000467300415,1.0700000524520874,2623.60009765625,516.796875,2.067187547683716,1.0688543319702148,2703.0
2026-09-11T21:13:00.000+08:00,113.98755645751953,12.151664733886719,9.39599609375,6.354920864105225,0.16868816316127777,388.3999938964844,1.8730000257492065,1.069000005722046,2623.60009765625,516.796875,2.067187547683716,1.0696618556976318,2703.0
2026-09-11T21:14:00.000+08:00,119.01652526855469,12.187393188476562,9.5283203125,6.568892478942871,0.16349788010120392,388.6000061035156,1.8669999837875366,1.0700000524520874,2623.60009765625,516.796875,2.067187547683716,1.0704693794250488,2703.0
2026-09-11T21:15:00.000+08:00,118.19149780273438,12.227336883544922,9.5,6.070533275604248,0.17790859937667847,388.3999938964844,1.8739999532699585,1.069000005722046,2623.60009765625,516.796875,2.067187547683716,1.0696618556976318,2703.0
2026-09-11T21:16:00.000+08:00,116.33055114746094,12.27481460571289,9.59765625,6.032156944274902,0.17787998914718628,388.8999938964844,1.8769999742507935,1.0729999542236328,2623.699951171875,516.796875,2.067187547683716,1.073968529701233,2703.0
2026-09-11T21:17:00.000+08:00,117.43276977539062,12.306449890136719,9.6181640625,6.078511714935303,0.1755363941192627,388.5,1.8769999742507935,1.0720000267028809,2623.699951171875,516.796875,2.067187547683716,1.07383394241333,2703.0
2026-09-11T21:18:00.000+08:00,120.8067626953125,12.282001495361328,9.444580078125,6.205333709716797,0.17211000621318817,388.79998779296875,1.8839999437332153,1.0709999799728394,2623.699951171875,516.796875,2.067187547683716,1.0751796960830688,2703.0
2026-09-11T21:19:00.000+08:00,119.64305877685547,12.194801330566406,9.5,6.097564697265625,0.17547988891601562,388.5,1.8830000162124634,1.0740000009536743,2623.699951171875,516.796875,2.0289063453674316,1.0704693794250488,2703.0
2026-09-11T21:20:00.000+08:00,119.84883880615234,12.167781829833984,9.40283203125,6.701178550720215,0.15982262790203094,388.29998779296875,1.871999979019165,1.0670000314712524,2623.699951171875,516.796875,2.0289063453674316,1.0641440153121948,2703.0
2026-09-11T21:21:00.000+08:00,118.38015747070312,12.135555267333984,9.41015625,6.436257362365723,0.16624568402767181,388.5,1.8669999837875366,1.0679999589920044,2623.800048828125,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:22:00.000+08:00,120.86282348632812,12.149383544921875,9.486328125,6.745176315307617,0.1581871062517166,388.3999938964844,1.86899995803833,1.0679999589920044,2623.800048828125,516.796875,2.067187547683716,1.0720843076705933,2703.0
2026-09-11T21:23:00.000+08:00,120.21571350097656,12.176795959472656,9.444580078125,6.811079502105713,0.15680333971977234,388.5,1.8730000257492065,1.0709999799728394,2623.800048828125,516.796875,2.067187547683716,1.07383394241333,2703.0
2026-09-11T21:24:00.000+08:00,122.278076171875,12.15958023071289,9.4033203125,6.681123733520508,0.15985335409641266,388.3999938964844,1.8910000324249268,1.0839999914169312,2623.800048828125,516.796875,2.067187547683716,1.075852632522583,2703.0
2026-09-11T21:25:00.000+08:00,122.16806030273438,12.155555725097656,9.486083984375,6.479775905609131,0.16466619074344635,388.70001220703125,1.8700000047683716,1.0750000476837158,2623.800048828125,516.796875,2.067187547683716,1.0792171955108643,2703.0
2026-09-11T21:26:00.000+08:00,120.85890197753906,12.203590393066406,9.541748046875,6.65725040435791,0.16132785379886627,389.0,1.8739999532699585,1.0750000476837158,2623.800048828125,516.796875,2.067187547683716,1.0763909816741943,2703.0
2026-09-11T21:27:00.000+08:00,122.62483978271484,12.292621612548828,9.507080078125,6.462961673736572,0.16648712754249573,388.79998779296875,1.8680000305175781,1.0700000524520874,2623.89990234375,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:28:00.000+08:00,124.15522766113281,12.28509521484375,9.4931640625,6.551289081573486,0.16393719613552094,388.8999938964844,1.8619999885559082,1.069000005722046,2623.89990234375,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:29:00.000+08:00,128.2998809814453,12.156932830810547,9.53515625,6.935636520385742,0.1545640379190445,388.79998779296875,1.8730000257492065,1.0740000009536743,2623.89990234375,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:30:00.000+08:00,124.3764877319336,12.133773803710938,9.53515625,6.678397178649902,0.1606673002243042,389.0,1.86899995803833,1.0729999542236328,2623.89990234375,516.796875,2.067187547683716,1.0714114904403687,2703.0
2026-09-11T21:31:00.000+08:00,127.92178344726562,12.15869140625,9.534912109375,6.654262542724609,0.16170085966587067,389.0,1.8680000305175781,1.0720000267028809,2623.89990234375,516.796875,2.067187547683716,1.0710077285766602,2703.0
2026-09-11T21:32:00.000+08:00,127.8011245727539,12.157516479492188,9.548828125,6.902483940124512,0.1551615297794342,388.79998779296875,1.8680000305175781,1.0750000476837158,2623.89990234375,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:33:00.000+08:00,125.10559844970703,nan,nan,6.903366565704346,0.1551416963338852,388.8999938964844,1.8660000562667847,1.0720000267028809,2624.0,516.796875,2.067187547683716,1.074641466140747,2703.0
2026-09-11T21:34:00.000+08:00,128.00950622558594,12.186939239501953,9.5347900390625,6.622909069061279,0.16201339662075043,388.8999938964844,1.8650000095367432,1.0700000524520874,2624.0,516.796875,2.067187547683716,1.0808322429656982,2703.0
2026-09-11T21:35:00.000+08:00,127.3150863647461,12.187187194824219,9.47265625,6.728875637054443,0.15886755287647247,388.5,1.871000051498413,1.0700000524520874,2624.0,516.796875,2.0289063453674316,1.066835641860962,2703.0
2026-09-11T21:36:00.000+08:00,127.60331726074219,12.085803985595703,9.395751953125,6.590391159057617,0.16235758364200592,388.70001220703125,1.8680000305175781,1.0709999799728394,2624.0,516.796875,2.067187547683716,1.07666015625,2703.0
2026-09-11T21:37:00.000+08:00,nan,12.106292724609375,9.534912109375,nan,nan,388.6000061035156,1.8600000143051147,1.0709999799728394,2624.0,516.796875,2.067187547683716,1.0742377042770386,2703.0
2026-09-11T21:38:00.000+08:00,127.27958679199219,12.157516479492188,9.534912109375,6.645788908004761,0.16124524921178818,388.70001220703125,1.8609999418258667,1.0679999589920044,2624.10009765625,516.796875,2.0289063453674316,1.0710077285766602,2703.0
2026-09-11T21:39:00.000+08:00,128.57730102539062,12.118244171142578,9.486083984375,6.685471057891846,0.16004855930805206,388.70001220703125,1.8619999885559082,1.0700000524520874,2624.10009765625,516.796875,2.067187547683716,1.086619257926941,2703.0
2026-09-11T21:40:00.000+08:00,127.42720794677734,12.180950164794922,9.5,6.4763994216918945,0.1653696745634079,388.3999938964844,1.871000051498413,1.0700000524520874,2624.10009765625,516.796875,2.067187547683716,1.0724880695343018,2703.0
2026-09-11T21:41:00.000+08:00,129.0174102783203,12.248802185058594,9.611328125,6.907045841217041,0.15447993576526642,388.3999938964844,1.8609999418258667,1.0700000524520874,2624.10009765625,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:42:00.000+08:00,127.63660430908203,12.206188201904297,9.47265625,6.677645206451416,0.16113464534282684,388.8999938964844,1.8669999837875366,1.0740000009536743,2624.10009765625,516.796875,2.067187547683716,1.074641466140747,2703.0
2026-09-11T21:43:00.000+08:00,127.10002136230469,12.21744155883789,9.6181640625,6.632045269012451,0.16148865222930908,388.70001220703125,1.8569999933242798,1.069000005722046,2624.10009765625,516.796875,2.067187547683716,1.0697964429855347,2703.0
2026-09-11T21:44:00.000+08:00,129.10562133789062,12.216854095458984,9.597412109375,7.033397197723389,0.1517047882080078,388.5,1.8650000095367432,1.0720000267028809,2624.199951171875,516.796875,2.067187547683716,1.073026418685913,2704.0
2026-09-11T21:45:00.000+08:00,130.6764373779297,12.149314880371094,9.5419921875,6.937320232391357,0.1543823778629303,388.3999938964844,1.8609999418258667,1.0700000524520874,2624.199951171875,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:46:00.000+08:00,129.7401580810547,12.10272216796875,9.486328125,6.664027690887451,0.16056355834007263,388.29998779296875,1.8769999742507935,1.0770000219345093,2624.199951171875,516.796875,2.067187547683716,1.0732955932617188,2704.0
2026-09-11T21:47:00.000+08:00,129.57212829589844,12.207344055175781,9.451416015625,6.476799964904785,0.16505064070224762,388.20001220703125,1.8619999885559082,1.065999984741211,2624.199951171875,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:48:00.000+08:00,129.8124542236328,12.188068389892578,9.4375,6.671847820281982,0.1600755900144577,387.8999938964844,1.86899995803833,1.0679999589920044,2624.199951171875,516.796875,2.067187547683716,1.0669702291488647,2704.0
2026-09-11T21:49:00.000+08:00,126.60282897949219,12.216564178466797,9.6181640625,6.759218215942383,0.1571187674999237,387.8999938964844,1.8569999933242798,1.062999963760376,2624.300048828125,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T21:50:00.000+08:00,128.91552734375,12.215476989746094,9.5283203125,6.985475063323975,0.15245920419692993,387.8999938964844,1.8609999418258667,1.0670000314712524,2624.300048828125,516.796875,2.067187547683716,1.0683159828186035,2704.0
2026-09-11T21:51:00.000+08:00,128.49331665039062,12.228221893310547,9.513916015625,6.5771002769470215,0.16070912778377533,388.1000061035156,1.8609999418258667,1.062000036239624,2624.300048828125,516.796875,2.067187547683716,1.0669702291488647,2704.0
2026-09-11T21:52:00.000+08:00,132.66259765625,12.203590393066406,9.53515625,7.197994709014893,0.14865250885486603,388.29998779296875,1.8650000095367432,1.0679999589920044,2624.300048828125,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:53:00.000+08:00,132.79934692382812,12.261844635009766,9.5,6.8552350997924805,0.1555016040802002,388.20001220703125,1.8600000143051147,1.0670000314712524,2624.300048828125,516.796875,2.0289063453674316,1.0696618556976318,2704.0
2026-09-11T21:54:00.000+08:00,131.9740753173828,12.271148681640625,9.57666015625,7.13633394241333,0.15063756704330444,388.29998779296875,1.8650000095367432,1.065999984741211,2624.300048828125,516.796875,2.0289063453674316,1.0679123401641846,2704.0
2026-09-11T21:55:00.000+08:00,134.57566833496094,12.324935913085938,9.5556640625,7.556296348571777,0.14133907854557037,388.6000061035156,1.8630000352859497,1.0679999589920044,2624.39990234375,516.796875,2.067187547683716,1.0718151330947876,2704.0
2026-09-11T21:56:00.000+08:00,131.1666259765625,12.239879608154297,9.472412109375,7.230916500091553,0.14811399579048157,388.6000061035156,1.8669999837875366,1.0700000524520874,2624.39990234375,516.796875,2.067187547683716,1.0700656175613403,2704.0
2026-09-11T21:57:00.000+08:00,132.20179748535156,12.180068969726562,9.548583984375,7.526109218597412,0.14177311956882477,388.20001220703125,1.871999979019165,1.0670000314712524,2624.39990234375,516.796875,2.0289063453674316,1.0679123401641846,2704.0
2026-09-11T21:58:00.000+08:00,130.84530639648438,12.228130340576172,9.597412109375,7.162229537963867,0.14995330572128296,387.79998779296875,1.8650000095367432,1.0640000104904175,2624.39990234375,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T21:59:00.000+08:00,131.45791625976562,12.162261962890625,9.597412109375,6.88993501663208,0.15471844375133514,388.0,1.8700000047683716,1.065000057220459,2624.39990234375,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T22:00:00.000+08:00,132.56112670898438,10.816730499267578,9.52099609375,7.0463738441467285,0.15142540633678436,387.79998779296875,1.8660000562667847,1.0640000104904175,2624.39990234375,516.796875,2.067187547683716,1.068719744682312,2704.0
2026-09-11T22:01:00.000+08:00,131.1510009765625,10.685718536376953,9.6533203125,6.509880542755127,0.1635974794626236,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:02:00.000+08:00,47.86394500732422,10.749591827392578,9.673583984375,1.4876238107681274,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:03:00.000+08:00,5.311283111572266,10.687904357910156,9.7783203125,0.1202990785241127,0.0,388.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:04:00.000+08:00,5.112147808074951,10.803485870361328,9.729248046875,0.1156134307384491,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:05:00.000+08:00,5.616401672363281,10.846012115478516,9.6533203125,0.11136234551668167,0.0,387.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:06:00.000+08:00,5.584161758422852,10.863433837890625,9.757080078125,0.12401138991117477,0.0,388.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:07:00.000+08:00,5.943654537200928,10.866600036621094,9.6875,0.14638832211494446,0.0,388.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:08:00.000+08:00,5.703752040863037,10.9176025390625,9.8125,0.12769468128681183,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:09:00.000+08:00,5.498843193054199,10.919605255126953,9.923828125,0.11025917530059814,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:10:00.000+08:00,5.986691951751709,10.99774169921875,9.861328125,0.11063890904188156,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:11:00.000+08:00,5.9259209632873535,10.964740753173828,9.91015625,0.11052364856004715,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:12:00.000+08:00,5.928050994873047,11.025314331054688,9.9794921875,0.12258809804916382,0.0,387.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:13:00.000+08:00,5.271968364715576,11.006622314453125,10.041748046875,0.1167071983218193,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:14:00.000+08:00,4.44264554977417,11.072288513183594,9.97265625,0.08737685531377792,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:15:00.000+08:00,5.112924098968506,11.164073944091797,10.111328125,0.11072397232055664,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:16:00.000+08:00,5.024562835693359,11.125446319580078,10.1044921875,0.11142843961715698,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:17:00.000+08:00,5.371078014373779,11.183364868164062,10.0556640625,0.10718021541833878,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:18:00.000+08:00,5.097867488861084,11.2489013671875,10.0556640625,0.09970874339342117,0.0,388.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:19:00.000+08:00,5.0125555992126465,11.204574584960938,10.159912109375,0.10548000782728195,0.0,388.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:20:00.000+08:00,5.3531494140625,11.224037170410156,10.1806640625,0.12494897842407227,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:21:00.000+08:00,4.991050720214844,11.286880493164062,10.298828125,0.11027991026639938,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:22:00.000+08:00,5.219445705413818,11.305534362792969,10.257080078125,0.11008725315332413,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:23:00.000+08:00,5.682140350341797,11.346202850341797,10.222412109375,0.11895132064819336,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:24:00.000+08:00,5.5635809898376465,11.322628021240234,10.257080078125,0.11896437406539917,0.0,388.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:25:00.000+08:00,5.6562018394470215,11.32440185546875,10.319580078125,0.11318454146385193,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
