timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-11T22:26:00.000+08:00,5.811463832855225,11.447502136230469,10.3681640625,0.1193990483880043,0.0,388.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:27:00.000+08:00,5.314761638641357,11.49612045288086,10.4375,0.12285742163658142,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:28:00.000+08:00,5.744156360626221,11.485023498535156,10.34765625,0.12486547976732254,0.0,387.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:29:00.000+08:00,5.410968780517578,11.520648956298828,10.395751953125,0.10601778328418732,0.0,388.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:30:00.000+08:00,5.9100422859191895,11.524147033691406,10.47265625,0.1284947395324707,0.0,388.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:31:00.000+08:00,6.029009819030762,11.541114807128906,10.5419921875,0.13326391577720642,0.0,388.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:32:00.000+08:00,5.525844097137451,nan,nan,0.11776556074619293,0.0,388.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:33:00.000+08:00,5.683745861053467,11.603778839111328,10.6357421875,0.11946158111095428,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:34:00.000+08:00,5.565120697021484,11.657875061035156,10.5283203125,0.11236947774887085,0.0,388.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:35:00.000+08:00,5.580991268157959,11.721359252929688,10.6533203125,0.1158415824174881,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:36:00.000+08:00,nan,11.69512939453125,10.72265625,nan,nan,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:37:00.000+08:00,5.6426050662994385,11.744609832763672,10.5625,0.12173164263367653,0.0,388.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:38:00.000+08:00,5.392016887664795,11.729267120361328,10.6806640625,0.10941251367330551,0.0,388.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:39:00.000+08:00,5.373291969299316,11.769641876220703,10.7919921875,0.12353124469518661,0.0,388.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:40:00.000+08:00,5.806538105010986,11.770458221435547,10.861328125,0.11171405762434006,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:41:00.000+08:00,5.808096885681152,11.901557922363281,10.798828125,0.11876145750284195,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:42:00.000+08:00,5.854231834411621,11.931751251220703,10.8125,0.11959359049797058,0.0,388.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:43:00.000+08:00,5.430354595184326,11.933891296386719,10.784912109375,0.12379378825426102,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:44:00.000+08:00,5.727197170257568,11.884254455566406,10.861083984375,0.1193167194724083,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:45:00.000+08:00,4.982221603393555,11.993583679199219,10.854248046875,0.09771835058927536,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:46:00.000+08:00,4.7924089431762695,11.974395751953125,10.9658203125,0.09240381419658661,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:47:00.000+08:00,5.835545539855957,12.031455993652344,10.909912109375,0.12165656685829163,0.0,389.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:48:00.000+08:00,4.928131103515625,12.015674591064453,11.048828125,0.0965992659330368,0.0,389.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:49:00.000+08:00,5.10401725769043,12.10055923461914,11.0,0.09919314831495285,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:50:00.000+08:00,5.1239142417907715,12.106552124023438,11.034912109375,0.10493020713329315,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:51:00.000+08:00,4.67040491104126,12.117740631103516,11.03515625,0.10156051069498062,0.0,389.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:52:00.000+08:00,4.894052982330322,12.15267562866211,11.1181640625,0.10867269337177277,0.0,389.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:53:00.000+08:00,4.735726356506348,12.179218292236328,11.0,0.09827572852373123,0.0,389.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:54:00.000+08:00,5.021637439727783,12.21811294555664,11.076416015625,0.11129438877105713,0.0,389.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:55:00.000+08:00,5.693912029266357,12.249759674072266,11.104248046875,0.11279364675283432,0.0,389.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:56:00.000+08:00,5.775044918060303,12.19061279296875,11.3056640625,0.11995337158441544,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:57:00.000+08:00,5.676843166351318,12.209114074707031,11.132080078125,0.11580737680196762,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:58:00.000+08:00,5.928328990936279,12.300956726074219,11.3056640625,0.12398304045200348,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T22:59:00.000+08:00,5.795505523681641,12.366134643554688,11.33349609375,0.11780653893947601,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:00:00.000+08:00,6.204187870025635,12.369163513183594,11.222412109375,0.13175034523010254,0.0,389.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:01:00.000+08:00,6.182950973510742,12.351104736328125,11.423828125,0.12231935560703278,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:02:00.000+08:00,6.212458610534668,12.428855895996094,11.3056640625,0.13851502537727356,0.0,389.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:03:00.000+08:00,6.508697986602783,12.429779052734375,11.4306640625,0.13166335225105286,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:04:00.000+08:00,6.182959079742432,12.46145248413086,11.486328125,0.14070308208465576,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:05:00.000+08:00,6.170540809631348,12.484016418457031,11.423828125,0.12925921380519867,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:06:00.000+08:00,5.749012470245361,12.51279067993164,11.486328125,0.1309354305267334,0.0,388.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:07:00.000+08:00,6.096001625061035,12.525825500488281,11.5,0.13184665143489838,0.0,388.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:08:00.000+08:00,6.038766860961914,12.531951904296875,11.5,0.1279335618019104,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:09:00.000+08:00,5.784396648406982,12.580894470214844,11.611328125,0.1159297376871109,0.0,388.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:10:00.000+08:00,5.902129173278809,12.577285766601562,11.604248046875,0.1254592090845108,0.0,388.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:11:00.000+08:00,5.688311576843262,12.599842071533203,11.5419921875,0.10894175618886948,0.0,389.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:12:00.000+08:00,5.888271808624268,12.625873565673828,11.673828125,0.13672272861003876,0.0,389.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:13:00.000+08:00,5.19543981552124,12.667247772216797,11.64599609375,0.10950503498315811,0.0,389.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:14:00.000+08:00,4.748233795166016,12.643745422363281,11.576416015625,0.09387477487325668,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:15:00.000+08:00,5.356555461883545,12.76141357421875,11.7158203125,0.11441800743341446,0.0,389.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:16:00.000+08:00,5.024209022521973,12.71187973022461,11.6875,0.10299030691385269,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:17:00.000+08:00,5.115900993347168,12.73311996459961,11.6875,0.09781911224126816,0.0,389.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:18:00.000+08:00,5.220329284667969,12.787094116210938,11.757080078125,0.11852861940860748,0.0,389.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:19:00.000+08:00,5.435431957244873,12.835079193115234,11.7431640625,0.10725323855876923,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:20:00.000+08:00,5.195465087890625,12.859550476074219,11.72265625,0.11049455404281616,0.0,388.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:21:00.000+08:00,5.517240524291992,12.822612762451172,11.8056640625,0.11752123385667801,0.0,388.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:22:00.000+08:00,5.552153587341309,12.81814193725586,11.882080078125,0.12250547856092453,0.0,388.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:23:00.000+08:00,5.630578994750977,12.904552459716797,11.78515625,0.1146155595779419,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:24:00.000+08:00,5.652797698974609,12.87899398803711,11.97265625,0.10775844007730484,0.0,389.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:25:00.000+08:00,5.6543097496032715,12.991374969482422,11.9306640625,0.12882430851459503,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:26:00.000+08:00,5.932855129241943,12.94351577758789,11.9306640625,0.1237332820892334,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:27:00.000+08:00,5.4192795753479,13.06094741821289,11.819580078125,0.11341775953769684,0.0,389.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:28:00.000+08:00,5.733696460723877,13.003715515136719,12.0,0.11934492737054825,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:29:00.000+08:00,6.325191020965576,13.08157730102539,11.9375,0.1422421634197235,0.0,388.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:30:00.000+08:00,6.654296398162842,nan,nan,0.14086700975894928,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:31:00.000+08:00,6.299830436706543,13.077117919921875,11.9620361328125,0.13098052144050598,0.0,390.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:32:00.000+08:00,6.620372295379639,13.091075897216797,12.03515625,0.12666116654872894,0.0,389.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:33:00.000+08:00,6.275007247924805,13.183391571044922,12.0283203125,0.12103961408138275,0.0,389.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:34:00.000+08:00,6.56487512588501,13.1734619140625,12.0625,0.1386594921350479,0.0,390.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:35:00.000+08:00,nan,13.14254379272461,12.1044921875,nan,nan,390.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:36:00.000+08:00,6.395787000656128,13.23447036743164,12.08349609375,0.13400042057037354,0.0,390.5,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:37:00.000+08:00,5.9120330810546875,13.235588073730469,12.111083984375,0.11735749989748001,0.0,390.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:38:00.000+08:00,6.217135906219482,13.220966339111328,12.13916015625,0.13921740651130676,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:39:00.000+08:00,6.026918888092041,13.272884368896484,12.25,0.13796821236610413,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:40:00.000+08:00,6.069072246551514,13.342552185058594,12.2919921875,0.1210145652294159,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:41:00.000+08:00,5.360709190368652,13.304859161376953,12.236328125,0.1062774583697319,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:42:00.000+08:00,5.439842700958252,13.373767852783203,12.2158203125,0.12042636424303055,0.0,389.79998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:43:00.000+08:00,5.047246932983398,13.370254516601562,12.3056640625,0.09920306503772736,0.0,390.29998779296875,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:44:00.000+08:00,4.775191783905029,13.399860382080078,12.347412109375,0.10356412082910538,0.0,390.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:45:00.000+08:00,4.749835968017578,13.407081604003906,12.382080078125,0.09880617260932922,0.0,390.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:46:00.000+08:00,5.369630813598633,13.399093627929688,12.319580078125,0.11985068023204803,0.0,390.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:47:00.000+08:00,5.303159713745117,13.485359191894531,12.3544921875,0.10655581951141357,0.0,390.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:48:00.000+08:00,5.207920074462891,13.494876861572266,12.375,0.10772190243005753,0.0,389.8999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:49:00.000+08:00,5.610452651977539,13.507259368896484,12.486328125,0.11845233291387558,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:50:00.000+08:00,5.049014091491699,13.555904388427734,12.472412109375,0.10765314847230911,0.0,389.6000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:51:00.000+08:00,5.537907600402832,13.55905532836914,12.507080078125,0.11573490500450134,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:52:00.000+08:00,4.998852729797363,13.537723541259766,12.53515625,0.11614540219306946,0.0,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:53:00.000+08:00,5.642446994781494,13.58041000366211,12.520751953125,0.1129169836640358,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:54:00.000+08:00,6.084559440612793,13.590736389160156,12.597412109375,0.12625841796398163,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:55:00.000+08:00,6.444833755493164,13.572494506835938,12.507080078125,0.13128362596035004,0.0,390.1000061035156,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:56:00.000+08:00,6.4076433181762695,13.624408721923828,12.645751953125,0.1279100477695465,0.0,390.20001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:57:00.000+08:00,6.48884391784668,13.633430480957031,12.6044921875,0.13624079525470734,0.0,390.3999938964844,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:58:00.000+08:00,6.7670745849609375,13.727664947509766,12.632080078125,0.12036014348268509,0.0,390.0,0.0,0.0,2624.5,nan,nan,nan,65536.0
2026-09-11T23:59:00.000+08:00,nan,nan,nan,nan,nan,389.70001220703125,0.0,0.0,2624.5,nan,nan,nan,65536.0
