timestamp,門診大樓_AH_1_4冰水流量,門診大樓_AH_1_4溫度1,門診大樓_AH_1_4溫度2,門診大樓_AH_1_4冷凍頓,門診大樓_AH_1_4冰水效率,門診大樓_AH_1_4電壓平均,門診大樓_AH_1_4電流平均,門診大樓_AH_1_4輸出功率,門診大樓_AH_1_4輸出功率千瓦時,門診大樓_AH_1_4 EC_FAN直流電壓,門診大樓_AH_1_4 EC_FAN直流電流,門診大樓_AH_1_4 EC_FAN有效功率,門診大樓_AH_1_4 EC_FAN輸出功率千瓦時
2026-09-11T00:00:00.000+08:00,0.0,18.96619415283203,12.979248046875,0.0,nan,382.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:01:00.000+08:00,0.0,18.957138061523438,13.041748046875,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:02:00.000+08:00,0.0,18.90062713623047,13.097412109375,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:03:00.000+08:00,0.0,18.901565551757812,13.083251953125,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:04:00.000+08:00,0.0,19.0830078125,13.111083984375,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:05:00.000+08:00,0.0,18.993125915527344,13.15283203125,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:06:00.000+08:00,0.0,18.997787475585938,13.1181640625,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:07:00.000+08:00,0.0,19.124755859375,13.173583984375,0.0,nan,381.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:08:00.000+08:00,0.0,19.02173614501953,13.1806640625,0.0,nan,382.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:09:00.000+08:00,0.0,18.903915405273438,13.173583984375,0.0,nan,381.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:10:00.000+08:00,0.0,19.044837951660156,13.21533203125,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:11:00.000+08:00,0.0,19.065719604492188,13.1875,0.0,nan,381.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:12:00.000+08:00,0.0,19.056434631347656,13.333251953125,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:13:00.000+08:00,0.0,19.104225158691406,13.284912109375,0.0,nan,382.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:14:00.000+08:00,0.0,19.040176391601562,13.298583984375,0.0,nan,381.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:15:00.000+08:00,0.0,19.12397003173828,13.222412109375,0.0,nan,381.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:16:00.000+08:00,0.0,19.04926300048828,13.3681640625,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:17:00.000+08:00,0.0,19.12181854248047,13.3681640625,0.0,nan,381.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:18:00.000+08:00,0.0,19.08415985107422,13.319580078125,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:19:00.000+08:00,0.0,19.060592651367188,13.458251953125,0.0,nan,381.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:20:00.000+08:00,0.0,19.029205322265625,13.423583984375,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:21:00.000+08:00,0.0,19.04633331298828,13.382080078125,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:22:00.000+08:00,0.0,19.10755157470703,13.40283203125,0.0,nan,382.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:23:00.000+08:00,0.0,19.115516662597656,13.4375,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:24:00.000+08:00,0.0,19.103370666503906,13.46533203125,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:25:00.000+08:00,0.0,19.10755157470703,13.5556640625,0.0,nan,382.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:26:00.000+08:00,0.0,19.017791748046875,13.507080078125,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:27:00.000+08:00,0.0,19.009811401367188,13.5625,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:28:00.000+08:00,0.0,19.12139129638672,13.52783203125,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:29:00.000+08:00,0.0,19.231307983398438,13.513916015625,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:30:00.000+08:00,0.0,19.084877014160156,13.659912109375,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:31:00.000+08:00,0.0,19.144256591796875,13.8056640625,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:32:00.000+08:00,0.0,19.19933319091797,13.659912109375,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:33:00.000+08:00,0.0,19.23833465576172,13.71533203125,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:34:00.000+08:00,0.0,19.2320556640625,13.659912109375,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:35:00.000+08:00,0.0,19.145004272460938,13.84033203125,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:36:00.000+08:00,0.0,19.14391326904297,13.833251953125,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:37:00.000+08:00,0.0,19.24500274658203,13.770751953125,0.0,nan,382.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:38:00.000+08:00,0.0,19.236968994140625,13.8681640625,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:39:00.000+08:00,0.0,19.1339111328125,13.916748046875,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:40:00.000+08:00,0.0,19.14179229736328,13.972412109375,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:41:00.000+08:00,0.0,19.206825256347656,13.847412109375,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:42:00.000+08:00,0.0,19.2003173828125,13.944580078125,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:43:00.000+08:00,0.0,19.161476135253906,13.9306640625,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:44:00.000+08:00,0.0,19.223487854003906,13.89599609375,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:45:00.000+08:00,0.0,19.365890502929688,13.979248046875,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:46:00.000+08:00,0.0,19.25323486328125,14.111083984375,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:47:00.000+08:00,0.0,19.13018798828125,13.916748046875,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:48:00.000+08:00,0.0,19.170059204101562,14.013916015625,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:49:00.000+08:00,0.0,19.32257080078125,13.986083984375,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:50:00.000+08:00,0.0,19.291343688964844,14.069580078125,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:51:00.000+08:00,0.0,19.171707153320312,14.0,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:52:00.000+08:00,0.0,19.3106689453125,14.159912109375,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:53:00.000+08:00,0.0,19.25739288330078,14.222412109375,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:54:00.000+08:00,0.0,19.275978088378906,14.166748046875,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:55:00.000+08:00,0.0,19.266357421875,14.166748046875,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:56:00.000+08:00,0.0,19.29193115234375,14.236083984375,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:57:00.000+08:00,0.0,nan,nan,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:58:00.000+08:00,nan,19.367584228515625,14.229248046875,nan,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T00:59:00.000+08:00,0.0,19.28558349609375,14.3056640625,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:00:00.000+08:00,0.0,19.321044921875,14.3056640625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:01:00.000+08:00,0.0,19.269561767578125,14.333251953125,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:02:00.000+08:00,0.0,19.281959533691406,14.354248046875,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:03:00.000+08:00,0.0,19.326187133789062,14.3125,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:04:00.000+08:00,0.0,19.33684539794922,14.354248046875,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:05:00.000+08:00,0.0,19.26227569580078,14.388916015625,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:06:00.000+08:00,0.0,19.299530029296875,14.416748046875,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:07:00.000+08:00,0.0,19.443161010742188,14.382080078125,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:08:00.000+08:00,0.0,19.26581573486328,14.451416015625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:09:00.000+08:00,0.0,19.358932495117188,14.416748046875,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:10:00.000+08:00,0.0,19.436851501464844,14.479248046875,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:11:00.000+08:00,0.0,19.466934204101562,14.486083984375,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:12:00.000+08:00,0.0,19.368560791015625,14.4931640625,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:13:00.000+08:00,0.0,19.421646118164062,14.52783203125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:14:00.000+08:00,0.0,19.39593505859375,14.5625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:15:00.000+08:00,0.0,19.430335998535156,14.597412109375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:16:00.000+08:00,0.0,19.383590698242188,14.604248046875,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:17:00.000+08:00,0.0,19.46765899658203,14.59033203125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:18:00.000+08:00,0.0,19.3905029296875,14.659912109375,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:19:00.000+08:00,0.0,19.427627563476562,14.659912109375,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:20:00.000+08:00,0.0,19.459510803222656,14.632080078125,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:21:00.000+08:00,0.0,19.421478271484375,14.632080078125,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:22:00.000+08:00,0.0,19.411766052246094,14.71533203125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:23:00.000+08:00,0.0,19.459335327148438,14.7431640625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:24:00.000+08:00,0.0,19.485992431640625,14.708251953125,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:25:00.000+08:00,0.0,19.406051635742188,14.763916015625,0.0,nan,382.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:26:00.000+08:00,0.0,19.45294189453125,14.791748046875,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:27:00.000+08:00,0.0,19.456626892089844,14.763916015625,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:28:00.000+08:00,0.0,19.409507751464844,14.819580078125,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:29:00.000+08:00,0.0,19.387115478515625,14.8681640625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:30:00.000+08:00,0.0,19.458251953125,14.847412109375,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:31:00.000+08:00,0.0,19.476051330566406,14.833251953125,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:32:00.000+08:00,0.0,19.394622802734375,14.916748046875,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:33:00.000+08:00,0.0,19.57691192626953,14.9306640625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:34:00.000+08:00,0.0,19.59137725830078,14.90283203125,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:35:00.000+08:00,0.0,19.60973358154297,14.888916015625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:36:00.000+08:00,0.0,19.563514709472656,14.958251953125,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:37:00.000+08:00,0.0,19.613197326660156,14.944580078125,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:38:00.000+08:00,0.0,19.591156005859375,14.9375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:39:00.000+08:00,0.0,19.61040496826172,15.034912109375,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:40:00.000+08:00,0.0,19.528030395507812,15.048583984375,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:41:00.000+08:00,0.0,19.565086364746094,15.041748046875,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:42:00.000+08:00,0.0,19.506195068359375,15.076416015625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:43:00.000+08:00,0.0,19.525421142578125,15.1181640625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:44:00.000+08:00,0.0,19.58074188232422,15.097412109375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:45:00.000+08:00,0.0,19.60936737060547,15.083251953125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:46:00.000+08:00,0.0,19.508285522460938,15.138916015625,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:47:00.000+08:00,0.0,19.519508361816406,15.14599609375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:48:00.000+08:00,0.0,19.60393524169922,15.1806640625,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:49:00.000+08:00,0.0,19.61608123779297,15.1806640625,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:50:00.000+08:00,0.0,19.547828674316406,15.21533203125,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:51:00.000+08:00,0.0,19.56092071533203,15.229248046875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:52:00.000+08:00,0.0,19.604171752929688,15.194580078125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:53:00.000+08:00,0.0,19.52740478515625,15.25,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:54:00.000+08:00,0.0,19.52928924560547,15.284912109375,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:55:00.000+08:00,0.0,nan,nan,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:56:00.000+08:00,0.0,19.618576049804688,15.2882080078125,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:57:00.000+08:00,nan,19.622108459472656,15.263916015625,nan,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:58:00.000+08:00,0.0,19.681716918945312,15.326416015625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T01:59:00.000+08:00,0.0,19.71551513671875,15.347412109375,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:00:00.000+08:00,0.0,19.69159698486328,15.3125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:01:00.000+08:00,0.0,19.51653289794922,15.375,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:02:00.000+08:00,0.0,19.661605834960938,15.4306640625,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:03:00.000+08:00,0.0,19.674354553222656,15.4306640625,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:04:00.000+08:00,0.0,19.739120483398438,15.423583984375,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:05:00.000+08:00,0.0,19.63488006591797,15.479248046875,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:06:00.000+08:00,0.0,19.65782928466797,15.444580078125,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:07:00.000+08:00,0.0,19.716827392578125,15.4931640625,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:08:00.000+08:00,0.0,19.62975311279297,15.46533203125,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:09:00.000+08:00,0.0,19.63775634765625,15.548583984375,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:10:00.000+08:00,0.0,19.68267059326172,15.541748046875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:11:00.000+08:00,0.0,19.669647216796875,15.541748046875,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:12:00.000+08:00,0.0,19.6754150390625,15.5556640625,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:13:00.000+08:00,0.0,19.691085815429688,15.611083984375,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:14:00.000+08:00,0.0,19.689125061035156,15.583251953125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:15:00.000+08:00,0.0,19.736976623535156,15.569580078125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:16:00.000+08:00,0.0,19.631797790527344,15.597412109375,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:17:00.000+08:00,0.0,19.651641845703125,15.65283203125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:18:00.000+08:00,0.0,19.65380096435547,15.673583984375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:19:00.000+08:00,0.0,19.66387939453125,15.625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:20:00.000+08:00,0.0,19.704559326171875,15.625,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:21:00.000+08:00,0.0,19.651351928710938,15.722412109375,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:22:00.000+08:00,0.0,19.819297790527344,15.736083984375,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:23:00.000+08:00,0.0,19.793251037597656,15.701416015625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:24:00.000+08:00,0.0,19.83930206298828,15.729248046875,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:25:00.000+08:00,0.0,19.76396942138672,15.6875,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:26:00.000+08:00,0.0,19.81084442138672,15.75,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:27:00.000+08:00,0.0,19.83391571044922,15.763916015625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:28:00.000+08:00,0.0,19.858779907226562,15.763916015625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:29:00.000+08:00,0.0,19.862747192382812,15.77783203125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:30:00.000+08:00,0.0,19.797569274902344,15.833251953125,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:31:00.000+08:00,0.0,19.85633087158203,15.8681640625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:32:00.000+08:00,0.0,19.825340270996094,15.8125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:33:00.000+08:00,0.0,19.85832977294922,15.861083984375,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:34:00.000+08:00,0.0,19.76020050048828,15.895751953125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:35:00.000+08:00,0.0,19.805152893066406,15.895751953125,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:36:00.000+08:00,0.0,19.83599090576172,15.90283203125,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:37:00.000+08:00,0.0,19.796066284179688,15.882080078125,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:38:00.000+08:00,0.0,19.767791748046875,15.986083984375,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:39:00.000+08:00,0.0,19.78277587890625,15.979248046875,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:40:00.000+08:00,0.0,19.843582153320312,15.958251953125,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:41:00.000+08:00,0.0,19.855545043945312,15.986083984375,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:42:00.000+08:00,0.0,19.758708953857422,16.0556640625,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:43:00.000+08:00,0.0,19.783130645751953,16.0,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:44:00.000+08:00,0.0,19.78662109375,16.02783203125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:45:00.000+08:00,0.0,19.798076629638672,16.111328125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:46:00.000+08:00,0.0,19.78911590576172,16.06982421875,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:47:00.000+08:00,0.0,19.820518493652344,16.0,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:48:00.000+08:00,0.0,19.827987670898438,16.0419921875,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:49:00.000+08:00,0.0,19.841442108154297,16.111328125,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:50:00.000+08:00,0.0,19.82498550415039,16.111328125,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:51:00.000+08:00,0.0,19.887279510498047,16.1806640625,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:52:00.000+08:00,0.0,19.895263671875,16.16650390625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:53:00.000+08:00,0.0,19.88779067993164,16.236328125,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:54:00.000+08:00,0.0,nan,nan,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:55:00.000+08:00,0.0,19.90648078918457,16.166748046875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:56:00.000+08:00,nan,19.942138671875,16.125,nan,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:57:00.000+08:00,0.0,19.970500946044922,16.22216796875,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:58:00.000+08:00,0.0,19.991958618164062,16.19482421875,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T02:59:00.000+08:00,0.0,19.876392364501953,16.31982421875,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:00:00.000+08:00,0.0,19.986957550048828,16.236328125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:01:00.000+08:00,0.0,19.90234375,16.26416015625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:02:00.000+08:00,0.0,19.89487075805664,16.27783203125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:03:00.000+08:00,0.0,19.93670654296875,16.34716796875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:04:00.000+08:00,0.0,19.920307159423828,16.34716796875,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:05:00.000+08:00,0.0,19.949237823486328,16.3056640625,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:06:00.000+08:00,0.0,19.92727279663086,16.361328125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:07:00.000+08:00,0.0,19.95816421508789,16.3056640625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:08:00.000+08:00,0.0,19.994548797607422,16.29150390625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:09:00.000+08:00,0.0,19.986072540283203,16.361328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:10:00.000+08:00,0.0,19.893985748291016,16.47216796875,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:11:00.000+08:00,0.0,19.895008087158203,16.47216796875,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:12:00.000+08:00,0.0,19.919857025146484,16.4306640625,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:13:00.000+08:00,0.0,19.902889251708984,16.4306640625,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:14:00.000+08:00,0.0,19.919857025146484,16.375,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:15:00.000+08:00,0.0,20.097187042236328,16.4306640625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:16:00.000+08:00,0.0,19.97014617919922,16.486328125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:17:00.000+08:00,0.0,20.11211395263672,16.486328125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:18:00.000+08:00,0.0,20.115585327148438,16.40283203125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:19:00.000+08:00,0.0,19.977210998535156,16.40283203125,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:20:00.000+08:00,0.0,20.011550903320312,16.54150390625,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:21:00.000+08:00,0.0,20.02106475830078,16.59716796875,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:22:00.000+08:00,0.0,20.02608871459961,16.51416015625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:23:00.000+08:00,0.0,20.04897689819336,16.5,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:24:00.000+08:00,0.0,20.074825286865234,16.52783203125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:25:00.000+08:00,0.0,20.059921264648438,16.59716796875,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:26:00.000+08:00,0.0,20.08382797241211,16.5556640625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:27:00.000+08:00,0.0,20.093360900878906,16.52783203125,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:28:00.000+08:00,0.0,20.112777709960938,16.611328125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:29:00.000+08:00,0.0,20.114700317382812,16.59716796875,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:30:00.000+08:00,0.0,20.12023162841797,16.611328125,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:31:00.000+08:00,0.0,20.010669708251953,16.72216796875,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:32:00.000+08:00,0.0,20.046031951904297,16.6806640625,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:33:00.000+08:00,0.0,20.074993133544922,16.69482421875,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:34:00.000+08:00,0.0,20.082958221435547,16.72216796875,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:35:00.000+08:00,0.0,20.081409454345703,16.6806640625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:36:00.000+08:00,0.0,20.081920623779297,16.625,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:37:00.000+08:00,0.0,20.081920623779297,16.63916015625,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:38:00.000+08:00,0.0,20.119556427001953,16.625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:39:00.000+08:00,0.0,20.099796295166016,16.66650390625,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:40:00.000+08:00,0.0,20.10793685913086,16.736328125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:41:00.000+08:00,0.0,20.039112091064453,16.76416015625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:42:00.000+08:00,0.0,20.04520034790039,16.79150390625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:43:00.000+08:00,0.0,20.054733276367188,16.77783203125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:44:00.000+08:00,0.0,20.05526351928711,16.75,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:45:00.000+08:00,0.0,20.192230224609375,16.84716796875,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:46:00.000+08:00,0.0,20.22635269165039,16.861328125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:47:00.000+08:00,0.0,20.231590270996094,16.861328125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:48:00.000+08:00,0.0,20.24493408203125,16.84716796875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:49:00.000+08:00,0.0,20.23316192626953,16.83349609375,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:50:00.000+08:00,0.0,20.154251098632812,16.9306640625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:51:00.000+08:00,0.0,20.143539428710938,16.986328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:52:00.000+08:00,0.0,nan,nan,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:53:00.000+08:00,0.0,20.15555763244629,16.972412109375,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:54:00.000+08:00,0.0,20.177345275878906,16.9169921875,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:55:00.000+08:00,nan,20.193828582763672,16.9306640625,nan,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:56:00.000+08:00,0.0,20.18982696533203,16.88916015625,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:57:00.000+08:00,0.0,20.19436264038086,16.94482421875,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:58:00.000+08:00,0.0,20.225738525390625,16.875,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T03:59:00.000+08:00,0.0,20.136112213134766,17.02783203125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:00:00.000+08:00,0.0,20.228145599365234,16.88916015625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:01:00.000+08:00,0.0,20.241153717041016,17.02783203125,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:02:00.000+08:00,0.0,20.154712677001953,17.0419921875,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:03:00.000+08:00,0.0,20.154460906982422,17.09716796875,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:04:00.000+08:00,0.0,20.168014526367188,17.111328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:05:00.000+08:00,0.0,20.187950134277344,17.111328125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:06:00.000+08:00,0.0,20.178924560546875,17.111328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:07:00.000+08:00,0.0,20.201507568359375,17.08349609375,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:08:00.000+08:00,0.0,20.200725555419922,17.02783203125,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:09:00.000+08:00,0.0,20.22040557861328,17.01416015625,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:10:00.000+08:00,0.0,20.240337371826172,17.02783203125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:11:00.000+08:00,0.0,20.230510711669922,17.01416015625,0.0,nan,385.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:12:00.000+08:00,0.0,20.242733001708984,17.111328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:13:00.000+08:00,0.0,20.164531707763672,17.1806640625,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:14:00.000+08:00,0.0,20.269596099853516,17.20849609375,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:15:00.000+08:00,0.0,20.296710968017578,17.125,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:16:00.000+08:00,0.0,20.17516326904297,17.125,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:17:00.000+08:00,0.0,20.16558837890625,17.15283203125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:18:00.000+08:00,0.0,20.31291961669922,17.22216796875,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:19:00.000+08:00,0.0,20.227027893066406,17.19482421875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:20:00.000+08:00,0.0,20.325946807861328,17.19482421875,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:21:00.000+08:00,0.0,20.346431732177734,17.15283203125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:22:00.000+08:00,0.0,20.259483337402344,17.26416015625,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:23:00.000+08:00,0.0,20.268524169921875,17.361328125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:24:00.000+08:00,0.0,20.284709930419922,17.27783203125,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:25:00.000+08:00,0.0,20.273822784423828,17.3056640625,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:26:00.000+08:00,0.0,20.281787872314453,17.26416015625,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:27:00.000+08:00,0.0,20.27780532836914,17.27783203125,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:28:00.000+08:00,0.0,20.319522857666016,17.26416015625,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:29:00.000+08:00,0.0,20.339473724365234,17.29150390625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:30:00.000+08:00,0.0,20.316184997558594,17.34716796875,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:31:00.000+08:00,0.0,20.34506607055664,17.3056640625,0.0,nan,384.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:32:00.000+08:00,0.0,20.335254669189453,17.3056640625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:33:00.000+08:00,0.0,20.333961486816406,17.31982421875,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:34:00.000+08:00,0.0,20.257587432861328,17.486328125,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:35:00.000+08:00,0.0,20.289703369140625,17.38916015625,0.0,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:36:00.000+08:00,0.0,20.283344268798828,17.41650390625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:37:00.000+08:00,0.0,20.284423828125,17.4306640625,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:38:00.000+08:00,0.0,20.30728530883789,17.4306640625,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:39:00.000+08:00,0.0,20.29186248779297,17.41650390625,0.0,nan,384.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:40:00.000+08:00,0.0,20.287330627441406,17.4306640625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:41:00.000+08:00,0.0,20.33283233642578,17.41650390625,0.0,nan,384.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:42:00.000+08:00,0.0,20.33393096923828,17.40283203125,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:43:00.000+08:00,0.0,20.32376480102539,17.44482421875,0.0,nan,384.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:44:00.000+08:00,0.0,20.470348358154297,17.4306640625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:45:00.000+08:00,0.0,20.256786346435547,17.4306640625,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:46:00.000+08:00,0.0,20.262592315673828,17.5556640625,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:47:00.000+08:00,0.0,20.391029357910156,17.52783203125,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:48:00.000+08:00,0.0,20.267658233642578,17.51416015625,0.0,nan,381.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:49:00.000+08:00,0.0,20.30754852294922,17.52783203125,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:50:00.000+08:00,0.0,20.418399810791016,17.5,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:51:00.000+08:00,0.0,nan,nan,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:52:00.000+08:00,0.0,20.426837921142578,17.52783203125,0.0,nan,385.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:53:00.000+08:00,0.0,20.422229766845703,17.52783203125,0.0,nan,384.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:54:00.000+08:00,nan,20.446868896484375,17.59716796875,nan,nan,384.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:55:00.000+08:00,0.0,20.46884536743164,17.54150390625,0.0,nan,384.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:56:00.000+08:00,0.0,20.46609878540039,17.611328125,0.0,nan,384.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:57:00.000+08:00,0.0,20.496929168701172,17.5556640625,0.0,nan,384.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:58:00.000+08:00,0.0,20.37535858154297,17.54150390625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T04:59:00.000+08:00,0.0,20.401630401611328,17.70849609375,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:00:00.000+08:00,0.0,20.390762329101562,17.6806640625,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:01:00.000+08:00,0.0,20.412364959716797,17.63916015625,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:02:00.000+08:00,0.0,20.420333862304688,17.736328125,0.0,nan,383.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:03:00.000+08:00,0.0,20.422115325927734,17.72216796875,0.0,nan,382.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:04:00.000+08:00,0.0,20.411815643310547,17.736328125,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:05:00.000+08:00,0.0,20.44481658935547,17.63916015625,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:06:00.000+08:00,0.0,20.45458984375,17.70849609375,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:07:00.000+08:00,0.0,20.434635162353516,17.66650390625,0.0,nan,383.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:08:00.000+08:00,0.0,20.469993591308594,17.6806640625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:09:00.000+08:00,0.0,20.485942840576172,17.736328125,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:10:00.000+08:00,0.0,20.47850799560547,17.6806640625,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:11:00.000+08:00,0.0,20.48194122314453,17.736328125,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:12:00.000+08:00,0.0,20.498035430908203,17.63916015625,0.0,nan,383.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:13:00.000+08:00,0.0,20.402481079101562,17.7919921875,0.0,nan,383.70001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:14:00.000+08:00,0.0,20.525699615478516,17.81982421875,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:15:00.000+08:00,0.0,20.401935577392578,17.76416015625,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:16:00.000+08:00,0.0,20.408252716064453,17.76416015625,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:17:00.000+08:00,0.0,20.44747543334961,17.84716796875,0.0,nan,382.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:18:00.000+08:00,0.0,20.44525909423828,17.8056640625,0.0,nan,382.5,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:19:00.000+08:00,0.0,20.447025299072266,17.8056640625,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:20:00.000+08:00,0.0,20.442371368408203,17.79150390625,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:21:00.000+08:00,0.0,20.610126495361328,17.77783203125,0.0,nan,382.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:22:00.000+08:00,0.0,20.489131927490234,17.84716796875,0.0,nan,382.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:23:00.000+08:00,0.0,20.617565155029297,17.83349609375,0.0,nan,383.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:24:00.000+08:00,0.0,20.611248016357422,17.79150390625,0.0,nan,383.0,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:25:00.000+08:00,0.0,20.38165283203125,17.875,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:26:00.000+08:00,0.0,20.533004760742188,17.9306640625,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:27:00.000+08:00,0.0,20.52501678466797,17.97216796875,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:28:00.000+08:00,0.0,20.530120849609375,17.97216796875,0.0,nan,382.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:29:00.000+08:00,0.0,20.535869598388672,17.95849609375,0.0,nan,382.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:30:00.000+08:00,0.0,20.55572509765625,17.95849609375,0.0,nan,382.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:31:00.000+08:00,0.0,20.552391052246094,17.97216796875,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:32:00.000+08:00,0.0,20.56545639038086,17.88916015625,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:33:00.000+08:00,0.0,20.58260726928711,17.95849609375,0.0,nan,382.8999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:34:00.000+08:00,0.0,20.59856414794922,17.94482421875,0.0,nan,383.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:35:00.000+08:00,0.0,20.597389221191406,17.9169921875,0.0,nan,383.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:36:00.000+08:00,0.0,20.604236602783203,17.97216796875,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:37:00.000+08:00,0.0,20.61214828491211,17.88916015625,0.0,nan,382.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:38:00.000+08:00,0.0,20.618999481201172,17.95849609375,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:39:00.000+08:00,0.0,20.518573760986328,18.06982421875,0.0,nan,382.29998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:40:00.000+08:00,0.0,20.511722564697266,18.02783203125,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:41:00.000+08:00,0.0,20.554494857788086,18.00048828125,0.0,nan,382.79998779296875,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:42:00.000+08:00,0.0,20.543642044067383,18.06982421875,0.0,nan,383.3999938964844,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:43:00.000+08:00,0.0,20.55504608154297,18.08349609375,0.0,nan,382.1000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:44:00.000+08:00,0.0,20.54994010925293,18.09716796875,0.0,nan,382.20001220703125,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
2026-09-11T05:45:00.000+08:00,0.0,20.550491333007812,18.0,0.0,nan,383.6000061035156,0.0,0.0,1242.4000244140625,nan,nan,nan,65536.0
