timestamp,門診大樓_AH_1_4冰水流量,門診大樓_AH_1_4溫度1,門診大樓_AH_1_4溫度2,門診大樓_AH_1_4冷凍頓,門診大樓_AH_1_4冰水效率,門診大樓_AH_1_4電壓平均,門診大樓_AH_1_4電流平均,門診大樓_AH_1_4輸出功率,門診大樓_AH_1_4輸出功率千瓦時,門診大樓_AH_1_4 EC_FAN直流電壓,門診大樓_AH_1_4 EC_FAN直流電流,門診大樓_AH_1_4 EC_FAN有效功率,門診大樓_AH_1_4 EC_FAN輸出功率千瓦時
2026-09-11T09:55:00.000+08:00,14.177006721496582,16.987686157226562,9.513916015625,2.1315464973449707,0.49541497230529785,384.1000061035156,1.8630000352859497,1.0499999523162842,1244.800048828125,516.796875,1.990625023841858,1.0423415899276733,1295.0
2026-09-11T09:56:00.000+08:00,13.636192321777344,16.91668701171875,9.458251953125,2.032683849334717,0.5195102095603943,384.6000061035156,1.8860000371932983,1.065000057220459,1244.800048828125,513.28125,1.990625023841858,1.0443603992462158,1295.0
2026-09-11T09:57:00.000+08:00,14.158476829528809,16.945877075195312,9.5556640625,2.099318504333496,0.5030204057693481,384.6000061035156,1.8680000305175781,1.0529999732971191,1244.800048828125,513.28125,1.990625023841858,1.0393807888031006,1295.0
2026-09-11T09:58:00.000+08:00,13.942272186279297,16.91046905517578,9.548583984375,2.052715301513672,0.5173634886741638,384.6000061035156,1.878000020980835,1.055999994277954,1244.800048828125,516.796875,1.990625023841858,1.0423415899276733,1295.0
2026-09-11T09:59:00.000+08:00,13.764779090881348,17.03900909423828,9.597412109375,1.995438575744629,0.5292069911956787,384.70001220703125,1.8760000467300415,1.055999994277954,1244.9000244140625,516.796875,1.990625023841858,1.0447640419006348,1295.0
2026-09-11T10:00:00.000+08:00,14.032587051391602,17.032249450683594,9.6181640625,2.0542421340942383,0.5125977993011475,384.6000061035156,1.8869999647140503,1.062000036239624,1244.9000244140625,516.796875,1.990625023841858,1.0409958362579346,1295.0
2026-09-11T10:01:00.000+08:00,13.818848609924316,17.051345825195312,9.611083984375,2.075845241546631,0.513043999671936,384.70001220703125,1.8880000114440918,1.065000057220459,1244.9000244140625,516.796875,1.990625023841858,1.0448986291885376,1295.0
2026-09-11T10:02:00.000+08:00,13.52650260925293,17.107650756835938,9.58349609375,1.994505524635315,0.5339669585227966,384.70001220703125,1.8910000324249268,1.059000015258789,1244.9000244140625,516.796875,1.990625023841858,1.0473212003707886,1295.0
2026-09-11T10:03:00.000+08:00,13.092022895812988,17.091773986816406,9.52783203125,1.9757968187332153,0.5359863042831421,384.5,1.8899999856948853,1.059000015258789,1244.9000244140625,516.796875,1.990625023841858,1.048128604888916,1295.0
2026-09-11T10:04:00.000+08:00,13.560843467712402,17.041091918945312,9.451416015625,1.994256615638733,0.5280163288116455,384.70001220703125,1.8849999904632568,1.055999994277954,1245.0,516.796875,2.0289063453674316,1.0501474142074585,1295.0
2026-09-11T10:05:00.000+08:00,13.913289070129395,17.011573791503906,9.6181640625,2.037917375564575,0.5181760787963867,384.29998779296875,1.8869999647140503,1.055999994277954,1245.0,516.796875,1.990625023841858,1.0451678037643433,1295.0
2026-09-11T10:06:00.000+08:00,13.519427299499512,17.043182373046875,9.64599609375,2.024671792984009,0.5200843214988708,384.79998779296875,1.9010000228881836,1.059000015258789,1245.0,516.796875,1.990625023841858,1.048128604888916,1295.0
2026-09-11T10:07:00.000+08:00,13.987966537475586,16.91460418701172,9.604248046875,2.0928540229797363,0.5060075521469116,384.5,1.8919999599456787,1.055999994277954,1245.0,516.796875,1.990625023841858,1.0435528755187988,1295.0
2026-09-11T10:08:00.000+08:00,14.133973121643066,17.08056640625,9.6806640625,2.0665595531463623,0.5138975977897644,384.0,1.8930000066757202,1.0529999732971191,1245.0,516.796875,1.990625023841858,1.040726661682129,1295.0
2026-09-11T10:09:00.000+08:00,13.955086708068848,17.060508728027344,9.5625,2.0507826805114746,0.5149253606796265,384.6000061035156,1.8969999551773071,1.062000036239624,1245.0,516.796875,1.990625023841858,1.0463790893554688,1295.0
2026-09-11T10:10:00.000+08:00,13.650398254394531,17.12476348876953,9.58349609375,1.958551049232483,0.545301079750061,385.0,1.9010000228881836,1.0679999589920044,1245.0999755859375,516.796875,2.0289063453674316,1.0502820014953613,1295.0
2026-09-11T10:11:00.000+08:00,13.672674179077148,17.160446166992188,9.59033203125,2.04708194732666,0.517321765422821,384.8999938964844,1.8960000276565552,1.062000036239624,1245.0999755859375,516.796875,2.0289063453674316,1.0527044534683228,1295.0
2026-09-11T10:12:00.000+08:00,13.941359519958496,17.208763122558594,9.5625,2.0540435314178467,0.5155684351921082,384.6000061035156,1.8860000371932983,1.055999994277954,1245.0999755859375,516.796875,1.990625023841858,1.0435528755187988,1295.0
2026-09-11T10:13:00.000+08:00,13.414643287658691,17.14684295654297,9.65283203125,2.0172643661499023,0.5234811902046204,383.79998779296875,1.8760000467300415,1.0529999732971191,1245.0999755859375,513.28125,1.990625023841858,1.0455715656280518,1295.0
2026-09-11T10:14:00.000+08:00,13.757594108581543,17.181106567382812,9.632080078125,2.065037965774536,0.5084652304649353,385.1000061035156,1.88100004196167,1.0499999523162842,1245.0999755859375,516.796875,1.990625023841858,1.0443603992462158,1295.0
2026-09-11T10:15:00.000+08:00,14.154178619384766,17.206161499023438,9.632080078125,2.139082193374634,0.4922672212123871,385.0,1.8849999904632568,1.059000015258789,1245.0999755859375,516.796875,1.990625023841858,1.0443603992462158,1295.0
2026-09-11T10:16:00.000+08:00,14.333854675292969,17.13507843017578,9.65283203125,2.1556482315063477,0.49265921115875244,384.79998779296875,1.8899999856948853,1.059000015258789,1245.199951171875,516.796875,1.990625023841858,1.0423415899276733,1295.0
2026-09-11T10:17:00.000+08:00,14.265466690063477,17.222091674804688,9.673583984375,2.1123273372650146,0.49850231409072876,384.5,1.8819999694824219,1.0529999732971191,1245.199951171875,516.796875,1.990625023841858,1.0409958362579346,1295.0
2026-09-11T10:18:00.000+08:00,14.453622817993164,17.245628356933594,9.5,2.178043842315674,0.4820839762687683,384.70001220703125,1.8819999694824219,1.0529999732971191,1245.199951171875,516.796875,1.990625023841858,1.0415340662002563,1295.0
2026-09-11T10:19:00.000+08:00,14.019821166992188,17.136573791503906,9.597412109375,2.07783842086792,0.5067766308784485,384.20001220703125,1.8799999952316284,1.0470000505447388,1245.199951171875,513.28125,1.990625023841858,1.0451678037643433,1295.0
2026-09-11T10:20:00.000+08:00,14.130590438842773,17.19084930419922,9.625244140625,2.1441569328308105,0.4883038103580475,384.1000061035156,1.878999948501587,1.0499999523162842,1245.199951171875,513.28125,1.990625023841858,1.042610764503479,1295.0
2026-09-11T10:21:00.000+08:00,13.87820053100586,17.13574981689453,9.6181640625,2.1030256748199463,0.4992806613445282,383.79998779296875,1.8910000324249268,1.0529999732971191,1245.300048828125,513.28125,1.990625023841858,1.042610764503479,1295.0
2026-09-11T10:22:00.000+08:00,13.950494766235352,17.202621459960938,9.576416015625,2.0809693336486816,0.5060141682624817,383.79998779296875,1.878000020980835,1.0440000295639038,1245.300048828125,513.28125,2.0289063453674316,1.0466482639312744,1295.0
2026-09-11T10:23:00.000+08:00,14.215102195739746,17.242958068847656,9.659912109375,2.137521743774414,0.48981961607933044,384.3999938964844,1.8830000162124634,1.055999994277954,1245.300048828125,516.796875,1.990625023841858,1.0385732650756836,1295.0
2026-09-11T10:24:00.000+08:00,14.21221923828125,17.200469970703125,9.77783203125,2.1486496925354004,0.4900752305984497,384.20001220703125,1.8799999952316284,1.055999994277954,1245.300048828125,513.28125,1.990625023841858,1.0458407402038574,1295.0
2026-09-11T10:25:00.000+08:00,14.283735275268555,17.22557830810547,9.75,2.1327972412109375,0.49371781945228577,384.79998779296875,1.8890000581741333,1.062000036239624,1245.300048828125,516.796875,1.990625023841858,1.0459753274917603,1295.0
2026-09-11T10:26:00.000+08:00,14.505382537841797,17.196929931640625,9.71533203125,2.157557725906372,0.49222323298454285,384.20001220703125,1.8730000257492065,1.055999994277954,1245.300048828125,513.28125,1.990625023841858,1.0422070026397705,1295.0
2026-09-11T10:27:00.000+08:00,14.100662231445312,17.239791870117188,9.625,2.0790019035339355,0.505050003528595,384.6000061035156,1.878999948501587,1.055999994277954,1245.4000244140625,513.28125,1.990625023841858,1.040592074394226,1295.0
2026-09-11T10:28:00.000+08:00,14.787199974060059,17.157608032226562,9.770751953125,2.189241647720337,0.4809885025024414,384.3999938964844,1.8769999742507935,1.0499999523162842,1245.4000244140625,513.28125,1.990625023841858,1.039784550666809,1295.0
2026-09-11T10:29:00.000+08:00,13.722921371459961,17.174270629882812,9.736083984375,2.0107898712158203,0.5251667499542236,384.3999938964844,1.8849999904632568,1.059000015258789,1245.4000244140625,513.28125,1.990625023841858,1.0404574871063232,1295.0
2026-09-11T10:30:00.000+08:00,14.569193840026855,17.230506896972656,9.757080078125,2.135275363922119,0.49314484000205994,383.70001220703125,1.871000051498413,1.0499999523162842,1245.4000244140625,513.28125,1.990625023841858,1.037092924118042,1295.0
2026-09-11T10:31:00.000+08:00,13.903884887695312,17.163955688476562,9.659912109375,2.082904815673828,0.5026633739471436,384.1000061035156,1.8860000371932983,1.055999994277954,1245.4000244140625,513.28125,1.990625023841858,1.0409958362579346,1295.0
2026-09-11T10:32:00.000+08:00,14.644207954406738,17.16985321044922,9.77099609375,2.1806187629699707,0.48701775074005127,383.8999938964844,1.8769999742507935,1.0529999732971191,1245.4000244140625,513.28125,1.990625023841858,1.0368237495422363,1295.0
2026-09-11T10:33:00.000+08:00,14.889436721801758,17.21147918701172,9.798583984375,2.207185983657837,0.47707802057266235,383.70001220703125,1.878000020980835,1.0529999732971191,1245.5,513.28125,1.990625023841858,1.0356124639511108,1295.0
2026-09-11T10:34:00.000+08:00,14.53514575958252,17.23554229736328,9.71533203125,2.1555685997009277,0.49128565192222595,384.0,1.8630000352859497,1.0470000505447388,1245.5,513.28125,1.990625023841858,1.0392462015151978,1295.0
2026-09-11T10:35:00.000+08:00,14.669755935668945,17.192535400390625,9.722412109375,2.16034197807312,0.4846454858779907,383.5,1.8630000352859497,1.0470000505447388,1245.5,513.28125,1.990625023841858,1.0358816385269165,1295.0
2026-09-11T10:36:00.000+08:00,15.419076919555664,17.043540954589844,9.861083984375,2.2622110843658447,0.46547380089759827,383.6000061035156,1.871000051498413,1.0499999523162842,1245.5,513.28125,1.990625023841858,1.0368237495422363,1295.0
2026-09-11T10:37:00.000+08:00,14.498316764831543,17.139244079589844,9.77783203125,2.090092658996582,0.50380539894104,383.6000061035156,1.8700000047683716,1.0470000505447388,1245.5,513.28125,1.990625023841858,1.0376312732696533,1295.0
2026-09-11T10:38:00.000+08:00,14.35254955291748,17.243255615234375,9.861083984375,2.099517583847046,0.500114917755127,383.29998779296875,1.8769999742507935,1.0529999732971191,1245.5,513.28125,1.990625023841858,1.0366891622543335,1295.0
2026-09-11T10:39:00.000+08:00,13.805706977844238,17.22504425048828,9.701416015625,2.0218608379364014,0.517839789390564,383.1000061035156,1.8650000095367432,1.0440000295639038,1245.5999755859375,513.28125,1.990625023841858,1.034266710281372,1295.0
2026-09-11T10:40:00.000+08:00,15.130209922790527,17.16191864013672,9.798583984375,2.200078010559082,0.47725579142570496,384.20001220703125,1.8739999532699585,1.0499999523162842,1245.5999755859375,513.28125,1.990625023841858,1.042610764503479,1295.0
2026-09-11T10:41:00.000+08:00,14.979211807250977,17.216415405273438,9.763916015625,2.2262332439422607,0.47434383630752563,384.29998779296875,1.875,1.0529999732971191,1245.5999755859375,513.28125,1.990625023841858,1.0393807888031006,1295.0
2026-09-11T10:42:00.000+08:00,14.052046775817871,17.238418579101562,9.763916015625,2.0528087615966797,0.5144171118736267,383.5,1.878999948501587,1.0529999732971191,1245.5999755859375,513.28125,1.990625023841858,1.0396499633789062,1295.0
2026-09-11T10:43:00.000+08:00,14.65218448638916,17.070724487304688,9.722412109375,2.1340794563293457,0.49060964584350586,383.5,1.871000051498413,1.0470000505447388,1245.5999755859375,513.28125,1.990625023841858,1.0396499633789062,1295.0
2026-09-11T10:44:00.000+08:00,14.53929615020752,17.087303161621094,9.659912109375,2.145076036453247,0.4908916652202606,383.29998779296875,1.875,1.0440000295639038,1245.699951171875,513.28125,1.990625023841858,1.0384386777877808,1295.0
2026-09-11T10:45:00.000+08:00,14.22622013092041,nan,nan,2.0654397010803223,0.5069138407707214,383.5,1.8869999647140503,1.0499999523162842,1245.699951171875,513.28125,1.990625023841858,1.041803240776062,1295.0
2026-09-11T10:46:00.000+08:00,14.658646583557129,17.065082550048828,9.7744140625,2.1487228870391846,0.4872661828994751,383.0,1.878999948501587,1.0499999523162842,1245.699951171875,513.28125,1.990625023841858,1.0358816385269165,1295.0
2026-09-11T10:47:00.000+08:00,14.62299919128418,17.05774688720703,9.757080078125,2.1536624431610107,0.4861486256122589,383.29998779296875,1.8839999437332153,1.0529999732971191,1245.699951171875,513.28125,1.990625023841858,1.0313057899475098,1295.0
2026-09-11T10:48:00.000+08:00,nan,17.03691864013672,9.791748046875,nan,nan,383.1000061035156,1.878000020980835,1.0499999523162842,1245.699951171875,513.28125,1.990625023841858,1.0366891622543335,1295.0
2026-09-11T10:49:00.000+08:00,14.535358428955078,17.11414337158203,9.729248046875,2.1084660291671753,0.49729856848716736,383.0,1.878999948501587,1.0499999523162842,1245.699951171875,513.28125,1.990625023841858,1.037900447845459,1295.0
2026-09-11T10:50:00.000+08:00,14.50605297088623,17.012344360351562,9.826416015625,2.0836563110351562,0.5053616762161255,383.70001220703125,1.878999948501587,1.059000015258789,1245.800048828125,513.28125,1.990625023841858,1.0404574871063232,1295.0
2026-09-11T10:51:00.000+08:00,14.477153778076172,17.08672332763672,9.666748046875,2.122603178024292,0.4960889220237732,384.3999938964844,1.8839999437332153,1.0529999732971191,1245.800048828125,513.28125,1.990625023841858,1.0485323667526245,1295.0
2026-09-11T10:52:00.000+08:00,14.296592712402344,17.024208068847656,9.71533203125,2.057971239089966,0.5116689205169678,383.6000061035156,1.878999948501587,1.0529999732971191,1245.800048828125,513.28125,1.990625023841858,1.0384386777877808,1296.0
2026-09-11T10:53:00.000+08:00,14.101973533630371,17.13268280029297,9.736083984375,2.048598527908325,0.5110810995101929,383.20001220703125,1.8669999837875366,1.0440000295639038,1245.800048828125,513.28125,1.990625023841858,1.0304983854293823,1296.0
2026-09-11T10:54:00.000+08:00,13.430682182312012,17.22740936279297,9.791748046875,1.9755967855453491,0.529966413974762,383.70001220703125,1.878999948501587,1.0499999523162842,1245.800048828125,513.28125,1.990625023841858,1.0348049402236938,1296.0
2026-09-11T10:55:00.000+08:00,14.151750564575195,17.177749633789062,9.84033203125,2.1088051795959473,0.49648967385292053,383.29998779296875,1.8660000562667847,1.0499999523162842,1245.800048828125,513.28125,1.990625023841858,1.0302292108535767,1296.0
2026-09-11T10:56:00.000+08:00,14.44598388671875,17.277755737304688,9.8056640625,2.1200757026672363,0.4966803789138794,383.79998779296875,1.8760000467300415,1.0499999523162842,1245.9000244140625,513.28125,1.990625023841858,1.0380349159240723,1296.0
2026-09-11T10:57:00.000+08:00,14.383321762084961,17.374359130859375,9.888916015625,2.1289315223693848,0.4974326491355896,384.20001220703125,1.8769999742507935,1.055999994277954,1245.9000244140625,513.28125,1.990625023841858,1.0413994789123535,1296.0
2026-09-11T10:58:00.000+08:00,15.036075592041016,17.092681884765625,9.729248046875,2.2579097747802734,0.47034651041030884,384.0,1.86899995803833,1.0470000505447388,1245.9000244140625,513.28125,1.990625023841858,1.0364199876785278,1296.0
2026-09-11T10:59:00.000+08:00,15.626748085021973,17.24262237548828,9.8125,2.3113813400268555,0.45816755294799805,384.1000061035156,1.8700000047683716,1.0499999523162842,1245.9000244140625,513.28125,1.990625023841858,1.0376312732696533,1296.0
2026-09-11T11:00:00.000+08:00,14.177849769592285,17.24151611328125,9.8056640625,2.0604023933410645,0.5125212669372559,383.5,1.8730000257492065,1.0499999523162842,1245.9000244140625,513.28125,1.990625023841858,1.0376312732696533,1296.0
2026-09-11T11:01:00.000+08:00,14.098278999328613,17.21825408935547,9.75,2.044463634490967,0.5135821104049683,383.8999938964844,1.88100004196167,1.055999994277954,1246.0,513.28125,1.990625023841858,1.0430145263671875,1296.0
2026-09-11T11:02:00.000+08:00,15.040253639221191,17.19995880126953,9.694580078125,2.2342967987060547,0.46860381960868835,383.29998779296875,1.8769999742507935,1.0499999523162842,1246.0,513.28125,1.990625023841858,1.0388424396514893,1296.0
2026-09-11T11:03:00.000+08:00,14.6327486038208,17.194366455078125,9.791748046875,2.1134841442108154,0.498229444026947,383.3999938964844,1.8700000047683716,1.0470000505447388,1246.0,513.28125,1.990625023841858,1.0392462015151978,1296.0
2026-09-11T11:04:00.000+08:00,14.045437812805176,17.193740844726562,9.763916015625,2.061729907989502,0.5078259706497192,383.29998779296875,1.8760000467300415,1.0499999523162842,1246.0,513.28125,1.990625023841858,1.0384386777877808,1296.0
2026-09-11T11:05:00.000+08:00,13.71488094329834,17.15160369873047,9.687744140625,2.009580612182617,0.519511342048645,383.0,1.86899995803833,1.0470000505447388,1246.0,513.28125,1.990625023841858,1.0384386777877808,1296.0
2026-09-11T11:06:00.000+08:00,14.388076782226562,17.028404235839844,9.708251953125,2.1262593269348145,0.4952359199523926,383.6000061035156,1.878000020980835,1.0499999523162842,1246.0,513.28125,1.990625023841858,1.033459186553955,1296.0
2026-09-11T11:07:00.000+08:00,14.548328399658203,17.102310180664062,9.84033203125,2.1648550033569336,0.48363515734672546,382.8999938964844,1.8700000047683716,1.0470000505447388,1246.0999755859375,513.28125,1.990625023841858,1.0345358848571777,1296.0
2026-09-11T11:08:00.000+08:00,14.173872947692871,17.23589324951172,9.826416015625,2.05189847946167,0.5117211937904358,383.0,1.8669999837875366,1.0470000505447388,1246.0999755859375,513.28125,1.990625023841858,1.036285400390625,1296.0
2026-09-11T11:09:00.000+08:00,14.068337440490723,17.21752166748047,9.861083984375,2.021498203277588,0.5179327130317688,383.70001220703125,1.8669999837875366,1.0499999523162842,1246.0999755859375,513.28125,1.990625023841858,1.041803240776062,1296.0
2026-09-11T11:10:00.000+08:00,14.37168025970459,17.237342834472656,9.722412109375,2.1349990367889404,0.4932086765766144,383.20001220703125,1.8630000352859497,1.0499999523162842,1246.0999755859375,513.28125,1.990625023841858,1.035477876663208,1296.0
2026-09-11T11:11:00.000+08:00,15.285765647888184,17.32610321044922,9.763916015625,2.230828285217285,0.4706771969795227,383.5,1.8589999675750732,1.0470000505447388,1246.0999755859375,513.28125,1.990625023841858,1.0376312732696533,1296.0
2026-09-11T11:12:00.000+08:00,14.201826095581055,17.320587158203125,9.798583984375,2.120328187942505,0.49803608655929565,383.3999938964844,1.8609999418258667,1.0499999523162842,1246.0999755859375,513.28125,1.990625023841858,1.0364199876785278,1296.0
2026-09-11T11:13:00.000+08:00,14.433995246887207,17.341896057128906,9.8125,2.114363670349121,0.4966033399105072,383.20001220703125,1.8639999628067017,1.0470000505447388,1246.199951171875,513.28125,1.990625023841858,1.037092924118042,1296.0
2026-09-11T11:14:00.000+08:00,14.11232852935791,17.361709594726562,9.729248046875,2.1028730869293213,0.4978902339935303,383.70001220703125,1.8600000143051147,1.0499999523162842,1246.199951171875,513.28125,1.990625023841858,1.0384386777877808,1296.0
2026-09-11T11:15:00.000+08:00,14.055530548095703,17.286285400390625,9.770751953125,2.1089353561401367,0.496459037065506,384.0,1.8680000305175781,1.059000015258789,1246.199951171875,513.28125,1.990625023841858,1.0401883125305176,1296.0
2026-09-11T11:16:00.000+08:00,14.11386489868164,17.244178771972656,9.666748046875,2.121975898742676,0.49340805411338806,384.1000061035156,1.8609999418258667,1.0499999523162842,1246.199951171875,513.28125,1.990625023841858,1.0368237495422363,1296.0
2026-09-11T11:17:00.000+08:00,14.332714080810547,17.15594482421875,9.736083984375,2.135899305343628,0.49300074577331543,383.79998779296875,1.8680000305175781,1.0470000505447388,1246.199951171875,513.28125,1.990625023841858,1.0413994789123535,1296.0
2026-09-11T11:18:00.000+08:00,15.074104309082031,17.216995239257812,9.798583984375,2.250636577606201,0.4652017056941986,383.8999938964844,1.86899995803833,1.0529999732971191,1246.199951171875,513.28125,1.990625023841858,1.040592074394226,1296.0
2026-09-11T11:19:00.000+08:00,14.742197036743164,17.145980834960938,9.77783203125,2.1854264736175537,0.48182815313339233,383.79998779296875,1.88100004196167,1.059000015258789,1246.300048828125,513.28125,1.990625023841858,1.0404574871063232,1296.0
2026-09-11T11:20:00.000+08:00,13.642385482788086,17.18041229248047,9.71533203125,2.004182815551758,0.5239042639732361,383.3999938964844,1.8700000047683716,1.0470000505447388,1246.300048828125,513.28125,1.990625023841858,1.0392462015151978,1296.0
2026-09-11T11:21:00.000+08:00,14.04912281036377,17.212112426757812,9.763916015625,2.044666051864624,0.5149984955787659,383.70001220703125,1.871999979019165,1.0499999523162842,1246.300048828125,513.28125,1.990625023841858,1.0404574871063232,1296.0
2026-09-11T11:22:00.000+08:00,14.441280364990234,17.13414764404297,9.923583984375,2.136331796646118,0.490092396736145,383.8999938964844,1.8769999742507935,1.0499999523162842,1246.300048828125,513.28125,1.990625023841858,1.0302292108535767,1296.0
2026-09-11T11:23:00.000+08:00,14.680749893188477,17.2236328125,9.819580078125,2.132948637008667,0.49086976051330566,383.79998779296875,1.878000020980835,1.0499999523162842,1246.300048828125,513.28125,1.990625023841858,1.0380349159240723,1296.0
2026-09-11T11:24:00.000+08:00,13.63083267211914,17.140975952148438,9.8681640625,2.0171585083007812,0.5205342173576355,384.20001220703125,1.8799999952316284,1.0499999523162842,1246.4000244140625,513.28125,1.990625023841858,1.0401883125305176,1296.0
2026-09-11T11:25:00.000+08:00,14.33080005645752,17.21752166748047,9.854248046875,2.11221981048584,0.4971073567867279,384.0,1.8899999856948853,1.055999994277954,1246.4000244140625,513.28125,1.990625023841858,1.039784550666809,1296.0
2026-09-11T11:26:00.000+08:00,14.151269912719727,17.170387268066406,9.84033203125,2.070967197418213,0.5070095062255859,383.8999938964844,1.8969999551773071,1.059000015258789,1246.4000244140625,513.28125,1.990625023841858,1.0393807888031006,1296.0
2026-09-11T11:27:00.000+08:00,14.384803771972656,17.25067901611328,9.8681640625,2.0922658443450928,0.5032821297645569,384.20001220703125,1.8849999904632568,1.0529999732971191,1246.4000244140625,513.28125,1.990625023841858,1.0430145263671875,1296.0
2026-09-11T11:28:00.000+08:00,14.603675842285156,17.3226318359375,9.6806640625,2.141352653503418,0.4945472478866577,384.1000061035156,1.8910000324249268,1.0499999523162842,1246.4000244140625,513.28125,1.990625023841858,1.039784550666809,1296.0
2026-09-11T11:29:00.000+08:00,14.881234169006348,17.161643981933594,9.534912109375,2.2332680225372314,0.4715063273906708,384.70001220703125,1.8760000467300415,1.0529999732971191,1246.4000244140625,516.796875,2.0289063453674316,1.04974365234375,1296.0
2026-09-11T11:30:00.000+08:00,14.846238136291504,17.171676635742188,9.388916015625,2.2371785640716553,0.46665921807289124,383.70001220703125,1.8869999647140503,1.0499999523162842,1246.5,513.28125,1.990625023841858,1.0384386777877808,1296.0
2026-09-11T11:31:00.000+08:00,14.749565124511719,17.04168701171875,9.444580078125,2.2518041133880615,0.4689573347568512,383.79998779296875,1.8739999532699585,1.0529999732971191,1246.5,513.28125,1.990625023841858,1.034266710281372,1296.0
2026-09-11T11:32:00.000+08:00,14.579499244689941,17.006561279296875,9.6181640625,2.2527058124542236,0.4634426534175873,384.3999938964844,1.8760000467300415,1.059000015258789,1246.5,516.796875,1.990625023841858,1.0459753274917603,1296.0
2026-09-11T11:33:00.000+08:00,13.869969367980957,17.222991943359375,9.4375,2.1277081966400146,0.4991286098957062,385.0,1.8799999952316284,1.059000015258789,1246.5,516.796875,2.0289063453674316,1.04974365234375,1296.0
2026-09-11T11:34:00.000+08:00,13.913276672363281,17.0655517578125,9.513916015625,2.0903732776641846,0.5051729083061218,384.6000061035156,1.875,1.055999994277954,1246.5,516.796875,1.990625023841858,1.0485323667526245,1296.0
2026-09-11T11:35:00.000+08:00,13.61536693572998,17.19964599609375,9.583251953125,2.067671775817871,0.5092684626579285,383.70001220703125,1.8860000371932983,1.0499999523162842,1246.5,513.28125,1.990625023841858,1.0372275114059448,1296.0
2026-09-11T11:36:00.000+08:00,13.94217300415039,17.127716064453125,9.6806640625,2.0889341831207275,0.5012125372886658,383.8999938964844,1.8890000581741333,1.0529999732971191,1246.5999755859375,513.28125,1.990625023841858,1.0360162258148193,1296.0
2026-09-11T11:37:00.000+08:00,14.551353454589844,17.237411499023438,9.6806640625,2.1582541465759277,0.48650431632995605,384.20001220703125,1.8980000019073486,1.055999994277954,1246.5999755859375,513.28125,1.990625023841858,1.0467828512191772,1296.0
2026-09-11T11:38:00.000+08:00,14.392987251281738,17.14923858642578,9.659912109375,2.1136574745178223,0.4981885850429535,384.20001220703125,1.8910000324249268,1.059000015258789,1246.5999755859375,513.28125,1.990625023841858,1.0430145263671875,1296.0
2026-09-11T11:39:00.000+08:00,15.479679107666016,16.87567138671875,9.52783203125,2.310352087020874,0.4544762074947357,384.20001220703125,1.8839999437332153,1.059000015258789,1246.5999755859375,513.28125,1.990625023841858,1.0401883125305176,1296.0
2026-09-11T11:40:00.000+08:00,15.472140312194824,16.63452911376953,9.5625,2.3206844329833984,0.45245271921157837,384.0,1.8739999532699585,1.0529999732971191,1246.5999755859375,513.28125,1.990625023841858,1.0356124639511108,1296.0
2026-09-11T11:41:00.000+08:00,15.468941688537598,16.740638732910156,9.52783203125,2.2971816062927246,0.4557758867740631,384.1000061035156,1.8669999837875366,1.0529999732971191,1246.699951171875,513.28125,1.990625023841858,1.0376312732696533,1296.0
2026-09-11T11:42:00.000+08:00,15.279744148254395,16.674049377441406,9.479248046875,2.172048330307007,0.48479586839675903,384.29998779296875,1.8799999952316284,1.059000015258789,1246.699951171875,516.796875,1.990625023841858,1.0447640419006348,1296.0
2026-09-11T11:43:00.000+08:00,19.90084457397461,16.92169952392578,9.46533203125,2.8111135959625244,0.3735174834728241,384.20001220703125,1.8819999694824219,1.0529999732971191,1246.699951171875,513.28125,1.990625023841858,1.0443603992462158,1296.0
2026-09-11T11:44:00.000+08:00,15.173957824707031,nan,nan,2.164165735244751,0.48794785141944885,384.1000061035156,1.875,1.0529999732971191,1246.699951171875,516.796875,1.990625023841858,1.0423415899276733,1296.0
2026-09-11T11:45:00.000+08:00,14.808720588684082,17.07630157470703,9.4896240234375,2.1923065185546875,0.4762107729911804,384.1000061035156,1.878000020980835,1.0529999732971191,1246.699951171875,513.28125,1.990625023841858,1.0455715656280518,1296.0
2026-09-11T11:46:00.000+08:00,14.527131080627441,16.9747314453125,9.520751953125,2.157217025756836,0.49091029167175293,384.0,1.8739999532699585,1.0499999523162842,1246.699951171875,513.28125,1.990625023841858,1.040592074394226,1296.0
2026-09-11T11:47:00.000+08:00,nan,16.941139221191406,9.52783203125,nan,nan,383.79998779296875,1.878999948501587,1.055999994277954,1246.800048828125,513.28125,1.990625023841858,1.0422070026397705,1296.0
2026-09-11T11:48:00.000+08:00,14.485669612884521,16.902503967285156,9.444580078125,2.138635039329529,0.4920227378606796,384.6000061035156,1.8769999742507935,1.055999994277954,1246.800048828125,516.796875,2.0289063453674316,1.0535119771957397,1296.0
2026-09-11T11:49:00.000+08:00,14.164339065551758,17.041656494140625,9.548583984375,2.0995700359344482,0.5029600858688354,385.0,1.8730000257492065,1.055999994277954,1246.800048828125,516.796875,1.990625023841858,1.0485323667526245,1297.0
2026-09-11T11:50:00.000+08:00,13.677652359008789,16.880386352539062,9.59033203125,2.03336501121521,0.5252377390861511,385.1000061035156,1.8799999952316284,1.065000057220459,1246.800048828125,516.796875,1.990625023841858,1.047724962234497,1297.0
2026-09-11T11:51:00.000+08:00,14.49264907836914,16.912208557128906,9.583251953125,2.143744468688965,0.4897971749305725,385.5,1.8890000581741333,1.0709999799728394,1246.800048828125,516.796875,2.0289063453674316,1.0544540882110596,1297.0
2026-09-11T11:52:00.000+08:00,14.27071475982666,16.968544006347656,9.520751953125,2.087092876434326,0.5059669613838196,385.70001220703125,1.875,1.059000015258789,1246.800048828125,516.796875,1.990625023841858,1.0496090650558472,1297.0
2026-09-11T11:53:00.000+08:00,14.228493690490723,16.950820922851562,9.604248046875,2.066965341567993,0.5123453140258789,385.6000061035156,1.8880000114440918,1.065000057220459,1246.9000244140625,516.796875,1.990625023841858,1.0490707159042358,1297.0
2026-09-11T11:54:00.000+08:00,14.127771377563477,16.934303283691406,9.597412109375,2.087378978729248,0.5087720155715942,385.70001220703125,1.8869999647140503,1.0709999799728394,1246.9000244140625,516.796875,2.0289063453674316,1.0566073656082153,1297.0
2026-09-11T11:55:00.000+08:00,14.40545654296875,16.92254638671875,9.59033203125,2.0933310985565186,0.5116247534751892,385.6000061035156,1.8919999599456787,1.0740000009536743,1246.9000244140625,516.796875,2.0289063453674316,1.0570111274719238,1297.0
2026-09-11T11:56:00.000+08:00,14.221399307250977,16.91162109375,9.597412109375,2.1043167114257812,0.5089538097381592,385.5,1.871000051498413,1.059000015258789,1246.9000244140625,516.796875,1.990625023841858,1.0496090650558472,1297.0
2026-09-11T11:57:00.000+08:00,14.17464542388916,16.99982452392578,9.534912109375,2.099853277206421,0.5043209195137024,386.1000061035156,1.8769999742507935,1.0740000009536743,1246.9000244140625,516.796875,1.990625023841858,1.0508203506469727,1297.0
2026-09-11T11:58:00.000+08:00,13.850563049316406,16.97119140625,9.4375,2.019099712371826,0.5259769558906555,386.6000061035156,1.88100004196167,1.065000057220459,1247.0,516.796875,2.0289063453674316,1.058760643005371,1297.0
2026-09-11T11:59:00.000+08:00,14.25643539428711,17.053741455078125,9.6181640625,2.0915908813476562,0.509181797504425,386.5,1.8940000534057617,1.0800000429153442,1247.0,516.796875,2.0289063453674316,1.0657589435577393,1297.0
2026-09-11T12:00:00.000+08:00,13.65545654296875,16.991241455078125,9.507080078125,2.0470175743103027,0.5217346549034119,386.5,1.875,1.062000036239624,1247.0,516.796875,2.0289063453674316,1.0571457147598267,1297.0
2026-09-11T12:01:00.000+08:00,14.35069751739502,16.901329040527344,9.4375,2.118411064147949,0.504151463508606,386.5,1.8899999856948853,1.0740000009536743,1247.0,516.796875,2.0289063453674316,1.0563381910324097,1297.0
2026-09-11T12:02:00.000+08:00,14.24662971496582,16.985931396484375,9.534912109375,2.0963525772094727,0.5137494802474976,386.1000061035156,1.8819999694824219,1.062000036239624,1247.0,516.796875,1.990625023841858,1.0432837009429932,1297.0
2026-09-11T12:03:00.000+08:00,14.178642272949219,17.096168518066406,9.534912109375,2.067490816116333,0.5194702744483948,385.79998779296875,1.9010000228881836,1.0679999589920044,1247.0,516.796875,1.990625023841858,1.0496090650558472,1297.0
2026-09-11T12:04:00.000+08:00,14.148214340209961,17.0286865234375,9.597412109375,2.0802667140960693,0.5105114579200745,385.6000061035156,1.8799999952316284,1.065000057220459,1247.0999755859375,516.796875,2.0289063453674316,1.0544540882110596,1297.0
2026-09-11T12:05:00.000+08:00,14.11046028137207,16.99242401123047,9.507080078125,2.0563910007476807,0.5193564891815186,386.20001220703125,1.906999945640564,1.0800000429153442,1247.0999755859375,516.796875,2.0289063453674316,1.0562036037445068,1297.0
2026-09-11T12:06:00.000+08:00,15.085000038146973,16.952552795410156,9.6806640625,2.2721643447875977,0.4687161147594452,385.79998779296875,1.902999997138977,1.0740000009536743,1247.0999755859375,516.796875,2.0289063453674316,1.053242802619934,1297.0
2026-09-11T12:07:00.000+08:00,14.719573020935059,16.890701293945312,9.659912109375,2.130957841873169,0.4997752904891968,386.0,1.9010000228881836,1.0770000219345093,1247.0999755859375,516.796875,1.990625023841858,1.0557998418807983,1297.0
2026-09-11T12:08:00.000+08:00,15.237144470214844,16.889480590820312,9.65283203125,2.1959547996520996,0.48088422417640686,386.5,1.8949999809265137,1.0740000009536743,1247.0999755859375,516.796875,2.0289063453674316,1.0549923181533813,1297.0
2026-09-11T12:09:00.000+08:00,14.652295112609863,16.967681884765625,9.6875,2.087754726409912,0.5115543603897095,386.8999938964844,1.875,1.0679999589920044,1247.199951171875,516.796875,2.0289063453674316,1.0584914684295654,1297.0
2026-09-11T12:10:00.000+08:00,14.980535507202148,16.891868591308594,9.625,2.1709234714508057,0.4933384358882904,387.3999938964844,1.8819999694824219,1.0679999589920044,1247.199951171875,520.3125,2.0289063453674316,1.064816951751709,1297.0
2026-09-11T12:11:00.000+08:00,14.816655158996582,17.018646240234375,9.71533203125,2.1392502784729004,0.5034473538398743,386.29998779296875,1.878000020980835,1.065000057220459,1247.199951171875,516.796875,2.0289063453674316,1.0549923181533813,1297.0
2026-09-11T12:12:00.000+08:00,13.88320541381836,17.134506225585938,9.673583984375,1.993919014930725,0.5326194167137146,386.29998779296875,1.878999948501587,1.062000036239624,1247.199951171875,516.796875,1.990625023841858,1.0545886754989624,1297.0
2026-09-11T12:13:00.000+08:00,13.912878036499023,17.144760131835938,9.77783203125,2.0425074100494385,0.5214179158210754,386.0,1.8769999742507935,1.059000015258789,1247.199951171875,516.796875,1.990625023841858,1.0504165887832642,1297.0
2026-09-11T12:14:00.000+08:00,14.4705171585083,17.151031494140625,9.638916015625,2.1931281089782715,0.4842398464679718,386.1000061035156,1.8799999952316284,1.0679999589920044,1247.199951171875,516.796875,1.990625023841858,1.0504165887832642,1297.0
2026-09-11T12:15:00.000+08:00,14.688679695129395,17.13744354248047,9.784912109375,2.1452717781066895,0.49923741817474365,386.20001220703125,1.8830000162124634,1.0679999589920044,1247.300048828125,516.796875,2.0289063453674316,1.0586260557174683,1297.0
2026-09-11T12:16:00.000+08:00,15.073014259338379,17.014480590820312,9.65283203125,2.2528514862060547,0.476729154586792,386.3999938964844,1.8940000534057617,1.065000057220459,1247.300048828125,516.796875,1.990625023841858,1.046244502067566,1297.0
2026-09-11T12:17:00.000+08:00,14.56948184967041,17.057838439941406,9.708251953125,2.1770009994506836,0.4947172701358795,386.5,1.8919999599456787,1.0679999589920044,1247.300048828125,516.796875,2.0289063453674316,1.0591644048690796,1297.0
2026-09-11T12:18:00.000+08:00,14.143509864807129,17.086654663085938,9.736083984375,2.0667057037353516,0.5138612985610962,386.8999938964844,1.8869999647140503,1.0709999799728394,1247.300048828125,516.796875,1.990625023841858,1.046244502067566,1297.0
2026-09-11T12:19:00.000+08:00,14.49306583404541,16.92668914794922,9.71533203125,2.082617998123169,0.5128160715103149,386.8999938964844,1.8930000066757202,1.0740000009536743,1247.300048828125,516.796875,2.0289063453674316,1.0501474142074585,1297.0
2026-09-11T12:20:00.000+08:00,13.880553245544434,17.017494201660156,9.632080078125,2.008723497390747,0.533174455165863,386.1000061035156,1.88100004196167,1.0709999799728394,1247.300048828125,516.796875,1.990625023841858,1.047052025794983,1297.0
2026-09-11T12:21:00.000+08:00,14.03286075592041,17.053436279296875,9.798583984375,2.0210440158843994,0.5210177898406982,386.0,1.8680000305175781,1.059000015258789,1247.4000244140625,516.796875,2.0289063453674316,1.0508203506469727,1297.0
2026-09-11T12:22:00.000+08:00,13.584108352661133,17.112342834472656,9.729248046875,2.009296178817749,0.527050256729126,386.6000061035156,1.8619999885559082,1.062000036239624,1247.4000244140625,516.796875,2.0289063453674316,1.0574148893356323,1297.0
2026-09-11T12:23:00.000+08:00,14.45714282989502,16.9464111328125,9.65283203125,2.094895839691162,0.5083785057067871,386.5,1.8949999809265137,1.0740000009536743,1247.4000244140625,516.796875,2.0289063453674316,1.0557998418807983,1297.0
2026-09-11T12:24:00.000+08:00,14.203179359436035,16.97998046875,9.708251953125,2.0815329551696777,0.5159658789634705,386.3999938964844,1.8899999856948853,1.0740000009536743,1247.4000244140625,516.796875,1.990625023841858,1.0521661043167114,1297.0
2026-09-11T12:25:00.000+08:00,14.559208869934082,16.980575561523438,9.71533203125,2.0847370624542236,0.5122947692871094,386.6000061035156,1.899999976158142,1.0740000009536743,1247.4000244140625,516.796875,1.990625023841858,1.051358699798584,1297.0
2026-09-11T12:26:00.000+08:00,14.020832061767578,16.90599822998047,9.632080078125,2.018634557723999,0.5335289239883423,386.8999938964844,1.871000051498413,1.062000036239624,1247.5,516.796875,2.0289063453674316,1.0629327297210693,1297.0
2026-09-11T12:27:00.000+08:00,14.176807403564453,16.964675903320312,9.694580078125,2.0616414546966553,0.5223992466926575,386.1000061035156,1.8799999952316284,1.065000057220459,1247.5,516.796875,2.0289063453674316,1.0553960800170898,1297.0
2026-09-11T12:28:00.000+08:00,14.2764253616333,16.99976348876953,9.6181640625,2.06563401222229,0.5112231969833374,386.20001220703125,1.8880000114440918,1.0709999799728394,1247.5,516.796875,1.990625023841858,1.0529736280441284,1297.0
2026-09-11T12:29:00.000+08:00,13.872117042541504,17.031410217285156,9.708251953125,2.0041615962982178,0.5328911542892456,386.3999938964844,1.8969999551773071,1.0800000429153442,1247.5,516.796875,2.0289063453674316,1.0529736280441284,1297.0
2026-09-11T12:30:00.000+08:00,14.019149780273438,17.02600860595703,9.6875,1.9950909614562988,0.538321316242218,386.20001220703125,1.871000051498413,1.065000057220459,1247.5,516.796875,1.990625023841858,1.0483977794647217,1297.0
2026-09-11T12:31:00.000+08:00,13.621736526489258,17.032806396484375,9.638916015625,1.9946315288543701,0.5354372262954712,386.0,1.8930000066757202,1.0740000009536743,1247.5,516.796875,2.0289063453674316,1.0594335794448853,1297.0
2026-09-11T12:32:00.000+08:00,13.888932228088379,17.08056640625,9.65283203125,2.031583070755005,0.5227450728416443,386.6000061035156,1.8639999628067017,1.0679999589920044,1247.5999755859375,516.796875,1.990625023841858,1.046244502067566,1297.0
2026-09-11T12:33:00.000+08:00,14.203529357910156,16.981781005859375,9.7431640625,2.0812230110168457,0.5088354349136353,386.70001220703125,1.8650000095367432,1.059000015258789,1247.5999755859375,516.796875,1.990625023841858,1.0508203506469727,1297.0
2026-09-11T12:34:00.000+08:00,14.369635581970215,16.969078063964844,9.632080078125,2.117439031600952,0.501549243927002,386.79998779296875,1.8860000371932983,1.0770000219345093,1247.5999755859375,516.796875,2.0289063453674316,1.0563381910324097,1297.0
2026-09-11T12:35:00.000+08:00,14.085999488830566,16.89800262451172,9.71533203125,2.0587198734283447,0.51585453748703,386.70001220703125,1.8899999856948853,1.0709999799728394,1247.5999755859375,516.796875,1.990625023841858,1.051358699798584,1297.0
2026-09-11T12:36:00.000+08:00,14.935946464538574,16.98914337158203,9.6875,2.1363513469696045,0.5041305422782898,386.6000061035156,1.8899999856948853,1.0740000009536743,1247.5999755859375,516.796875,2.0289063453674316,1.058760643005371,1297.0
2026-09-11T12:37:00.000+08:00,15.177281379699707,16.79242706298828,9.763916015625,2.187910795211792,0.49087923765182495,386.70001220703125,1.8639999628067017,1.0679999589920044,1247.5999755859375,516.796875,2.0289063453674316,1.0617214441299438,1297.0
2026-09-11T12:38:00.000+08:00,15.10397720336914,16.94519805908203,9.666748046875,2.1273014545440674,0.5034547448158264,387.0,1.8890000581741333,1.0800000429153442,1247.699951171875,516.796875,2.0289063453674316,1.0567419528961182,1297.0
2026-09-11T12:39:00.000+08:00,14.978218078613281,17.035690307617188,9.763916015625,2.123596668243408,0.5085711479187012,386.5,1.8890000581741333,1.0770000219345093,1247.699951171875,516.796875,1.990625023841858,1.053377389907837,1297.0
2026-09-11T12:40:00.000+08:00,13.507033348083496,17.12591552734375,9.632080078125,1.9259668588638306,0.5529690384864807,386.5,1.8910000324249268,1.0709999799728394,1247.699951171875,516.796875,2.0289063453674316,1.061586856842041,1297.0
2026-09-11T12:41:00.000+08:00,13.7078275680542,17.193161010742188,9.8056640625,2.0229270458221436,0.5234988331794739,386.8999938964844,1.8819999694824219,1.0740000009536743,1247.699951171875,516.796875,2.0289063453674316,1.0575494766235352,1297.0
2026-09-11T12:42:00.000+08:00,13.78053092956543,17.18517303466797,9.763916015625,2.0220682621002197,0.5311393141746521,387.29998779296875,1.8700000047683716,1.065000057220459,1247.699951171875,516.796875,2.0289063453674316,1.0535119771957397,1297.0
2026-09-11T12:43:00.000+08:00,14.176167488098145,nan,nan,2.1089844703674316,0.5035598874092102,386.70001220703125,1.8630000352859497,1.059000015258789,1247.800048828125,516.796875,2.0289063453674316,1.0563381910324097,1297.0
2026-09-11T12:44:00.000+08:00,15.14387321472168,16.95183563232422,9.7708740234375,2.2085981369018555,0.48356467485427856,387.0,1.8600000143051147,1.062000036239624,1247.800048828125,516.796875,2.0289063453674316,1.0575494766235352,1297.0
2026-09-11T12:45:00.000+08:00,15.244132995605469,16.995986938476562,9.729248046875,2.286489963531494,0.4644673764705658,386.3999938964844,1.8680000305175781,1.062000036239624,1247.800048828125,516.796875,1.990625023841858,1.051358699798584,1297.0
2026-09-11T12:46:00.000+08:00,nan,16.933425903320312,9.71533203125,nan,nan,386.79998779296875,1.8890000581741333,1.0740000009536743,1247.800048828125,516.796875,1.990625023841858,1.0529736280441284,1298.0
2026-09-11T12:47:00.000+08:00,14.316042423248291,16.922523498535156,9.659912109375,2.044853448867798,0.5194179117679596,387.1000061035156,1.8880000114440918,1.0770000219345093,1247.800048828125,516.796875,1.990625023841858,1.0521661043167114,1298.0
2026-09-11T12:48:00.000+08:00,14.490721702575684,17.096412658691406,9.7431640625,2.0527119636535645,0.524671733379364,387.79998779296875,1.8869999647140503,1.0800000429153442,1247.800048828125,520.3125,2.0289063453674316,1.0614523887634277,1298.0
2026-09-11T12:49:00.000+08:00,14.217778205871582,16.892967224121094,9.750244140625,2.0808489322662354,0.5175772309303284,387.29998779296875,1.8700000047683716,1.0709999799728394,1247.9000244140625,516.796875,2.0289063453674316,1.0609140396118164,1298.0
2026-09-11T12:50:00.000+08:00,15.486688613891602,16.7901611328125,9.625,2.2594432830810547,0.47268280386924744,387.1000061035156,1.86899995803833,1.0740000009536743,1247.9000244140625,516.796875,1.990625023841858,1.0543195009231567,1298.0
2026-09-11T12:51:00.000+08:00,15.054924011230469,16.78453826904297,9.7431640625,2.1404449939727783,0.5045679211616516,386.6000061035156,1.8860000371932983,1.0770000219345093,1247.9000244140625,516.796875,2.0289063453674316,1.0579532384872437,1298.0
2026-09-11T12:52:00.000+08:00,16.211851119995117,16.83910369873047,9.645751953125,2.3598546981811523,0.4487564265727997,387.6000061035156,1.8890000581741333,1.0829999446868896,1247.9000244140625,520.3125,2.0289063453674316,1.064816951751709,1298.0
2026-09-11T12:53:00.000+08:00,16.634632110595703,16.840545654296875,9.5625,2.3384652137756348,0.4554269015789032,387.0,1.871000051498413,1.065000057220459,1247.9000244140625,516.796875,1.990625023841858,1.050551176071167,1298.0
2026-09-11T12:54:00.000+08:00,16.650821685791016,16.782806396484375,9.625,2.383819818496704,0.44927892088890076,387.20001220703125,1.8830000162124634,1.0770000219345093,1247.9000244140625,516.796875,2.0289063453674316,1.0584914684295654,1298.0
2026-09-11T12:55:00.000+08:00,15.917352676391602,16.7716064453125,9.757080078125,2.302103042602539,0.4665299654006958,387.79998779296875,1.8799999952316284,1.0800000429153442,1248.0,520.3125,2.0289063453674316,1.0626635551452637,1298.0
2026-09-11T12:56:00.000+08:00,15.79951286315918,16.910171508789062,9.694580078125,2.2400057315826416,0.4781237840652466,387.0,1.8930000066757202,1.0800000429153442,1248.0,516.796875,2.0289063453674316,1.058760643005371,1298.0
2026-09-11T12:57:00.000+08:00,15.885729789733887,16.984146118164062,9.791748046875,2.2502524852752686,0.4746134281158447,387.1000061035156,1.8969999551773071,1.0800000429153442,1248.0,516.796875,2.0289063453674316,1.060510277748108,1298.0
2026-09-11T12:58:00.000+08:00,15.674665451049805,16.981781005859375,9.694580078125,2.232342004776001,0.4837968647480011,387.3999938964844,1.8890000581741333,1.0800000429153442,1248.0,520.3125,1.990625023841858,1.0539157390594482,1298.0
2026-09-11T12:59:00.000+08:00,14.80975341796875,16.986709594726562,9.7431640625,2.1125733852386475,0.5069646239280701,386.20001220703125,1.86899995803833,1.062000036239624,1248.0,516.796875,2.0289063453674316,1.0574148893356323,1298.0
2026-09-11T13:00:00.000+08:00,15.394508361816406,16.993995666503906,9.6875,2.1860857009887695,0.49128907918930054,386.8999938964844,1.8880000114440918,1.0740000009536743,1248.0999755859375,516.796875,2.0289063453674316,1.0607794523239136,1298.0
2026-09-11T13:01:00.000+08:00,14.627998352050781,16.98004913330078,9.6806640625,2.111936569213867,0.5099585056304932,385.8999938964844,1.8630000352859497,1.0679999589920044,1248.0999755859375,516.796875,1.990625023841858,1.0502820014953613,1298.0
2026-09-11T13:02:00.000+08:00,14.751646041870117,16.967124938964844,9.666748046875,2.107480049133301,0.5053428411483765,386.0,1.8559999465942383,1.059000015258789,1248.0999755859375,516.796875,1.990625023841858,1.04691743850708,1298.0
2026-09-11T13:03:00.000+08:00,14.549625396728516,17.094078063964844,9.6806640625,2.0938310623168945,0.5072042346000671,386.5,1.8899999856948853,1.0709999799728394,1248.0999755859375,516.796875,1.990625023841858,1.0483977794647217,1298.0
2026-09-11T13:04:00.000+08:00,14.544937133789062,17.11182403564453,9.64599609375,2.059746026992798,0.5199670195579529,386.6000061035156,1.8910000324249268,1.0740000009536743,1248.0999755859375,516.796875,2.0289063453674316,1.060375690460205,1298.0
2026-09-11T13:05:00.000+08:00,14.416354179382324,16.93395233154297,9.75,2.1084492206573486,0.5022648572921753,386.1000061035156,1.9019999504089355,1.0770000219345093,1248.0999755859375,516.796875,2.0289063453674316,1.052435278892517,1298.0
2026-09-11T13:06:00.000+08:00,15.243330001831055,16.987991333007812,9.65283203125,2.2024810314178467,0.4862697720527649,385.5,1.8589999675750732,1.055999994277954,1248.199951171875,516.796875,1.990625023841858,1.0485323667526245,1298.0
2026-09-11T13:07:00.000+08:00,16.7015380859375,17.110023498535156,9.659912109375,2.4087910652160645,0.43590331077575684,385.20001220703125,1.8509999513626099,1.0529999732971191,1248.199951171875,516.796875,1.990625023841858,1.0395153760910034,1298.0
2026-09-11T13:08:00.000+08:00,14.981889724731445,16.814048767089844,9.64599609375,2.1392624378204346,0.4964327812194824,385.5,1.8630000352859497,1.059000015258789,1248.199951171875,516.796875,2.0289063453674316,1.0518969297409058,1298.0
2026-09-11T13:09:00.000+08:00,15.60244369506836,16.383087158203125,9.770751953125,2.2808969020843506,0.46034520864486694,385.3999938964844,1.8569999933242798,1.0529999732971191,1248.199951171875,516.796875,1.990625023841858,1.0435528755187988,1298.0
2026-09-11T13:10:00.000+08:00,21.897972106933594,16.71588134765625,9.6875,3.1642003059387207,0.3327855169773102,385.3999938964844,1.8420000076293945,1.0440000295639038,1248.199951171875,516.796875,1.990625023841858,1.0395153760910034,1298.0
2026-09-11T13:11:00.000+08:00,16.40182876586914,16.921371459960938,9.6181640625,2.16497802734375,0.4849933981895447,384.6000061035156,1.8530000448226929,1.0499999523162842,1248.300048828125,513.28125,1.990625023841858,1.0401883125305176,1298.0
2026-09-11T13:12:00.000+08:00,15.779274940490723,16.963829040527344,9.486083984375,2.1843645572662354,0.48206236958503723,385.20001220703125,1.840000033378601,1.0440000295639038,1248.300048828125,516.796875,1.990625023841858,1.0377658605575562,1298.0
