timestamp,門診大樓_AH_1_4冰水流量,門診大樓_AH_1_4溫度1,門診大樓_AH_1_4溫度2,門診大樓_AH_1_4冷凍頓,門診大樓_AH_1_4冰水效率,門診大樓_AH_1_4電壓平均,門診大樓_AH_1_4電流平均,門診大樓_AH_1_4輸出功率,門診大樓_AH_1_4輸出功率千瓦時,門診大樓_AH_1_4 EC_FAN直流電壓,門診大樓_AH_1_4 EC_FAN直流電流,門診大樓_AH_1_4 EC_FAN有效功率,門診大樓_AH_1_4 EC_FAN輸出功率千瓦時
2026-09-11T16:31:00.000+08:00,13.81163215637207,16.910171508789062,9.729248046875,2.007392644882202,0.5395057797431946,387.8999938964844,1.8910000324249268,1.0829999446868896,1251.800048828125,520.3125,2.0289063453674316,1.0606448650360107,1301.0
2026-09-11T16:32:00.000+08:00,13.969983100891113,16.950469970703125,9.77099609375,1.9849430322647095,0.5440962314605713,387.8999938964844,1.899999976158142,1.0740000009536743,1251.800048828125,520.3125,2.0289063453674316,1.0697964429855347,1302.0
2026-09-11T16:33:00.000+08:00,14.463906288146973,16.927284240722656,9.701416015625,2.0754828453063965,0.5174699425697327,387.79998779296875,1.899999976158142,1.0829999446868896,1251.800048828125,520.3125,2.0289063453674316,1.0626635551452637,1302.0
2026-09-11T16:34:00.000+08:00,15.045332908630371,16.964675903320312,9.722412109375,2.1134026050567627,0.5110242366790771,388.20001220703125,1.8960000276565552,1.0829999446868896,1251.9000244140625,520.3125,2.0289063453674316,1.0657589435577393,1302.0
2026-09-11T16:35:00.000+08:00,14.809155464172363,16.789581298828125,9.645751953125,2.087221145629883,0.5145597457885742,388.20001220703125,1.8890000581741333,1.0770000219345093,1251.9000244140625,520.3125,2.0289063453674316,1.0661627054214478,1302.0
2026-09-11T16:36:00.000+08:00,14.6003999710083,16.878341674804688,9.7431640625,2.0615627765655518,0.5209639668464661,388.1000061035156,1.9040000438690186,1.0859999656677246,1251.9000244140625,520.3125,2.0289063453674316,1.0645477771759033,1302.0
2026-09-11T16:37:00.000+08:00,15.249547958374023,16.931686401367188,9.6806640625,2.1952030658721924,0.49061521887779236,387.8999938964844,1.9019999504089355,1.0770000219345093,1251.9000244140625,520.3125,2.0289063453674316,1.071142315864563,1302.0
2026-09-11T16:38:00.000+08:00,15.038323402404785,16.962875366210938,9.701416015625,2.170264959335327,0.4990174174308777,387.79998779296875,1.8969999551773071,1.0800000429153442,1251.9000244140625,520.3125,2.0289063453674316,1.066028118133545,1302.0
2026-09-11T16:39:00.000+08:00,15.285615921020508,nan,nan,2.1990807056427,0.48975008726119995,387.79998779296875,1.88100004196167,1.0679999589920044,1252.0,520.3125,2.0289063453674316,1.0685851573944092,1302.0
2026-09-11T16:40:00.000+08:00,15.220755577087402,16.795001983642578,9.7222900390625,2.1390762329101562,0.5020858645439148,388.0,1.8839999437332153,1.0709999799728394,1252.0,520.3125,2.0289063453674316,1.061586856842041,1302.0
2026-09-11T16:41:00.000+08:00,15.249077796936035,16.79674530029297,9.625,2.1919453144073486,0.4913443922996521,388.0,1.8849999904632568,1.0829999446868896,1252.0,520.3125,2.0289063453674316,1.061586856842041,1302.0
2026-09-11T16:42:00.000+08:00,nan,16.94501495361328,9.736083984375,nan,nan,388.29998779296875,1.909000039100647,1.0889999866485596,1252.0,520.3125,2.0289063453674316,1.0637402534484863,1302.0
2026-09-11T16:43:00.000+08:00,14.739045143127441,16.98914337158203,9.701416015625,2.0890408754348755,0.5171501338481903,388.20001220703125,1.8969999551773071,1.0829999446868896,1252.0,520.3125,2.0289063453674316,1.0645477771759033,1302.0
2026-09-11T16:44:00.000+08:00,14.536731719970703,17.036285400390625,9.75,2.0930933952331543,0.5174160003662109,388.1000061035156,1.8919999599456787,1.0770000219345093,1252.0,520.3125,2.0289063453674316,1.0732955932617188,1302.0
2026-09-11T16:45:00.000+08:00,13.711276054382324,17.122154235839844,9.6806640625,1.9416961669921875,0.5577597618103027,388.20001220703125,1.9010000228881836,1.0800000429153442,1252.0999755859375,520.3125,2.0289063453674316,1.069527268409729,1302.0
2026-09-11T16:46:00.000+08:00,13.092288970947266,17.053680419921875,9.632080078125,1.8885000944137573,0.5687053203582764,388.5,1.9140000343322754,1.0859999656677246,1252.0999755859375,520.3125,2.0289063453674316,1.0637402534484863,1302.0
2026-09-11T16:47:00.000+08:00,13.574250221252441,17.027130126953125,9.798583984375,1.9800546169281006,0.5424093008041382,388.6000061035156,1.9079999923706055,1.0829999446868896,1252.0999755859375,520.3125,2.0289063453674316,1.07666015625,1302.0
2026-09-11T16:48:00.000+08:00,13.165074348449707,17.05895233154297,9.8056640625,1.9307596683502197,0.5562577247619629,388.70001220703125,1.9019999504089355,1.0800000429153442,1252.0999755859375,520.3125,2.0289063453674316,1.0661627054214478,1302.0
2026-09-11T16:49:00.000+08:00,13.465597152709961,16.914512634277344,9.722412109375,1.9927897453308105,0.5434592366218567,388.79998779296875,1.8980000019073486,1.0859999656677246,1252.0999755859375,520.3125,2.0289063453674316,1.0653551816940308,1302.0
2026-09-11T16:50:00.000+08:00,13.294469833374023,16.917526245117188,9.7431640625,1.9546772241592407,0.550986111164093,388.29998779296875,1.8969999551773071,1.0829999446868896,1252.0999755859375,520.3125,2.0289063453674316,1.063201904296875,1302.0
2026-09-11T16:51:00.000+08:00,13.976271629333496,16.971466064453125,9.65283203125,2.041851282119751,0.5304009914398193,388.5,1.8839999437332153,1.0859999656677246,1252.199951171875,520.3125,2.0289063453674316,1.0641440153121948,1302.0
2026-09-11T16:52:00.000+08:00,14.544605255126953,16.8795166015625,9.736083984375,2.0865981578826904,0.5190266370773315,388.5,1.8880000114440918,1.0859999656677246,1252.199951171875,520.3125,2.0289063453674316,1.0716805458068848,1302.0
2026-09-11T16:53:00.000+08:00,14.803641319274902,16.811668395996094,9.65283203125,2.1561994552612305,0.499489963054657,388.6000061035156,1.8890000581741333,1.0859999656677246,1252.199951171875,520.3125,2.0289063453674316,1.0716805458068848,1302.0
2026-09-11T16:54:00.000+08:00,15.108262062072754,16.77423858642578,9.638916015625,2.186736583709717,0.49663046002388,388.5,1.8799999952316284,1.0889999866485596,1252.199951171875,520.3125,2.0289063453674316,1.0671048164367676,1302.0
2026-09-11T16:55:00.000+08:00,14.871798515319824,16.83678436279297,9.597412109375,2.089998960494995,0.5167466402053833,388.6000061035156,1.8969999551773071,1.0889999866485596,1252.199951171875,520.3125,2.0289063453674316,1.0708731412887573,1302.0
2026-09-11T16:56:00.000+08:00,15.341142654418945,16.82373046875,9.708251953125,2.144592761993408,0.5091875791549683,388.79998779296875,1.8910000324249268,1.0829999446868896,1252.300048828125,520.3125,2.0289063453674316,1.067508578300476,1302.0
2026-09-11T16:57:00.000+08:00,15.621851921081543,16.735671997070312,9.611083984375,2.2642910480499268,0.4796203374862671,388.79998779296875,1.8849999904632568,1.0859999656677246,1252.300048828125,520.3125,2.0289063453674316,1.074641466140747,1302.0
2026-09-11T16:58:00.000+08:00,15.307064056396484,16.701400756835938,9.604248046875,2.129225492477417,0.5086356401443481,388.8999938964844,1.8969999551773071,1.0829999446868896,1252.300048828125,520.3125,2.0289063453674316,1.07383394241333,1302.0
2026-09-11T16:59:00.000+08:00,15.847586631774902,16.66046142578125,9.4375,2.2446887493133545,0.4811357855796814,388.70001220703125,1.88100004196167,1.0800000429153442,1252.300048828125,520.3125,2.0289063453674316,1.0679123401641846,1302.0
2026-09-11T17:00:00.000+08:00,15.879517555236816,16.756874084472656,9.479248046875,2.215907096862793,0.4914466142654419,388.70001220703125,1.9140000343322754,1.0920000076293945,1252.300048828125,520.3125,2.0289063453674316,1.075045108795166,1302.0
2026-09-11T17:01:00.000+08:00,15.361494064331055,16.64488983154297,9.361083984375,2.192594051361084,0.4939354956150055,388.79998779296875,1.9129999876022339,1.0859999656677246,1252.300048828125,520.3125,2.0289063453674316,1.0645477771759033,1302.0
2026-09-11T17:02:00.000+08:00,15.285122871398926,16.637481689453125,9.3125,2.21256422996521,0.4881214201450348,388.3999938964844,1.9149999618530273,1.0920000076293945,1252.4000244140625,520.3125,2.0289063453674316,1.0716805458068848,1302.0
2026-09-11T17:03:00.000+08:00,15.517837524414062,16.72442626953125,9.34033203125,2.291595935821533,0.4725964069366455,388.6000061035156,1.8830000162124634,1.0800000429153442,1252.4000244140625,520.3125,2.0289063453674316,1.0696618556976318,1302.0
2026-09-11T17:04:00.000+08:00,15.44245433807373,16.729751586914062,9.395751953125,2.2636935710906982,0.4784216284751892,388.79998779296875,1.878000020980835,1.0829999446868896,1252.4000244140625,520.3125,2.0289063453674316,1.0780060291290283,1302.0
2026-09-11T17:05:00.000+08:00,15.234278678894043,16.864242553710938,9.3681640625,2.2216029167175293,0.49018657207489014,388.8999938964844,1.8969999551773071,1.0920000076293945,1252.4000244140625,520.3125,2.0289063453674316,1.0700656175613403,1302.0
2026-09-11T17:06:00.000+08:00,14.901875495910645,16.82733154296875,9.416748046875,2.1726508140563965,0.49985024333000183,388.79998779296875,1.8799999952316284,1.0800000429153442,1252.4000244140625,520.3125,2.0289063453674316,1.0704693794250488,1302.0
2026-09-11T17:07:00.000+08:00,14.938200950622559,16.803497314453125,9.375,2.1832926273345947,0.4932916462421417,388.70001220703125,1.88100004196167,1.0800000429153442,1252.5,520.3125,2.0289063453674316,1.073968529701233,1302.0
2026-09-11T17:08:00.000+08:00,14.816343307495117,16.786972045898438,9.375,2.1607725620269775,0.502597987651825,388.70001220703125,1.8890000581741333,1.0889999866485596,1252.5,520.3125,2.0289063453674316,1.0776022672653198,1302.0
2026-09-11T17:09:00.000+08:00,14.268258094787598,16.81256103515625,9.34033203125,2.0885543823242188,0.5171040892601013,388.3999938964844,1.902999997138977,1.0859999656677246,1252.5,520.3125,2.0289063453674316,1.0699310302734375,1302.0
2026-09-11T17:10:00.000+08:00,14.536969184875488,16.677322387695312,9.395751953125,2.1315360069274902,0.5080842971801758,388.8999938964844,1.8969999551773071,1.0829999446868896,1252.5,520.3125,2.0289063453674316,1.0679123401641846,1302.0
2026-09-11T17:11:00.000+08:00,14.658242225646973,16.67107391357422,9.354248046875,2.15438175201416,0.5013039112091064,388.6000061035156,1.909000039100647,1.0889999866485596,1252.5,520.3125,2.0289063453674316,1.0653551816940308,1302.0
2026-09-11T17:12:00.000+08:00,14.982963562011719,16.81317901611328,9.444580078125,2.181486129760742,0.5005761981010437,388.6000061035156,1.902999997138977,1.0770000219345093,1252.5,520.3125,2.0289063453674316,1.0707385540008545,1302.0
2026-09-11T17:13:00.000+08:00,14.749576568603516,16.7916259765625,9.375,2.1563045978546143,0.5022481083869934,388.3999938964844,1.899999976158142,1.0829999446868896,1252.5999755859375,520.3125,2.0289063453674316,1.0673739910125732,1302.0
2026-09-11T17:14:00.000+08:00,14.834842681884766,16.75554656982422,9.319580078125,2.186337947845459,0.4980931878089905,388.79998779296875,1.9010000228881836,1.0740000009536743,1252.5999755859375,520.3125,2.0289063453674316,1.063201904296875,1302.0
2026-09-11T17:15:00.000+08:00,14.41756820678711,16.816482543945312,9.319580078125,2.1084718704223633,0.509373664855957,388.6000061035156,1.8960000276565552,1.0829999446868896,1252.5999755859375,520.3125,2.0289063453674316,1.064816951751709,1302.0
2026-09-11T17:16:00.000+08:00,13.778193473815918,16.790489196777344,9.395751953125,2.0374953746795654,0.5300625562667847,388.70001220703125,1.8899999856948853,1.0889999866485596,1252.5999755859375,520.3125,2.0289063453674316,1.0697964429855347,1302.0
2026-09-11T17:17:00.000+08:00,14.537040710449219,16.83765411376953,9.458251953125,2.13860821723938,0.5021957755088806,388.6000061035156,1.909000039100647,1.0859999656677246,1252.5999755859375,520.3125,2.0289063453674316,1.0665664672851562,1302.0
2026-09-11T17:18:00.000+08:00,14.14163589477539,16.860923767089844,9.4306640625,2.0783791542053223,0.5196357369422913,388.6000061035156,1.8830000162124634,1.0770000219345093,1252.699951171875,520.3125,2.0289063453674316,1.063201904296875,1302.0
2026-09-11T17:19:00.000+08:00,14.038910865783691,16.762771606445312,9.52783203125,2.0987188816070557,0.5145996809005737,388.5,1.878999948501587,1.0829999446868896,1252.699951171875,520.3125,2.0289063453674316,1.0607794523239136,1302.0
2026-09-11T17:20:00.000+08:00,14.06258773803711,16.84210205078125,9.382080078125,2.076070547103882,0.5202135443687439,388.20001220703125,1.8700000047683716,1.0829999446868896,1252.699951171875,520.3125,2.0289063453674316,1.0669702291488647,1302.0
2026-09-11T17:21:00.000+08:00,14.336151123046875,16.956443786621094,9.513916015625,2.128939628601074,0.5044764876365662,388.5,1.8949999809265137,1.0859999656677246,1252.699951171875,520.3125,2.0289063453674316,1.0649514198303223,1302.0
2026-09-11T17:22:00.000+08:00,14.051647186279297,16.963211059570312,9.52099609375,2.067263603210449,0.5209785103797913,388.5,1.8980000019073486,1.0770000219345093,1252.699951171875,520.3125,2.0289063453674316,1.063201904296875,1302.0
2026-09-11T17:23:00.000+08:00,14.03737735748291,16.88599395751953,9.4306640625,2.0934598445892334,0.5173254609107971,388.70001220703125,1.9049999713897705,1.0770000219345093,1252.699951171875,520.3125,2.0289063453674316,1.067508578300476,1302.0
2026-09-11T17:24:00.000+08:00,14.464741706848145,16.949691772460938,9.444580078125,2.1556050777435303,0.5051945447921753,388.5,1.8890000581741333,1.0800000429153442,1252.800048828125,520.3125,2.0289063453674316,1.0719497203826904,1302.0
2026-09-11T17:25:00.000+08:00,13.993876457214355,17.080291748046875,9.4931640625,2.0365917682647705,0.5273516178131104,388.6000061035156,1.8930000066757202,1.0740000009536743,1252.800048828125,520.3125,2.0289063453674316,1.0749106407165527,1302.0
2026-09-11T17:26:00.000+08:00,13.111634254455566,17.04344940185547,9.45849609375,1.9440364837646484,0.5632610321044922,388.70001220703125,1.9040000438690186,1.0859999656677246,1252.800048828125,520.3125,2.0289063453674316,1.0699310302734375,1302.0
2026-09-11T17:27:00.000+08:00,13.538675308227539,17.01099395751953,9.458251953125,2.0202810764312744,0.5375490188598633,388.79998779296875,1.8869999647140503,1.0829999446868896,1252.800048828125,520.3125,2.0289063453674316,1.0679123401641846,1302.0
2026-09-11T17:28:00.000+08:00,13.611553192138672,17.100936889648438,9.548583984375,2.0615170001983643,0.5224307775497437,388.6000061035156,1.8799999952316284,1.0829999446868896,1252.800048828125,520.3125,2.0289063453674316,1.0724880695343018,1303.0
2026-09-11T17:29:00.000+08:00,13.371864318847656,16.95024871826172,9.5,1.9994676113128662,0.5446450114250183,388.70001220703125,1.8990000486373901,1.0859999656677246,1252.9000244140625,520.3125,2.0289063453674316,1.0699310302734375,1303.0
2026-09-11T17:30:00.000+08:00,13.468074798583984,16.771644592285156,9.472412109375,2.0154337882995605,0.5403302907943726,388.8999938964844,1.8990000486373901,1.0920000076293945,1252.9000244140625,520.3125,2.0289063453674316,1.0671048164367676,1303.0
2026-09-11T17:31:00.000+08:00,14.370918273925781,16.763946533203125,9.534912109375,2.122668504714966,0.5102068185806274,388.3999938964844,1.878999948501587,1.0859999656677246,1252.9000244140625,520.3125,2.0289063453674316,1.0657589435577393,1303.0
2026-09-11T17:32:00.000+08:00,14.597989082336426,16.956466674804688,9.4931640625,2.124957323074341,0.5124808549880981,388.6000061035156,1.8849999904632568,1.0770000219345093,1252.9000244140625,520.3125,2.0289063453674316,1.0679123401641846,1303.0
2026-09-11T17:33:00.000+08:00,14.267691612243652,16.891311645507812,9.604248046875,2.069363594055176,0.5204498171806335,388.70001220703125,1.8990000486373901,1.0889999866485596,1252.9000244140625,520.3125,2.0289063453674316,1.0754488706588745,1303.0
2026-09-11T17:34:00.000+08:00,14.427242279052734,16.971168518066406,9.541748046875,2.0983293056488037,0.5146951675415039,388.6000061035156,1.8960000276565552,1.0800000429153442,1252.9000244140625,520.3125,2.0289063453674316,1.0741031169891357,1303.0
2026-09-11T17:35:00.000+08:00,14.149909973144531,16.880943298339844,9.673583984375,2.0656423568725586,0.5271967649459839,388.5,1.8940000534057617,1.0770000219345093,1253.0,520.3125,2.0289063453674316,1.075852632522583,1303.0
2026-09-11T17:36:00.000+08:00,14.49816608428955,16.834983825683594,9.58349609375,2.109351396560669,0.5091612935066223,388.29998779296875,1.88100004196167,1.0770000219345093,1253.0,520.3125,2.0289063453674316,1.0661627054214478,1303.0
2026-09-11T17:37:00.000+08:00,14.169137001037598,16.931686401367188,9.6806640625,2.0310404300689697,0.5317471623420715,388.29998779296875,1.88100004196167,1.0829999446868896,1253.0,520.3125,2.0289063453674316,1.071142315864563,1303.0
2026-09-11T17:38:00.000+08:00,14.372689247131348,nan,nan,2.047494649887085,0.5289390683174133,388.5,1.8860000371932983,1.0829999446868896,1253.0,520.3125,2.0289063453674316,1.067508578300476,1303.0
2026-09-11T17:39:00.000+08:00,13.986930847167969,16.94361114501953,9.65283203125,1.999815583229065,0.5415499210357666,388.29998779296875,1.8839999437332153,1.0740000009536743,1253.0,520.3125,2.0289063453674316,1.0699310302734375,1303.0
2026-09-11T17:40:00.000+08:00,13.343564987182617,17.11975860595703,9.70849609375,1.9026154279708862,0.5644861459732056,388.0,1.8799999952316284,1.0800000429153442,1253.0999755859375,520.3125,2.0289063453674316,1.0665664672851562,1303.0
2026-09-11T17:41:00.000+08:00,nan,17.02191162109375,9.59033203125,nan,nan,388.20001220703125,1.8890000581741333,1.0829999446868896,1253.0999755859375,520.3125,2.0289063453674316,1.0653551816940308,1303.0
2026-09-11T17:42:00.000+08:00,12.988588333129883,17.018646240234375,9.701416015625,1.8963115215301514,0.5719025135040283,387.79998779296875,1.875,1.0829999446868896,1253.0999755859375,520.3125,2.0289063453674316,1.0636056661605835,1303.0
2026-09-11T17:43:00.000+08:00,13.149383544921875,17.064071655273438,9.576416015625,1.948188304901123,0.5512813925743103,387.8999938964844,1.8660000562667847,1.0679999589920044,1253.0999755859375,520.3125,2.0289063453674316,1.064816951751709,1303.0
2026-09-11T17:44:00.000+08:00,13.425389289855957,16.97888946533203,9.576416015625,1.9847683906555176,0.5426325798034668,387.70001220703125,1.8960000276565552,1.0859999656677246,1253.0999755859375,520.3125,2.0289063453674316,1.0656243562698364,1303.0
2026-09-11T17:45:00.000+08:00,13.717008590698242,16.973838806152344,9.708251953125,2.046177864074707,0.5263471603393555,388.1000061035156,1.8860000371932983,1.0770000219345093,1253.0999755859375,520.3125,2.0289063453674316,1.064009428024292,1303.0
2026-09-11T17:46:00.000+08:00,13.656249046325684,16.88623046875,9.784912109375,1.9998173713684082,0.5400493144989014,387.79998779296875,1.8899999856948853,1.0829999446868896,1253.199951171875,520.3125,2.0289063453674316,1.0693926811218262,1303.0
2026-09-11T17:47:00.000+08:00,13.316479682922363,17.019241333007812,9.6875,1.903454303741455,0.565813422203064,387.79998779296875,1.875,1.0709999799728394,1253.199951171875,520.3125,2.0289063453674316,1.0644131898880005,1303.0
2026-09-11T17:48:00.000+08:00,13.535189628601074,17.021041870117188,9.694580078125,1.956129789352417,0.5536442399024963,387.79998779296875,1.8799999952316284,1.0709999799728394,1253.199951171875,520.3125,2.0289063453674316,1.0681815147399902,1303.0
2026-09-11T17:49:00.000+08:00,13.407737731933594,17.058486938476562,9.6806640625,1.9053804874420166,0.568390429019928,387.79998779296875,1.906000018119812,1.0800000429153442,1253.199951171875,520.3125,2.0289063453674316,1.0626635551452637,1303.0
2026-09-11T17:50:00.000+08:00,13.260971069335938,17.11414337158203,9.6875,1.9423826932907104,0.5544736385345459,387.79998779296875,1.906000018119812,1.0800000429153442,1253.199951171875,520.3125,2.0289063453674316,1.064816951751709,1303.0
2026-09-11T17:51:00.000+08:00,12.55977725982666,17.090255737304688,9.701416015625,1.818062663078308,0.5973391532897949,387.8999938964844,1.8960000276565552,1.0770000219345093,1253.199951171875,520.3125,2.0289063453674316,1.0644131898880005,1303.0
2026-09-11T17:52:00.000+08:00,12.485725402832031,17.019866943359375,9.666748046875,1.7978498935699463,0.604054868221283,387.8999938964844,1.8960000276565552,1.0709999799728394,1253.300048828125,520.3125,2.0289063453674316,1.0706039667129517,1303.0
2026-09-11T17:53:00.000+08:00,13.37741470336914,17.019866943359375,9.708251953125,1.9539568424224854,0.548118531703949,388.29998779296875,1.902999997138977,1.0740000009536743,1253.300048828125,520.3125,2.0289063453674316,1.0665664672851562,1303.0
2026-09-11T17:54:00.000+08:00,13.698199272155762,17.09234619140625,9.597412109375,2.014456033706665,0.5361248850822449,388.0,1.8990000486373901,1.0829999446868896,1253.300048828125,520.3125,2.0289063453674316,1.0644131898880005,1303.0
2026-09-11T17:55:00.000+08:00,13.412425994873047,17.11975860595703,9.722412109375,1.9794998168945312,0.5440768003463745,388.29998779296875,1.9049999713897705,1.0800000429153442,1253.300048828125,520.3125,2.0289063453674316,1.0665664672851562,1303.0
2026-09-11T17:56:00.000+08:00,12.807686805725098,17.22088623046875,9.638916015625,1.9149056673049927,0.5671297311782837,388.5,1.9149999618530273,1.0889999866485596,1253.300048828125,520.3125,2.0289063453674316,1.0665664672851562,1303.0
2026-09-11T17:57:00.000+08:00,12.948923110961914,17.22203826904297,9.6875,1.9107067584991455,0.5715162754058838,388.20001220703125,1.9040000438690186,1.0829999446868896,1253.4000244140625,520.3125,2.0289063453674316,1.070334792137146,1303.0
2026-09-11T17:58:00.000+08:00,13.793251037597656,17.215255737304688,9.694580078125,2.054189443588257,0.5272152423858643,388.20001220703125,1.909000039100647,1.0859999656677246,1253.4000244140625,520.3125,2.0289063453674316,1.0677777528762817,1303.0
2026-09-11T17:59:00.000+08:00,13.208039283752441,17.1572265625,9.666748046875,1.9513883590698242,0.5565268397331238,388.20001220703125,1.9119999408721924,1.0800000429153442,1253.4000244140625,520.3125,2.0289063453674316,1.071142315864563,1303.0
2026-09-11T18:00:00.000+08:00,13.293930053710938,17.130142211914062,9.6875,1.9337232112884521,0.558508038520813,388.29998779296875,1.9049999713897705,1.0889999866485596,1253.4000244140625,520.3125,2.0289063453674316,1.072353482246399,1303.0
2026-09-11T18:01:00.000+08:00,13.817244529724121,17.095298767089844,9.638916015625,2.062615394592285,0.5279704928398132,388.5,1.906000018119812,1.0859999656677246,1253.4000244140625,520.3125,2.0289063453674316,1.0719497203826904,1303.0
2026-09-11T18:02:00.000+08:00,13.115093231201172,16.983245849609375,9.576416015625,1.9587682485580444,0.551366925239563,388.3999938964844,1.9110000133514404,1.0859999656677246,1253.4000244140625,520.3125,2.0289063453674316,1.0689889192581177,1303.0
2026-09-11T18:03:00.000+08:00,13.956774711608887,16.933425903320312,9.701416015625,2.0289483070373535,0.5337740182876587,388.6000061035156,1.9190000295639038,1.0950000286102295,1253.5,520.3125,2.0289063453674316,1.0699310302734375,1303.0
2026-09-11T18:04:00.000+08:00,13.469888687133789,16.985671997070312,9.604248046875,1.974565863609314,0.5469556450843811,388.1000061035156,1.8940000534057617,1.0770000219345093,1253.5,520.3125,2.0289063453674316,1.0697964429855347,1303.0
2026-09-11T18:05:00.000+08:00,13.509308815002441,16.99829864501953,9.701416015625,1.957992672920227,0.55158531665802,388.29998779296875,1.878999948501587,1.0829999446868896,1253.5,520.3125,2.0289063453674316,1.069527268409729,1303.0
2026-09-11T18:06:00.000+08:00,13.342202186584473,17.268020629882812,9.701416015625,1.9088377952575684,0.5705042481422424,388.20001220703125,1.8880000114440918,1.0829999446868896,1253.5,520.3125,2.0289063453674316,1.0683159828186035,1303.0
2026-09-11T18:07:00.000+08:00,13.431929588317871,17.315200805664062,9.708251953125,1.9158616065979004,0.5652809143066406,388.29998779296875,1.8869999647140503,1.0859999656677246,1253.5,520.3125,2.0289063453674316,1.0704693794250488,1303.0
2026-09-11T18:08:00.000+08:00,14.263906478881836,16.92548370361328,9.722412109375,2.1613245010375977,0.501081645488739,387.79998779296875,1.8910000324249268,1.0859999656677246,1253.5999755859375,520.3125,2.0289063453674316,1.0707385540008545,1303.0
2026-09-11T18:09:00.000+08:00,14.778398513793945,17.127769470214844,9.632080078125,2.2243340015411377,0.4855386018753052,388.20001220703125,1.8919999599456787,1.0859999656677246,1253.5999755859375,520.3125,2.0289063453674316,1.071142315864563,1303.0
2026-09-11T18:10:00.000+08:00,13.749202728271484,17.260009765625,9.763916015625,1.9706857204437256,0.5480325818061829,388.1000061035156,1.8760000467300415,1.0770000219345093,1253.5999755859375,520.3125,2.0289063453674316,1.068719744682312,1303.0
2026-09-11T18:11:00.000+08:00,14.819486618041992,17.094146728515625,9.583251953125,2.2066493034362793,0.4880703091621399,387.70001220703125,1.8860000371932983,1.0829999446868896,1253.5999755859375,520.3125,2.0289063453674316,1.0669702291488647,1303.0
2026-09-11T18:12:00.000+08:00,14.266419410705566,17.067588806152344,9.729248046875,2.127892255783081,0.5047248005867004,387.70001220703125,1.8930000066757202,1.0740000009536743,1253.5999755859375,520.3125,2.0289063453674316,1.0644131898880005,1303.0
2026-09-11T18:13:00.000+08:00,13.285329818725586,17.01512908935547,9.576416015625,1.9757226705551147,0.5435985326766968,387.29998779296875,1.8849999904632568,1.0829999446868896,1253.5999755859375,520.3125,2.0289063453674316,1.0606448650360107,1303.0
2026-09-11T18:14:00.000+08:00,13.173760414123535,17.048744201660156,9.645751953125,1.9497380256652832,0.5493045449256897,388.0,1.8839999437332153,1.0829999446868896,1253.699951171875,520.3125,2.0289063453674316,1.0645477771759033,1303.0
2026-09-11T18:15:00.000+08:00,13.509418487548828,16.92790985107422,9.736083984375,1.9931010007858276,0.5418691635131836,388.29998779296875,1.8880000114440918,1.0859999656677246,1253.699951171875,520.3125,2.0289063453674316,1.0669702291488647,1303.0
2026-09-11T18:16:00.000+08:00,13.274524688720703,16.982406616210938,9.701416015625,1.990458607673645,0.539574146270752,388.29998779296875,1.8869999647140503,1.0800000429153442,1253.699951171875,520.3125,2.0289063453674316,1.069527268409729,1303.0
2026-09-11T18:17:00.000+08:00,13.561994552612305,16.896316528320312,9.611083984375,1.9333540201187134,0.5601664185523987,388.0,1.8700000047683716,1.0740000009536743,1253.699951171875,520.3125,2.0289063453674316,1.0732955932617188,1303.0
2026-09-11T18:18:00.000+08:00,13.976265907287598,16.88085174560547,9.729248046875,1.9996575117111206,0.5415927171707153,387.1000061035156,1.88100004196167,1.0740000009536743,1253.699951171875,520.3125,2.0289063453674316,1.0638748407363892,1303.0
2026-09-11T18:19:00.000+08:00,13.725696563720703,16.888084411621094,9.632080078125,1.9946638345718384,0.5384365916252136,387.20001220703125,1.8930000066757202,1.0829999446868896,1253.800048828125,520.3125,2.0289063453674316,1.0630673170089722,1303.0
2026-09-11T18:20:00.000+08:00,13.315544128417969,16.93846893310547,9.6806640625,1.9506806135177612,0.5521150231361389,387.0,1.8880000114440918,1.0770000219345093,1253.800048828125,520.3125,2.0289063453674316,1.0630673170089722,1303.0
2026-09-11T18:21:00.000+08:00,13.983148574829102,16.761306762695312,9.625,2.005567789077759,0.5325174927711487,387.3999938964844,1.871000051498413,1.0679999589920044,1253.800048828125,520.3125,2.0289063453674316,1.0614523887634277,1303.0
2026-09-11T18:22:00.000+08:00,14.273910522460938,16.984451293945312,9.569580078125,2.0724480152130127,0.5153325796127319,387.6000061035156,1.8799999952316284,1.0740000009536743,1253.800048828125,520.3125,2.0289063453674316,1.0594335794448853,1303.0
2026-09-11T18:23:00.000+08:00,14.530355453491211,17.21410369873047,9.625,2.05288028717041,0.5275514721870422,387.8999938964844,1.8730000257492065,1.0709999799728394,1253.800048828125,520.3125,2.0289063453674316,1.064816951751709,1303.0
2026-09-11T18:24:00.000+08:00,13.580900192260742,17.003341674804688,9.708251953125,1.9620143175125122,0.5519837141036987,388.0,1.8949999809265137,1.0800000429153442,1253.800048828125,520.3125,2.0289063453674316,1.0636056661605835,1304.0
2026-09-11T18:25:00.000+08:00,14.293242454528809,17.3214111328125,9.666748046875,2.1665353775024414,0.49572235345840454,388.29998779296875,1.8940000534057617,1.0859999656677246,1253.9000244140625,520.3125,2.0289063453674316,1.0745068788528442,1304.0
2026-09-11T18:26:00.000+08:00,13.61836051940918,17.29100799560547,9.6181640625,2.0072667598724365,0.5425288081169128,388.20001220703125,1.8880000114440918,1.0800000429153442,1253.9000244140625,520.3125,2.0289063453674316,1.0715460777282715,1304.0
2026-09-11T18:27:00.000+08:00,14.41634464263916,17.037185668945312,9.65283203125,2.1729588508605957,0.49701815843582153,388.20001220703125,1.8930000066757202,1.0829999446868896,1253.9000244140625,520.3125,2.0289063453674316,1.0677777528762817,1304.0
2026-09-11T18:28:00.000+08:00,15.058170318603516,17.23504638671875,9.576416015625,2.2941315174102783,0.47338172793388367,388.20001220703125,1.8940000534057617,1.0829999446868896,1253.9000244140625,520.3125,2.0289063453674316,1.064009428024292,1304.0
2026-09-11T18:29:00.000+08:00,13.294567108154297,17.000732421875,9.784912109375,1.944337248802185,0.555459201335907,388.29998779296875,1.8890000581741333,1.0889999866485596,1253.9000244140625,520.3125,2.0289063453674316,1.0665664672851562,1304.0
2026-09-11T18:30:00.000+08:00,14.67685317993164,17.4163818359375,9.659912109375,2.1844866275787354,0.49714195728302,387.8999938964844,1.8880000114440918,1.0859999656677246,1254.0,520.3125,2.0289063453674316,1.0669702291488647,1304.0
2026-09-11T18:31:00.000+08:00,11.983182907104492,17.20134735107422,9.638916015625,1.7325148582458496,0.6199080944061279,388.29998779296875,1.8940000534057617,1.0829999446868896,1254.0,520.3125,2.0289063453674316,1.0677777528762817,1304.0
2026-09-11T18:32:00.000+08:00,14.24865436553955,17.057838439941406,9.694580078125,2.2143163681030273,0.4850255250930786,388.1000061035156,1.8890000581741333,1.0740000009536743,1254.0,520.3125,2.0289063453674316,1.0685851573944092,1304.0
2026-09-11T18:33:00.000+08:00,13.769975662231445,17.40130615234375,9.5556640625,2.0232584476470947,0.5308268666267395,388.20001220703125,1.8940000534057617,1.0859999656677246,1254.0,520.3125,2.0289063453674316,1.0636056661605835,1304.0
2026-09-11T18:34:00.000+08:00,11.129232406616211,17.00067138671875,9.52783203125,1.6661648750305176,0.6535967588424683,388.0,1.8990000486373901,1.0829999446868896,1254.0,520.3125,2.0289063453674316,1.0715460777282715,1304.0
2026-09-11T18:35:00.000+08:00,13.9295072555542,17.460311889648438,9.319580078125,2.1727404594421387,0.49982959032058716,387.6000061035156,1.8739999532699585,1.0709999799728394,1254.0,520.3125,2.0289063453674316,1.064816951751709,1304.0
2026-09-11T18:36:00.000+08:00,0.0,17.45177459716797,9.361083984375,0.0, +inf,387.6000061035156,1.8860000371932983,1.0709999799728394,1254.0999755859375,520.3125,2.0289063453674316,1.071142315864563,1304.0
2026-09-11T18:37:00.000+08:00,13.553913116455078,nan,nan,2.1496870517730713,0.5037943124771118,387.79998779296875,1.8830000162124634,1.0709999799728394,1254.0999755859375,520.3125,2.0289063453674316,1.0636056661605835,1304.0
2026-09-11T18:38:00.000+08:00,0.0,17.457351684570312,9.295166015625,0.0, +inf,388.20001220703125,1.878999948501587,1.0800000429153442,1254.0999755859375,520.3125,2.0289063453674316,1.0745068788528442,1304.0
2026-09-11T18:39:00.000+08:00,13.891741752624512,17.57501983642578,9.382080078125,2.2732808589935303,0.47244489192962646,388.0,1.8899999856948853,1.0829999446868896,1254.0999755859375,520.3125,2.0289063453674316,1.0653551816940308,1304.0
2026-09-11T18:40:00.000+08:00,nan,17.389854431152344,9.395751953125,nan,nan,387.6000061035156,1.8860000371932983,1.0709999799728394,1254.0999755859375,520.3125,2.0289063453674316,1.0644131898880005,1304.0
2026-09-11T18:41:00.000+08:00,9.420471668243408,17.59503936767578,9.395751953125,1.536278486251831,0.830497145652771,387.3999938964844,1.8930000066757202,1.0829999446868896,1254.0999755859375,520.3125,2.0289063453674316,1.0622597932815552,1304.0
2026-09-11T18:42:00.000+08:00,0.0,17.431411743164062,9.486083984375,0.0, +inf,387.79998779296875,1.8730000257492065,1.0740000009536743,1254.199951171875,520.3125,2.0289063453674316,1.070334792137146,1304.0
2026-09-11T18:43:00.000+08:00,13.520747184753418,17.55463409423828,9.4306640625,2.237659215927124,0.4839878976345062,388.1000061035156,1.8869999647140503,1.0740000009536743,1254.199951171875,520.3125,2.0289063453674316,1.069527268409729,1304.0
2026-09-11T18:44:00.000+08:00,0.0,17.483627319335938,9.416748046875,0.0, +inf,387.29998779296875,1.88100004196167,1.0740000009536743,1254.199951171875,520.3125,2.0289063453674316,1.067643165588379,1304.0
2026-09-11T18:45:00.000+08:00,13.577725410461426,17.575271606445312,9.472412109375,2.194932460784912,0.4920424520969391,387.29998779296875,1.8849999904632568,1.0800000429153442,1254.199951171875,520.3125,2.0289063453674316,1.057684063911438,1304.0
2026-09-11T18:46:00.000+08:00,0.0,17.391616821289062,9.4306640625,0.0, +inf,387.29998779296875,1.86899995803833,1.0679999589920044,1254.199951171875,520.3125,2.0289063453674316,1.0672394037246704,1304.0
2026-09-11T18:47:00.000+08:00,13.256695747375488,17.702926635742188,9.409912109375,2.1490800380706787,0.49974870681762695,387.70001220703125,1.8849999904632568,1.0800000429153442,1254.300048828125,520.3125,2.0289063453674316,1.0590298175811768,1304.0
2026-09-11T18:48:00.000+08:00,0.0,17.56201934814453,9.354248046875,0.0, +inf,387.0,1.8660000562667847,1.062000036239624,1254.300048828125,516.796875,2.0289063453674316,1.0621252059936523,1304.0
2026-09-11T18:49:00.000+08:00,13.582406044006348,17.5909423828125,9.361083984375,2.2379841804504395,0.4785556495189667,386.79998779296875,1.88100004196167,1.0770000219345093,1254.300048828125,516.796875,2.0289063453674316,1.0555306673049927,1304.0
2026-09-11T18:50:00.000+08:00,13.187603950500488,17.800209045410156,9.395751953125,2.1724014282226562,0.48885995149612427,387.3999938964844,1.8739999532699585,1.0679999589920044,1254.300048828125,520.3125,2.0289063453674316,1.0622597932815552,1304.0
2026-09-11T18:51:00.000+08:00,12.728668212890625,17.43317413330078,9.472412109375,2.04598069190979,0.5249316692352295,386.70001220703125,1.8760000467300415,1.0740000009536743,1254.300048828125,516.796875,2.0289063453674316,1.0555306673049927,1304.0
2026-09-11T18:52:00.000+08:00,13.833913803100586,17.85980224609375,9.423583984375,2.339901924133301,0.4564293920993805,387.0,1.871999979019165,1.0770000219345093,1254.300048828125,516.796875,2.0289063453674316,1.057684063911438,1304.0
2026-09-11T18:53:00.000+08:00,5.136927127838135,17.671676635742188,9.409912109375,0.8151978254318237,1.3248318433761597,387.1000061035156,1.8849999904632568,1.0829999446868896,1254.4000244140625,520.3125,2.0289063453674316,1.0656243562698364,1304.0
2026-09-11T18:54:00.000+08:00,14.226978302001953,17.421096801757812,9.382080078125,2.3946571350097656,0.4459928870201111,387.0,1.8769999742507935,1.0740000009536743,1254.4000244140625,520.3125,2.0289063453674316,1.0706039667129517,1304.0
2026-09-11T18:55:00.000+08:00,13.318275451660156,17.541091918945312,9.451416015625,2.175633192062378,0.4881337881088257,387.20001220703125,1.875,1.0740000009536743,1254.4000244140625,520.3125,2.0289063453674316,1.058895230293274,1304.0
2026-09-11T18:56:00.000+08:00,13.189407348632812,17.54376220703125,9.34033203125,2.0919454097747803,0.516265869140625,387.1000061035156,1.8990000486373901,1.0770000219345093,1254.4000244140625,516.796875,2.0289063453674316,1.065086007118225,1304.0
2026-09-11T18:57:00.000+08:00,13.186079025268555,17.519546508789062,9.541748046875,2.1159589290618896,0.5089890956878662,387.0,1.8739999532699585,1.0770000219345093,1254.4000244140625,516.796875,2.0289063453674316,1.0634710788726807,1304.0
2026-09-11T18:58:00.000+08:00,13.598233222961426,17.74835968017578,9.34033203125,2.2190730571746826,0.4826339781284332,387.29998779296875,1.8919999599456787,1.0800000429153442,1254.5,516.796875,2.0289063453674316,1.0638748407363892,1304.0
2026-09-11T18:59:00.000+08:00,13.46876049041748,17.59503936767578,9.423583984375,2.10158634185791,0.5124700665473938,387.8999938964844,1.899999976158142,1.0859999656677246,1254.5,520.3125,2.0289063453674316,1.0697964429855347,1304.0
2026-09-11T19:00:00.000+08:00,13.9015531539917,17.73590850830078,9.3681640625,2.281395435333252,0.469449520111084,388.29998779296875,1.906000018119812,1.0889999866485596,1254.5,520.3125,2.0289063453674316,1.0677777528762817,1304.0
2026-09-11T19:01:00.000+08:00,12.97558879852295,17.694374084472656,9.33349609375,2.0576331615448,0.5248748660087585,388.1000061035156,1.8819999694824219,1.0740000009536743,1254.5,520.3125,2.0289063453674316,1.062394380569458,1304.0
2026-09-11T19:02:00.000+08:00,8.678187370300293,17.728591918945312,9.458251953125,1.4534531831741333,0.7389299273490906,387.8999938964844,1.878000020980835,1.0770000219345093,1254.5,520.3125,2.0289063453674316,1.0719497203826904,1304.0
2026-09-11T19:03:00.000+08:00,13.792220115661621,17.69610595703125,9.513916015625,2.2523224353790283,0.48083698749542236,387.8999938964844,1.8940000534057617,1.0829999446868896,1254.5,520.3125,2.0289063453674316,1.0661627054214478,1304.0
2026-09-11T19:04:00.000+08:00,5.496035575866699,17.517776489257812,9.52783203125,0.895840585231781,1.2122691869735718,387.6000061035156,1.9019999504089355,1.0829999446868896,1254.5999755859375,520.3125,2.0289063453674316,1.0693926811218262,1304.0
2026-09-11T19:05:00.000+08:00,13.52546501159668,17.002471923828125,9.534912109375,2.2174599170684814,0.4843379557132721,387.8999938964844,1.8919999599456787,1.0829999446868896,1254.5999755859375,520.3125,2.0289063453674316,1.0614523887634277,1304.0
2026-09-11T19:06:00.000+08:00,13.51977252960205,17.713233947753906,9.46533203125,2.166313886642456,0.4985427260398865,388.0,1.8839999437332153,1.0740000009536743,1254.5999755859375,520.3125,2.0289063453674316,1.0673739910125732,1304.0
2026-09-11T19:07:00.000+08:00,0.0,17.5257568359375,9.451416015625,0.0, +inf,387.79998779296875,1.88100004196167,1.0740000009536743,1254.5999755859375,520.3125,2.0289063453674316,1.070334792137146,1304.0
2026-09-11T19:08:00.000+08:00,13.58255386352539,17.819068908691406,9.52783203125,2.19572114944458,0.49323201179504395,387.8999938964844,1.9149999618530273,1.0859999656677246,1254.5999755859375,520.3125,2.0289063453674316,1.0677777528762817,1304.0
2026-09-11T19:09:00.000+08:00,0.0,17.508636474609375,9.46533203125,0.0, +inf,387.79998779296875,1.8899999856948853,1.0829999446868896,1254.699951171875,520.3125,2.0289063453674316,1.0697964429855347,1304.0
2026-09-11T19:10:00.000+08:00,14.567992210388184,17.64221954345703,9.472412109375,2.388171911239624,0.4534849524497986,388.0,1.8930000066757202,1.0829999446868896,1254.699951171875,520.3125,2.0289063453674316,1.0765255689620972,1304.0
2026-09-11T19:11:00.000+08:00,0.0,17.49273681640625,9.416748046875,0.0, +inf,387.79998779296875,1.9019999504089355,1.0859999656677246,1254.699951171875,520.3125,2.0289063453674316,1.0661627054214478,1304.0
2026-09-11T19:12:00.000+08:00,14.959694862365723,17.531349182128906,9.4931640625,2.4309372901916504,0.4455071687698364,387.79998779296875,1.8930000066757202,1.0800000429153442,1254.699951171875,520.3125,2.0289063453674316,1.07477605342865,1304.0
2026-09-11T19:13:00.000+08:00,0.0,17.291091918945312,9.451416015625,0.0, +inf,387.79998779296875,1.9010000228881836,1.0859999656677246,1254.699951171875,520.3125,2.0289063453674316,1.07477605342865,1304.0
2026-09-11T19:14:00.000+08:00,13.863210678100586,17.48035430908203,9.479248046875,2.2002639770507812,0.49085021018981934,388.1000061035156,1.902999997138977,1.0859999656677246,1254.699951171875,520.3125,2.0289063453674316,1.0677777528762817,1304.0
2026-09-11T19:15:00.000+08:00,11.999116897583008,17.657508850097656,9.423583984375,1.8845758438110352,0.5746651291847229,387.8999938964844,1.8860000371932983,1.0740000009536743,1254.800048828125,520.3125,2.0289063453674316,1.0689889192581177,1304.0
2026-09-11T19:16:00.000+08:00,13.816723823547363,17.664886474609375,9.46533203125,2.097796678543091,0.5162559747695923,388.0,1.8949999809265137,1.0800000429153442,1254.800048828125,520.3125,2.0289063453674316,1.073161005973816,1304.0
2026-09-11T19:17:00.000+08:00,5.819227695465088,17.56671905517578,9.534912109375,0.9513768553733826,1.1415034532546997,387.8999938964844,1.8990000486373901,1.0859999656677246,1254.800048828125,520.3125,2.0289063453674316,1.073161005973816,1304.0
2026-09-11T19:18:00.000+08:00,13.94454288482666,17.46794891357422,9.507080078125,2.310192346572876,0.47009071707725525,387.5,1.8849999904632568,1.0740000009536743,1254.800048828125,520.3125,2.0289063453674316,1.064009428024292,1304.0
2026-09-11T19:19:00.000+08:00,13.585739135742188,17.630943298339844,9.6806640625,2.2030248641967773,0.4915968179702759,387.29998779296875,1.8819999694824219,1.0740000009536743,1254.800048828125,520.3125,2.0289063453674316,1.0592989921569824,1304.0
2026-09-11T19:20:00.000+08:00,13.561856269836426,17.367401123046875,9.65283203125,2.0891757011413574,0.5155143141746521,387.0,1.8930000066757202,1.0800000429153442,1254.9000244140625,520.3125,2.0289063453674316,1.067643165588379,1305.0
2026-09-11T19:21:00.000+08:00,14.201010704040527,17.479736328125,9.5,2.3119146823883057,0.4645500183105469,386.79998779296875,1.8700000047683716,1.0709999799728394,1254.9000244140625,516.796875,2.0289063453674316,1.0634710788726807,1305.0
2026-09-11T19:22:00.000+08:00,13.754596710205078,17.279273986816406,9.576416015625,2.1208553314208984,0.5007413625717163,387.1000061035156,1.8830000162124634,1.0679999589920044,1254.9000244140625,520.3125,2.0289063453674316,1.0563381910324097,1305.0
2026-09-11T19:23:00.000+08:00,14.067622184753418,17.416404724121094,9.6181640625,2.2095417976379395,0.4887891411781311,387.20001220703125,1.899999976158142,1.0800000429153442,1254.9000244140625,516.796875,2.0289063453674316,1.0706039667129517,1305.0
2026-09-11T19:24:00.000+08:00,13.573081016540527,17.294578552246094,9.569580078125,2.06840443611145,0.5206912159919739,387.0,1.899999976158142,1.0829999446868896,1254.9000244140625,516.796875,2.0289063453674316,1.0646823644638062,1305.0
2026-09-11T19:25:00.000+08:00,13.607580184936523,17.7244873046875,9.6806640625,2.100064992904663,0.5156983137130737,386.8999938964844,1.8819999694824219,1.0800000429153442,1254.9000244140625,516.796875,2.0289063453674316,1.0679123401641846,1305.0
2026-09-11T19:26:00.000+08:00,13.444740295410156,17.219146728515625,9.597412109375,2.0472896099090576,0.5231306552886963,386.8999938964844,1.8880000114440918,1.0800000429153442,1255.0,516.796875,2.0289063453674316,1.0679123401641846,1305.0
2026-09-11T19:27:00.000+08:00,13.99936294555664,17.257186889648438,9.604248046875,2.207780361175537,0.4905379116535187,386.79998779296875,1.8969999551773071,1.0800000429153442,1255.0,516.796875,2.0289063453674316,1.061317801475525,1305.0
2026-09-11T19:28:00.000+08:00,14.085323333740234,17.666900634765625,9.701416015625,2.1926779747009277,0.4925483465194702,386.6000061035156,1.8739999532699585,1.059000015258789,1255.0,516.796875,1.990625023841858,1.0496090650558472,1305.0
2026-09-11T19:29:00.000+08:00,13.442900657653809,17.36054229736328,9.722412109375,2.050147294998169,0.5253280997276306,387.1000061035156,1.8839999437332153,1.0770000219345093,1255.0,516.796875,2.0289063453674316,1.0579532384872437,1305.0
2026-09-11T19:30:00.000+08:00,14.311954498291016,17.640640258789062,9.6875,2.290482997894287,0.4728260338306427,386.79998779296875,1.8969999551773071,1.0740000009536743,1255.0,516.796875,2.0289063453674316,1.0592989921569824,1305.0
2026-09-11T19:31:00.000+08:00,13.15192699432373,17.355628967285156,9.6806640625,1.9943280220031738,0.5340144634246826,386.70001220703125,1.878000020980835,1.0679999589920044,1255.0,516.796875,2.0289063453674316,1.066701054573059,1305.0
2026-09-11T19:32:00.000+08:00,14.027002334594727,17.744178771972656,9.645751953125,2.2163329124450684,0.4845842123031616,387.0,1.86899995803833,1.065000057220459,1255.0999755859375,516.796875,2.0289063453674316,1.0592989921569824,1305.0
2026-09-11T19:33:00.000+08:00,9.026660919189453,17.411392211914062,9.736083984375,1.3868147134780884,0.7809262275695801,387.0,1.8849999904632568,1.0770000219345093,1255.0999755859375,516.796875,2.0289063453674316,1.066701054573059,1305.0
2026-09-11T19:34:00.000+08:00,13.698404312133789,17.64923858642578,9.659912109375,2.169534683227539,0.4809694290161133,387.3999938964844,1.8960000276565552,1.0829999446868896,1255.0999755859375,520.3125,2.0289063453674316,1.0710077285766602,1305.0
2026-09-11T19:35:00.000+08:00,0.0,nan,nan,0.0, +inf,387.3999938964844,1.8960000276565552,1.0740000009536743,1255.0999755859375,520.3125,2.0289063453674316,1.0697964429855347,1305.0
2026-09-11T19:36:00.000+08:00,13.97888469696045,17.436840057373047,9.68408203125,2.231501340866089,0.481290340423584,387.6000061035156,1.878999948501587,1.0740000009536743,1255.0999755859375,520.3125,2.0289063453674316,1.0714114904403687,1305.0
2026-09-11T19:37:00.000+08:00,5.870265960693359,17.4776611328125,9.625,0.9175986647605896,1.1769851446151733,387.6000061035156,1.8969999551773071,1.0829999446868896,1255.199951171875,520.3125,2.0289063453674316,1.0702002048492432,1305.0
2026-09-11T19:38:00.000+08:00,13.86093521118164,17.14678192138672,9.708251953125,2.1164774894714355,0.5074469447135925,387.8999938964844,1.8839999437332153,1.0770000219345093,1255.199951171875,520.3125,2.0289063453674316,1.0706039667129517,1305.0
2026-09-11T19:39:00.000+08:00,nan,17.552284240722656,9.6875,nan,nan,387.79998779296875,1.8899999856948853,1.0889999866485596,1255.199951171875,520.3125,2.0289063453674316,1.0684505701065063,1305.0
2026-09-11T19:40:00.000+08:00,6.598117351531982,17.57085418701172,9.611083984375,1.0428963899612427, +inf,387.6000061035156,1.8919999599456787,1.0800000429153442,1255.199951171875,520.3125,2.0289063453674316,1.0714114904403687,1305.0
2026-09-11T19:41:00.000+08:00,13.21898365020752,17.149864196777344,9.673583984375,2.0630388259887695,0.5205912590026855,387.8999938964844,1.8700000047683716,1.0740000009536743,1255.199951171875,520.3125,2.0289063453674316,1.067643165588379,1305.0
2026-09-11T19:42:00.000+08:00,13.135503768920898,17.182838439941406,9.7431640625,2.0645477771759033,0.5260232090950012,388.0,1.8910000324249268,1.0889999866485596,1255.199951171875,520.3125,2.0289063453674316,1.0681815147399902,1305.0
2026-09-11T19:43:00.000+08:00,13.385390281677246,17.255661010742188,9.8056640625,2.0055992603302,0.5399882197380066,388.1000061035156,1.88100004196167,1.0800000429153442,1255.300048828125,520.3125,2.0289063453674316,1.0644131898880005,1305.0
2026-09-11T19:44:00.000+08:00,10.63856315612793,17.280418395996094,9.638916015625,1.5835496187210083,0.682012140750885,387.8999938964844,1.8730000257492065,1.0859999656677246,1255.300048828125,520.3125,2.0289063453674316,1.063201904296875,1305.0
2026-09-11T19:45:00.000+08:00,13.747003555297852,17.14666748046875,9.729248046875,2.047572612762451,0.5245235562324524,388.0,1.8830000162124634,1.0770000219345093,1255.300048828125,520.3125,2.0289063453674316,1.073161005973816,1305.0
2026-09-11T19:46:00.000+08:00,14.26280403137207,17.505661010742188,9.77099609375,2.150498151779175,0.5036042928695679,388.1000061035156,1.8830000162124634,1.0829999446868896,1255.300048828125,520.3125,2.0289063453674316,1.07477605342865,1305.0
2026-09-11T19:47:00.000+08:00,0.0,17.49591827392578,9.729248046875,0.0, +inf,388.0,1.88100004196167,1.0829999446868896,1255.300048828125,520.3125,2.067187547683716,1.0773330926895142,1305.0
2026-09-11T19:48:00.000+08:00,14.011923789978027,17.56110382080078,9.569580078125,2.191579580307007,0.4941641390323639,388.0,1.8949999809265137,1.0859999656677246,1255.4000244140625,520.3125,2.0289063453674316,1.062394380569458,1305.0
2026-09-11T19:49:00.000+08:00,6.266014099121094,17.47882843017578,9.722412109375,0.9602553248405457,1.124700903892517,388.1000061035156,1.8990000486373901,1.0800000429153442,1255.4000244140625,520.3125,2.0289063453674316,1.0636056661605835,1305.0
2026-09-11T19:50:00.000+08:00,14.166329383850098,17.3966064453125,9.791748046875,2.214151620864868,0.4850616455078125,388.20001220703125,1.8730000257492065,1.0679999589920044,1255.4000244140625,520.3125,2.0289063453674316,1.0665664672851562,1305.0
