timestamp,門診大樓_AH_1_4冰水流量,門診大樓_AH_1_4溫度1,門診大樓_AH_1_4溫度2,門診大樓_AH_1_4冷凍頓,門診大樓_AH_1_4冰水效率,門診大樓_AH_1_4電壓平均,門診大樓_AH_1_4電流平均,門診大樓_AH_1_4輸出功率,門診大樓_AH_1_4輸出功率千瓦時,門診大樓_AH_1_4 EC_FAN直流電壓,門診大樓_AH_1_4 EC_FAN直流電流,門診大樓_AH_1_4 EC_FAN有效功率,門診大樓_AH_1_4 EC_FAN輸出功率千瓦時
2026-09-11T19:51:00.000+08:00,14.19621753692627,17.583763122558594,9.597412109375,2.2328319549560547,0.4810034930706024,388.29998779296875,1.8940000534057617,1.0859999656677246,1255.4000244140625,520.3125,2.0289063453674316,1.0627981424331665,1305.0
2026-09-11T19:52:00.000+08:00,13.861549377441406,17.14684295654297,9.625,2.095984697341919,0.5167022347450256,388.1000061035156,1.86899995803833,1.0740000009536743,1255.4000244140625,520.3125,2.0289063453674316,1.0685851573944092,1305.0
2026-09-11T19:53:00.000+08:00,13.172815322875977,17.548675537109375,9.7431640625,2.0863287448883057,0.516217827796936,388.20001220703125,1.8860000371932983,1.0829999446868896,1255.4000244140625,520.3125,2.0289063453674316,1.073161005973816,1305.0
2026-09-11T19:54:00.000+08:00,0.0,17.497154235839844,9.6806640625,0.0, +inf,387.79998779296875,1.8819999694824219,1.0800000429153442,1255.5,520.3125,2.0289063453674316,1.0672394037246704,1305.0
2026-09-11T19:55:00.000+08:00,13.836807250976562,17.537567138671875,9.708251953125,2.1735169887542725,0.49413004517555237,387.79998779296875,1.8739999532699585,1.0709999799728394,1255.5,520.3125,2.0289063453674316,1.0626635551452637,1305.0
2026-09-11T19:56:00.000+08:00,9.472590446472168,17.55168914794922,9.6875,1.4699729681015015,0.736748218536377,387.8999938964844,1.8839999437332153,1.0740000009536743,1255.5,520.3125,2.0289063453674316,1.0689889192581177,1305.0
2026-09-11T19:57:00.000+08:00,13.590913772583008,17.136306762695312,9.576416015625,2.082435131072998,0.5186235904693604,387.70001220703125,1.8799999952316284,1.0740000009536743,1255.5,520.3125,2.0289063453674316,1.0656243562698364,1305.0
2026-09-11T19:58:00.000+08:00,12.918803215026855,17.57019805908203,9.645751953125,2.0066375732421875,0.5382137894630432,387.79998779296875,1.8869999647140503,1.0889999866485596,1255.5,520.3125,2.0289063453674316,1.0598373413085938,1305.0
2026-09-11T19:59:00.000+08:00,12.100412368774414,17.2901611328125,9.625,1.8035471439361572,0.6004832983016968,387.5,1.8980000019073486,1.0859999656677246,1255.5999755859375,520.3125,2.0289063453674316,1.0630673170089722,1305.0
2026-09-11T20:00:00.000+08:00,13.229236602783203,17.281593322753906,9.65283203125,2.098224401473999,0.5132911205291748,387.20001220703125,1.8739999532699585,1.0740000009536743,1255.5999755859375,516.796875,2.0289063453674316,1.0726226568222046,1305.0
2026-09-11T20:01:00.000+08:00,13.975476264953613,17.56781005859375,9.645751953125,2.1641392707824707,0.49904364347457886,387.20001220703125,1.8660000562667847,1.065000057220459,1255.5999755859375,516.796875,2.0289063453674316,1.0638748407363892,1305.0
2026-09-11T20:02:00.000+08:00,13.451093673706055,17.135704040527344,9.736083984375,2.040804624557495,0.5277330279350281,387.20001220703125,1.875,1.0800000429153442,1255.5999755859375,516.796875,2.0289063453674316,1.0708731412887573,1305.0
2026-09-11T20:03:00.000+08:00,13.428510665893555,17.458518981933594,9.71533203125,2.081822633743286,0.5173351764678955,387.1000061035156,1.8819999694824219,1.0740000009536743,1255.5999755859375,516.796875,2.0289063453674316,1.0584914684295654,1305.0
2026-09-11T20:04:00.000+08:00,10.740751266479492,17.308486938476562,9.625,1.6065467596054077,0.9375512003898621,387.20001220703125,1.8730000257492065,1.0770000219345093,1255.5999755859375,516.796875,2.0289063453674316,1.065893530845642,1305.0
2026-09-11T20:05:00.000+08:00,13.7724609375,17.327552795410156,9.645751953125,2.1190335750579834,0.5068348050117493,387.3999938964844,1.8769999742507935,1.0740000009536743,1255.699951171875,516.796875,2.0289063453674316,1.0646823644638062,1305.0
2026-09-11T20:06:00.000+08:00,12.724126815795898,17.33910369873047,9.6806640625,1.8917185068130493,0.5709094405174255,387.20001220703125,1.8849999904632568,1.0770000219345093,1255.699951171875,516.796875,2.0289063453674316,1.0671048164367676,1305.0
2026-09-11T20:07:00.000+08:00,14.720172882080078,17.55168914794922,9.694580078125,2.2450015544891357,0.48240500688552856,387.3999938964844,1.8589999675750732,1.0679999589920044,1255.699951171875,520.3125,2.0289063453674316,1.0656243562698364,1305.0
2026-09-11T20:08:00.000+08:00,13.56794261932373,17.271041870117188,9.694580078125,2.053624153137207,0.5258995294570923,387.3999938964844,1.8799999952316284,1.0859999656677246,1255.699951171875,520.3125,2.0289063453674316,1.0618560314178467,1305.0
2026-09-11T20:09:00.000+08:00,13.95461368560791,17.728179931640625,9.6875,2.2095677852630615,0.4833524227142334,387.5,1.88100004196167,1.0679999589920044,1255.699951171875,520.3125,2.0289063453674316,1.0718151330947876,1305.0
2026-09-11T20:10:00.000+08:00,13.309538841247559,17.299896240234375,9.736083984375,2.0062220096588135,0.533839225769043,387.79998779296875,1.8799999952316284,1.0740000009536743,1255.699951171875,520.3125,2.0289063453674316,1.0664318799972534,1305.0
2026-09-11T20:11:00.000+08:00,14.254709243774414,17.463157653808594,9.597412109375,2.273300886154175,0.4763997793197632,387.3999938964844,1.88100004196167,1.0740000009536743,1255.800048828125,520.3125,2.0289063453674316,1.0584914684295654,1305.0
2026-09-11T20:12:00.000+08:00,13.54799747467041,17.2545166015625,9.708251953125,2.0851478576660156,0.5150713920593262,388.0,1.8949999809265137,1.0859999656677246,1255.800048828125,520.3125,2.0289063453674316,1.0693926811218262,1305.0
2026-09-11T20:13:00.000+08:00,14.4180269241333,17.345298767089844,9.6806640625,2.2337846755981445,0.4781123399734497,387.8999938964844,1.9010000228881836,1.0859999656677246,1255.800048828125,520.3125,2.0289063453674316,1.0656243562698364,1305.0
2026-09-11T20:14:00.000+08:00,14.597956657409668,17.43103790283203,9.694580078125,2.2152557373046875,0.48346564173698425,388.1000061035156,1.9019999504089355,1.0829999446868896,1255.800048828125,520.3125,2.0289063453674316,1.0673739910125732,1305.0
2026-09-11T20:15:00.000+08:00,11.550522804260254,17.23125457763672,9.6806640625,1.7565163373947144,0.6148533821105957,388.1000061035156,1.9119999408721924,1.0859999656677246,1255.800048828125,520.3125,2.0289063453674316,1.072353482246399,1305.0
2026-09-11T20:16:00.000+08:00,13.841789245605469,17.194610595703125,9.666748046875,2.12968373298645,0.5113435387611389,388.20001220703125,1.9019999504089355,1.0920000076293945,1255.9000244140625,520.3125,2.0289063453674316,1.064816951751709,1306.0
2026-09-11T20:17:00.000+08:00,12.417547225952148,17.131881713867188,9.798583984375,1.845473289489746,0.586841344833374,388.0,1.8910000324249268,1.0770000219345093,1255.9000244140625,520.3125,2.0289063453674316,1.07477605342865,1306.0
2026-09-11T20:18:00.000+08:00,14.671562194824219,17.597618103027344,9.736083984375,2.2076120376586914,0.4868510961532593,388.20001220703125,1.8940000534057617,1.0770000219345093,1255.9000244140625,520.3125,2.0289063453674316,1.064009428024292,1306.0
2026-09-11T20:19:00.000+08:00,6.017826557159424,17.323211669921875,9.673583984375,0.8910681009292603,1.2187620401382446,388.1000061035156,1.9179999828338623,1.0889999866485596,1255.9000244140625,520.3125,2.0289063453674316,1.0765255689620972,1306.0
2026-09-11T20:20:00.000+08:00,13.906988143920898,17.02960968017578,9.722412109375,2.186781167984009,0.49113282561302185,387.8999938964844,1.8960000276565552,1.0770000219345093,1255.9000244140625,520.3125,2.0289063453674316,1.071142315864563,1306.0
2026-09-11T20:21:00.000+08:00,14.515397071838379,17.505081176757812,9.784912109375,2.2255592346191406,0.4866192638874054,387.8999938964844,1.8919999599456787,1.0709999799728394,1255.9000244140625,520.3125,2.0289063453674316,1.071142315864563,1306.0
2026-09-11T20:22:00.000+08:00,11.040900230407715,17.174636840820312,9.472412109375,1.578084945678711,0.6767696738243103,388.0,1.899999976158142,1.0829999446868896,1256.0,520.3125,2.0289063453674316,1.0697964429855347,1306.0
2026-09-11T20:23:00.000+08:00,14.02388858795166,17.100616455078125,9.46533203125,2.1603763103485107,0.4957469701766968,388.20001220703125,1.8860000371932983,1.0740000009536743,1256.0,520.3125,2.0289063453674316,1.0653551816940308,1306.0
2026-09-11T20:24:00.000+08:00,13.80419635772705,17.564926147460938,9.395751953125,2.0965256690979004,0.5165689587593079,388.3999938964844,1.9010000228881836,1.0770000219345093,1256.0,520.3125,2.0289063453674316,1.070334792137146,1306.0
2026-09-11T20:25:00.000+08:00,7.693169593811035,17.143157958984375,9.361083984375,1.146337866783142,0.9473646879196167,388.6000061035156,1.8860000371932983,1.0800000429153442,1256.0,520.3125,2.0289063453674316,1.0657589435577393,1306.0
2026-09-11T20:26:00.000+08:00,14.60687255859375,17.585121154785156,9.194580078125,2.391432285308838,0.45035770535469055,388.6000061035156,1.9040000438690186,1.0889999866485596,1256.0,520.3125,2.0289063453674316,1.070334792137146,1306.0
2026-09-11T20:27:00.000+08:00,6.022684574127197,17.38011932373047,9.270751953125,0.9376847743988037,1.161371111869812,388.5,1.9040000438690186,1.0859999656677246,1256.0999755859375,520.3125,2.0289063453674316,1.0657589435577393,1306.0
2026-09-11T20:28:00.000+08:00,14.318829536437988,17.508987426757812,9.257080078125,2.3332650661468506,0.46287068724632263,388.79998779296875,1.8940000534057617,1.0770000219345093,1256.0999755859375,520.3125,2.0289063453674316,1.0749106407165527,1306.0
2026-09-11T20:29:00.000+08:00,8.284830093383789,17.41645050048828,9.347412109375,1.3411945104599,0.8074890971183777,389.0,1.8969999551773071,1.0859999656677246,1256.0999755859375,520.3125,2.0289063453674316,1.0724880695343018,1306.0
2026-09-11T20:30:00.000+08:00,14.658833503723145,17.293128967285156,9.25,2.448655366897583,0.4447338879108429,388.8999938964844,1.9049999713897705,1.0859999656677246,1256.0999755859375,520.3125,2.0289063453674316,1.071142315864563,1306.0
2026-09-11T20:31:00.000+08:00,14.535064697265625,17.579689025878906,9.40283203125,2.2866151332855225,0.4762498140335083,388.70001220703125,1.909999966621399,1.0920000076293945,1256.0999755859375,520.3125,2.0289063453674316,1.0741031169891357,1306.0
2026-09-11T20:32:00.000+08:00,14.085670471191406,17.623313903808594,9.3056640625,2.2595438957214355,0.47531718015670776,388.3999938964844,1.8969999551773071,1.0859999656677246,1256.0999755859375,520.3125,2.0289063453674316,1.0697964429855347,1306.0
2026-09-11T20:33:00.000+08:00,14.29170036315918,17.522186279296875,9.347412109375,2.2593443393707275,0.4806704521179199,388.1000061035156,1.8910000324249268,1.0740000009536743,1256.199951171875,520.3125,2.0289063453674316,1.0661627054214478,1306.0
2026-09-11T20:34:00.000+08:00,14.434455871582031,nan,nan,2.3868770599365234,0.4575015902519226,387.6000061035156,1.906999945640564,1.0829999446868896,1256.199951171875,520.3125,2.0289063453674316,1.065220594406128,1306.0
2026-09-11T20:35:00.000+08:00,14.327632904052734,17.44195556640625,9.3056640625,2.2856485843658447,0.473826140165329,387.79998779296875,1.8980000019073486,1.0829999446868896,1256.199951171875,520.3125,2.0289063453674316,1.0636056661605835,1306.0
2026-09-11T20:36:00.000+08:00,14.389225959777832,17.587989807128906,9.284912109375,2.311913013458252,0.4671455919742584,387.5,1.8910000324249268,1.0800000429153442,1256.199951171875,520.3125,2.0289063453674316,1.0714114904403687,1306.0
2026-09-11T20:37:00.000+08:00,13.93818187713623,17.348297119140625,9.3056640625,2.2075083255767822,0.4865213930606842,387.70001220703125,1.8799999952316284,1.0740000009536743,1256.199951171875,520.3125,2.0289063453674316,1.0706039667129517,1306.0
2026-09-11T20:38:00.000+08:00,nan,17.639259338378906,9.395751953125,nan,nan,387.79998779296875,1.8799999952316284,1.0740000009536743,1256.300048828125,520.3125,2.0289063453674316,1.063201904296875,1306.0
2026-09-11T20:39:00.000+08:00,13.643238067626953,17.227989196777344,9.375,2.1958651542663574,0.49081914126873016,387.70001220703125,1.878000020980835,1.0740000009536743,1256.300048828125,520.3125,2.0289063453674316,1.0656243562698364,1306.0
2026-09-11T20:40:00.000+08:00,14.342748641967773,17.7347412109375,9.347412109375,2.3948416709899902,0.45096924901008606,387.79998779296875,1.875,1.0709999799728394,1256.300048828125,520.3125,2.0289063453674316,1.073161005973816,1306.0
2026-09-11T20:41:00.000+08:00,0.0,17.582374572753906,9.3681640625,0.0, +inf,387.8999938964844,1.8890000581741333,1.0829999446868896,1256.300048828125,520.3125,2.0289063453674316,1.0656243562698364,1306.0
2026-09-11T20:42:00.000+08:00,14.624198913574219,17.608016967773438,9.333251953125,2.412691831588745,0.45011964440345764,388.0,1.8849999904632568,1.0740000009536743,1256.300048828125,520.3125,2.0289063453674316,1.0677777528762817,1306.0
2026-09-11T20:43:00.000+08:00,8.394007682800293,17.471527099609375,9.298583984375,1.37052583694458,0.7858297228813171,388.0,1.8940000534057617,1.0709999799728394,1256.300048828125,520.3125,2.0289063453674316,1.064816951751709,1306.0
2026-09-11T20:44:00.000+08:00,13.901700973510742,17.39666748046875,9.395751953125,2.2552051544189453,0.4762316346168518,388.0,1.8869999647140503,1.0800000429153442,1256.4000244140625,520.3125,2.0289063453674316,1.0606448650360107,1306.0
2026-09-11T20:45:00.000+08:00,13.473204612731934,17.719451904296875,9.40283203125,2.191835403442383,0.49000030755996704,387.79998779296875,1.8930000066757202,1.0829999446868896,1256.4000244140625,520.3125,2.0289063453674316,1.062394380569458,1306.0
2026-09-11T20:46:00.000+08:00,6.129973411560059,17.605117797851562,9.347412109375,0.9822018146514893,1.1056790351867676,388.0,1.8819999694824219,1.0740000009536743,1256.4000244140625,520.3125,2.0289063453674316,1.071142315864563,1306.0
2026-09-11T20:47:00.000+08:00,14.82410717010498,17.49835968017578,9.326416015625,2.384565591812134,0.4554288387298584,388.1000061035156,1.9010000228881836,1.0800000429153442,1256.4000244140625,520.3125,2.0289063453674316,1.0681815147399902,1306.0
2026-09-11T20:48:00.000+08:00,14.373249053955078,17.535797119140625,9.382080078125,2.3300418853759766,0.4660860300064087,388.20001220703125,1.8849999904632568,1.0770000219345093,1256.4000244140625,520.3125,2.0289063453674316,1.0673739910125732,1306.0
2026-09-11T20:49:00.000+08:00,14.157463073730469,17.704116821289062,9.451416015625,2.2332816123962402,0.4822499752044678,388.79998779296875,1.8949999809265137,1.0889999866485596,1256.5,520.3125,2.0289063453674316,1.071142315864563,1306.0
2026-09-11T20:50:00.000+08:00,0.0,17.48126983642578,9.423583984375,0.0, +inf,388.79998779296875,1.8930000066757202,1.0829999446868896,1256.5,520.3125,2.0289063453674316,1.0704693794250488,1306.0
2026-09-11T20:51:00.000+08:00,14.405030250549316,17.634239196777344,9.5556640625,2.3194262981414795,0.46692582964897156,388.79998779296875,1.8960000276565552,1.0829999446868896,1256.5,520.3125,2.0289063453674316,1.0716805458068848,1306.0
2026-09-11T20:52:00.000+08:00,0.0,17.497756958007812,9.4306640625,0.0, +inf,388.8999938964844,1.8940000534057617,1.0829999446868896,1256.5,520.3125,2.0289063453674316,1.0754488706588745,1306.0
2026-09-11T20:53:00.000+08:00,14.611940383911133,17.388351440429688,9.520751953125,2.3367741107940674,0.46602708101272583,389.0,1.8890000581741333,1.0829999446868896,1256.5,520.3125,2.0289063453674316,1.074641466140747,1306.0
2026-09-11T20:54:00.000+08:00,9.450394630432129,17.325599670410156,9.3125,1.4861817359924316,0.7327502369880676,389.1000061035156,1.8880000114440918,1.0770000219345093,1256.5,520.3125,2.0289063453674316,1.0770639181137085,1306.0
2026-09-11T20:55:00.000+08:00,14.394264221191406,17.546669006347656,9.319580078125,2.2860000133514404,0.4750656485557556,388.79998779296875,1.9179999828338623,1.0950000286102295,1256.5999755859375,520.3125,2.0289063453674316,1.074641466140747,1306.0
2026-09-11T20:56:00.000+08:00,4.692809581756592,17.384239196777344,9.520751953125,0.7420722842216492,1.4634692668914795,389.20001220703125,1.8969999551773071,1.0829999446868896,1256.5999755859375,520.3125,2.0289063453674316,1.0776022672653198,1306.0
2026-09-11T20:57:00.000+08:00,13.88348388671875,17.67908477783203,9.409912109375,2.206312417984009,0.49086427688598633,389.0,1.899999976158142,1.0859999656677246,1256.5999755859375,520.3125,2.0289063453674316,1.075045108795166,1306.0
2026-09-11T20:58:00.000+08:00,0.0,17.59796905517578,9.513916015625,0.0, +inf,389.0,1.8960000276565552,1.0920000076293945,1256.5999755859375,520.3125,2.067187547683716,1.0800247192382812,1306.0
2026-09-11T20:59:00.000+08:00,14.059520721435547,17.702049255371094,9.52783203125,2.2891483306884766,0.4770333170890808,389.1000061035156,1.909999966621399,1.0889999866485596,1256.5999755859375,520.3125,2.0289063453674316,1.0770639181137085,1306.0
2026-09-11T21:00:00.000+08:00,6.161933422088623,17.41785430908203,9.4931640625,1.0005476474761963,1.0854055881500244,389.20001220703125,1.9019999504089355,1.0859999656677246,1256.5999755859375,520.3125,2.067187547683716,1.0788134336471558,1306.0
2026-09-11T21:01:00.000+08:00,14.428156852722168,17.00127410888672,9.479248046875,2.300300121307373,0.4721123278141022,388.8999938964844,1.8949999809265137,1.0859999656677246,1256.699951171875,520.3125,2.067187547683716,1.0778714418411255,1306.0
2026-09-11T21:02:00.000+08:00,16.458709716796875,17.44733428955078,9.451416015625,2.5441174507141113,0.42922544479370117,388.70001220703125,1.9010000228881836,1.0829999446868896,1256.699951171875,520.3125,2.0289063453674316,1.068719744682312,1306.0
2026-09-11T21:03:00.000+08:00,0.0,17.45293426513672,9.451416015625,0.0, +inf,388.70001220703125,1.8960000276565552,1.0859999656677246,1256.699951171875,520.3125,2.0289063453674316,1.0741031169891357,1306.0
2026-09-11T21:04:00.000+08:00,15.488236427307129,18.018653869628906,10.569580078125,2.4714975357055664,0.4381958842277527,389.20001220703125,1.9199999570846558,1.0950000286102295,1256.699951171875,520.3125,2.0289063453674316,1.0792171955108643,1306.0
2026-09-11T21:05:00.000+08:00,8.772162437438965,18.508255004882812,10.6875,1.400599718093872,0.7775240540504456,389.29998779296875,1.9019999504089355,1.0859999656677246,1256.699951171875,520.3125,2.0289063453674316,1.0788134336471558,1306.0
2026-09-11T21:06:00.000+08:00,7.355874061584473,18.914886474609375,10.895751953125,1.133579134941101,0.9633204936981201,389.20001220703125,1.9129999876022339,1.0889999866485596,1256.800048828125,520.3125,2.0289063453674316,1.0662972927093506,1306.0
2026-09-11T21:07:00.000+08:00,7.191421985626221,18.920089721679688,10.8056640625,1.1052751541137695,0.9852750301361084,388.79998779296875,1.906999945640564,1.0859999656677246,1256.800048828125,520.3125,2.0289063453674316,1.0780060291290283,1306.0
2026-09-11T21:08:00.000+08:00,8.38773250579834,18.929046630859375,10.3125,1.3318099975585938,0.8086738586425781,387.6000061035156,1.8700000047683716,1.0770000219345093,1256.800048828125,520.3125,2.0289063453674316,1.067643165588379,1306.0
2026-09-11T21:09:00.000+08:00,9.161713600158691,18.98682403564453,9.673583984375,1.4764798879623413,0.7314695119857788,387.79998779296875,1.8880000114440918,1.0770000219345093,1256.800048828125,520.3125,2.0289063453674316,1.0618560314178467,1306.0
2026-09-11T21:10:00.000+08:00,9.828161239624023,18.842926025390625,9.604248046875,1.6714893579483032,0.6425407528877258,387.6000061035156,1.8739999532699585,1.0740000009536743,1256.800048828125,520.3125,2.0289063453674316,1.064816951751709,1306.0
2026-09-11T21:11:00.000+08:00,9.95554256439209,18.802879333496094,9.479248046875,1.8143415451049805,0.5919502973556519,387.79998779296875,1.8860000371932983,1.0770000219345093,1256.800048828125,520.3125,2.0289063453674316,1.0584914684295654,1307.0
2026-09-11T21:12:00.000+08:00,9.018210411071777,18.67725372314453,9.291748046875,1.6448642015457153,0.656589150428772,387.70001220703125,1.8839999437332153,1.0800000429153442,1256.9000244140625,520.3125,2.0289063453674316,1.0697964429855347,1307.0
2026-09-11T21:13:00.000+08:00,9.43946647644043,18.637481689453125,9.3681640625,1.7356162071228027,0.6188004016876221,387.70001220703125,1.8739999532699585,1.0740000009536743,1256.9000244140625,520.3125,2.0289063453674316,1.0684505701065063,1307.0
2026-09-11T21:14:00.000+08:00,8.595787048339844,18.57317352294922,9.222412109375,1.5899567604064941,0.6736032366752625,388.20001220703125,1.8880000114440918,1.0770000219345093,1256.9000244140625,520.3125,2.0289063453674316,1.0602411031723022,1307.0
2026-09-11T21:15:00.000+08:00,8.571502685546875,18.58649444580078,9.416748046875,1.577623963356018,0.686475396156311,388.1000061035156,1.8860000371932983,1.0859999656677246,1256.9000244140625,520.3125,2.0289063453674316,1.066028118133545,1307.0
2026-09-11T21:16:00.000+08:00,9.198415756225586,18.516624450683594,9.4375,1.7087682485580444,0.6320342421531677,388.3999938964844,1.8869999647140503,1.0829999446868896,1256.9000244140625,520.3125,2.0289063453674316,1.0673739910125732,1307.0
2026-09-11T21:17:00.000+08:00,8.958763122558594,18.618629455566406,9.513916015625,1.6096296310424805,0.6672342419624329,388.0,1.8890000581741333,1.0829999446868896,1257.0,520.3125,2.0289063453674316,1.0634710788726807,1307.0
2026-09-11T21:18:00.000+08:00,8.26930046081543,18.468521118164062,9.576416015625,1.484915852546692,0.7293342351913452,388.3999938964844,1.8990000486373901,1.0889999866485596,1257.0,520.3125,2.0289063453674316,1.0755834579467773,1307.0
2026-09-11T21:19:00.000+08:00,8.48583984375,18.382186889648438,9.576416015625,1.5146023035049438,0.7090970277786255,388.20001220703125,1.8960000276565552,1.0859999656677246,1257.0,520.3125,2.0289063453674316,1.0626635551452637,1307.0
2026-09-11T21:20:00.000+08:00,9.222789764404297,18.59588623046875,9.645751953125,1.6107780933380127,0.6760707497596741,387.5,1.875,1.0709999799728394,1257.0,520.3125,2.0289063453674316,1.0656243562698364,1307.0
2026-09-11T21:21:00.000+08:00,9.04477596282959,18.391868591308594,9.632080078125,1.6020008325576782,0.6685389876365662,387.70001220703125,1.86899995803833,1.0740000009536743,1257.0,520.3125,2.0289063453674316,1.0684505701065063,1307.0
2026-09-11T21:22:00.000+08:00,9.836653709411621,18.27184295654297,9.638916015625,1.738793969154358,0.6176695227622986,388.20001220703125,1.8880000114440918,1.0829999446868896,1257.0,520.3125,2.0289063453674316,1.0692580938339233,1307.0
2026-09-11T21:23:00.000+08:00,10.42398738861084,18.16046905517578,9.513916015625,1.8188526630401611,0.5904821157455444,388.20001220703125,1.8849999904632568,1.0829999446868896,1257.0999755859375,520.3125,2.0289063453674316,1.0680469274520874,1307.0
2026-09-11T21:24:00.000+08:00,10.071027755737305,18.373001098632812,9.58349609375,1.733696699142456,0.6264071464538574,388.0,1.88100004196167,1.0800000429153442,1257.0999755859375,520.3125,2.0289063453674316,1.0592989921569824,1307.0
2026-09-11T21:25:00.000+08:00,10.830154418945312,18.27513885498047,9.444580078125,1.8552907705307007,0.5821189880371094,388.3999938964844,1.8880000114440918,1.0800000429153442,1257.0999755859375,520.3125,2.0289063453674316,1.0714114904403687,1307.0
2026-09-11T21:26:00.000+08:00,10.102274894714355,18.297874450683594,9.444580078125,1.739176869392395,0.6244333386421204,388.6000061035156,1.8940000534057617,1.0950000286102295,1257.0999755859375,520.3125,2.0289063453674316,1.0697964429855347,1307.0
2026-09-11T21:27:00.000+08:00,10.212348937988281,18.2645263671875,9.513916015625,1.7936718463897705,0.6021168231964111,388.29998779296875,1.88100004196167,1.0829999446868896,1257.0999755859375,520.3125,2.0289063453674316,1.0664318799972534,1307.0
2026-09-11T21:28:00.000+08:00,9.810654640197754,18.292808532714844,9.597412109375,1.7102227210998535,0.6297425627708435,388.5,1.871999979019165,1.0800000429153442,1257.199951171875,520.3125,2.0289063453674316,1.0644131898880005,1307.0
2026-09-11T21:29:00.000+08:00,9.811518669128418,18.15929412841797,9.513916015625,1.695293664932251,0.6423665881156921,388.3999938964844,1.8700000047683716,1.0740000009536743,1257.199951171875,520.3125,2.0289063453674316,1.063201904296875,1307.0
2026-09-11T21:30:00.000+08:00,10.499433517456055,18.212364196777344,9.6181640625,1.8270090818405151,0.5944141149520874,388.5,1.871999979019165,1.0770000219345093,1257.199951171875,520.3125,2.0289063453674316,1.0685851573944092,1307.0
2026-09-11T21:31:00.000+08:00,10.442715644836426,18.223548889160156,9.520751953125,1.8371617794036865,0.5878633260726929,388.3999938964844,1.878999948501587,1.0770000219345093,1257.199951171875,520.3125,2.0289063453674316,1.0669702291488647,1307.0
2026-09-11T21:32:00.000+08:00,10.596671104431152,18.248023986816406,9.507080078125,1.8230810165405273,0.5989859700202942,388.3999938964844,1.8760000467300415,1.0859999656677246,1257.199951171875,520.3125,2.0289063453674316,1.0714114904403687,1307.0
2026-09-11T21:33:00.000+08:00,10.960925102233887,nan,nan,1.8777391910552979,0.5799527764320374,388.6000061035156,1.8680000305175781,1.0740000009536743,1257.199951171875,520.3125,2.0289063453674316,1.0706039667129517,1307.0
2026-09-11T21:34:00.000+08:00,10.490324020385742,18.292980194091797,9.607666015625,1.7772903442382812,0.6127305030822754,388.29998779296875,1.86899995803833,1.0770000219345093,1257.300048828125,520.3125,2.0289063453674316,1.064009428024292,1307.0
2026-09-11T21:35:00.000+08:00,10.9209566116333,18.204360961914062,9.659912109375,1.8653656244277954,0.582191526889801,388.20001220703125,1.8619999885559082,1.0770000219345093,1257.300048828125,520.3125,2.0289063453674316,1.0689889192581177,1307.0
2026-09-11T21:36:00.000+08:00,10.868363380432129,18.22882843017578,9.65283203125,1.84858238697052,0.5858543515205383,388.1000061035156,1.8799999952316284,1.0829999446868896,1257.300048828125,520.3125,2.0289063453674316,1.065220594406128,1307.0
2026-09-11T21:37:00.000+08:00,nan,18.186691284179688,9.576416015625,nan,nan,388.1000061035156,1.8680000305175781,1.0740000009536743,1257.300048828125,520.3125,2.0289063453674316,1.0626635551452637,1307.0
2026-09-11T21:38:00.000+08:00,10.6065993309021,18.140701293945312,9.632080078125,1.7858514785766602,0.6012872457504272,388.29998779296875,1.8769999742507935,1.0859999656677246,1257.300048828125,520.3125,2.0289063453674316,1.0626635551452637,1307.0
2026-09-11T21:39:00.000+08:00,11.117191314697266,18.057907104492188,9.645751953125,1.8810805082321167,0.5709484815597534,388.20001220703125,1.88100004196167,1.0829999446868896,1257.4000244140625,520.3125,2.0289063453674316,1.065220594406128,1307.0
2026-09-11T21:40:00.000+08:00,11.289803504943848,18.16162109375,9.5625,1.9260820150375366,0.5576086640357971,387.79998779296875,1.8669999837875366,1.0740000009536743,1257.4000244140625,520.3125,2.0289063453674316,1.0598373413085938,1307.0
2026-09-11T21:41:00.000+08:00,10.278759956359863,18.206443786621094,9.5556640625,1.6874455213546753,0.63290935754776,388.0,1.8580000400543213,1.0800000429153442,1257.4000244140625,520.3125,2.0289063453674316,1.0598373413085938,1307.0
2026-09-11T21:42:00.000+08:00,10.932696342468262,18.158958435058594,9.722412109375,1.8714203834533691,0.5754987001419067,388.29998779296875,1.8630000352859497,1.0800000429153442,1257.4000244140625,520.3125,2.0289063453674316,1.0689889192581177,1307.0
2026-09-11T21:43:00.000+08:00,10.9965238571167,18.109474182128906,9.5556640625,1.895984411239624,0.5648780465126038,388.1000061035156,1.871000051498413,1.0800000429153442,1257.4000244140625,520.3125,2.0289063453674316,1.0618560314178467,1307.0
2026-09-11T21:44:00.000+08:00,11.15566349029541,18.013954162597656,9.59033203125,1.893301248550415,0.565678596496582,387.5,1.8739999532699585,1.0800000429153442,1257.4000244140625,520.3125,2.0289063453674316,1.0634710788726807,1307.0
2026-09-11T21:45:00.000+08:00,10.419855117797852,18.233802795410156,9.6806640625,1.731363296508789,0.6255186200141907,387.70001220703125,1.875,1.0800000429153442,1257.5,520.3125,2.0289063453674316,1.0642786026000977,1307.0
2026-09-11T21:46:00.000+08:00,10.79906940460205,18.17432403564453,9.6806640625,1.8301445245742798,0.5835604667663574,387.79998779296875,1.8609999418258667,1.0679999589920044,1257.5,520.3125,2.0289063453674316,1.0592989921569824,1307.0
2026-09-11T21:47:00.000+08:00,10.681660652160645,18.173675537109375,9.71533203125,1.80351722240448,0.5888493657112122,387.70001220703125,1.878999948501587,1.0829999446868896,1257.5,516.796875,2.0289063453674316,1.0580878257751465,1307.0
2026-09-11T21:48:00.000+08:00,10.498015403747559,18.198211669921875,9.65283203125,1.7779942750930786,0.6006768345832825,387.20001220703125,1.8609999418258667,1.065000057220459,1257.5,516.796875,2.0289063453674316,1.0592989921569824,1307.0
2026-09-11T21:49:00.000+08:00,10.455476760864258,18.1536865234375,9.611083984375,1.7658342123031616,0.608211100101471,387.29998779296875,1.8890000581741333,1.0859999656677246,1257.5,516.796875,2.0289063453674316,1.0571457147598267,1307.0
2026-09-11T21:50:00.000+08:00,10.588981628417969,18.151031494140625,9.6806640625,1.8004889488220215,0.598170816898346,387.3999938964844,1.871000051498413,1.0770000219345093,1257.5999755859375,516.796875,2.0289063453674316,1.0579532384872437,1307.0
2026-09-11T21:51:00.000+08:00,10.684840202331543,18.199020385742188,9.576416015625,1.830491065979004,0.5834499597549438,387.6000061035156,1.8700000047683716,1.065000057220459,1257.5999755859375,516.796875,2.0289063453674316,1.0621252059936523,1307.0
2026-09-11T21:52:00.000+08:00,10.7422456741333,18.06110382080078,9.569580078125,1.7971991300582886,0.5975965261459351,387.79998779296875,1.8819999694824219,1.0829999446868896,1257.5999755859375,516.796875,2.0289063453674316,1.0618560314178467,1307.0
2026-09-11T21:53:00.000+08:00,10.899125099182129,18.026031494140625,9.645751953125,1.848228096961975,0.5810970664024353,387.70001220703125,1.8639999628067017,1.0740000009536743,1257.5999755859375,516.796875,2.0289063453674316,1.0700656175613403,1307.0
2026-09-11T21:54:00.000+08:00,10.905839920043945,18.187294006347656,9.5,1.8126906156539917,0.5924894213676453,387.79998779296875,1.8630000352859497,1.0679999589920044,1257.5999755859375,516.796875,2.0289063453674316,1.061317801475525,1307.0
2026-09-11T21:55:00.000+08:00,9.966238975524902,18.200584411621094,9.6875,1.6592068672180176,0.6436810493469238,388.1000061035156,1.8769999742507935,1.0829999446868896,1257.5999755859375,520.3125,2.0289063453674316,1.0684505701065063,1307.0
2026-09-11T21:56:00.000+08:00,10.296916007995605,18.29631805419922,9.625,1.7446988821029663,0.6172984838485718,388.0,1.8819999694824219,1.0829999446868896,1257.699951171875,520.3125,2.0289063453674316,1.0610486268997192,1307.0
2026-09-11T21:57:00.000+08:00,10.424623489379883,18.166404724121094,9.6181640625,1.7423434257507324,0.6146893501281738,387.79998779296875,1.8669999837875366,1.0709999799728394,1257.699951171875,516.796875,2.0289063453674316,1.065086007118225,1307.0
2026-09-11T21:58:00.000+08:00,11.196799278259277,18.000389099121094,9.659912109375,1.937147617340088,0.5575207471847534,387.3999938964844,1.8799999952316284,1.0800000429153442,1257.699951171875,516.796875,2.0289063453674316,1.0567419528961182,1307.0
2026-09-11T21:59:00.000+08:00,11.017780303955078,18.157806396484375,9.666748046875,1.8482885360717773,0.5875706076622009,387.5,1.8869999647140503,1.0829999446868896,1257.699951171875,516.796875,2.0289063453674316,1.0679123401641846,1307.0
2026-09-11T22:00:00.000+08:00,10.916762351989746,18.214080810546875,9.701416015625,1.8331369161605835,0.589154064655304,387.5,1.871000051498413,1.0829999446868896,1257.699951171875,516.796875,2.0289063453674316,1.0592989921569824,1307.0
2026-09-11T22:01:00.000+08:00,10.626702308654785,18.1976318359375,9.673583984375,1.8143812417984009,0.5985511541366577,387.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:02:00.000+08:00,0.0,18.21588134765625,9.6875,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:03:00.000+08:00,0.0,18.156394958496094,9.8056640625,0.0,nan,387.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:04:00.000+08:00,0.0,18.223777770996094,9.784912109375,0.0,nan,387.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:05:00.000+08:00,0.0,18.26397705078125,9.979248046875,0.0,nan,387.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:06:00.000+08:00,0.0,18.229782104492188,9.861083984375,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:07:00.000+08:00,0.0,18.24683380126953,9.923583984375,0.0,nan,387.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:08:00.000+08:00,0.0,18.269439697265625,10.034912109375,0.0,nan,387.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:09:00.000+08:00,0.0,18.214996337890625,9.895751953125,0.0,nan,387.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:10:00.000+08:00,0.0,18.298660278320312,10.069580078125,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:11:00.000+08:00,0.0,18.360130310058594,9.944580078125,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:12:00.000+08:00,0.0,18.251380920410156,10.0625,0.0,nan,387.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:13:00.000+08:00,0.0,18.35186767578125,10.0625,0.0,nan,387.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:14:00.000+08:00,0.0,18.286346435546875,10.138916015625,0.0,nan,387.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:15:00.000+08:00,0.0,18.25495147705078,10.1806640625,0.0,nan,387.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:16:00.000+08:00,0.0,18.351112365722656,10.1875,0.0,nan,387.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:17:00.000+08:00,0.0,18.29712677001953,10.25,0.0,nan,387.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:18:00.000+08:00,0.0,18.343177795410156,10.2431640625,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:19:00.000+08:00,0.0,18.373077392578125,10.2431640625,0.0,nan,388.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:20:00.000+08:00,0.0,18.280555725097656,10.263916015625,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:21:00.000+08:00,0.0,18.33330535888672,10.333251953125,0.0,nan,387.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:22:00.000+08:00,0.0,18.28166961669922,10.326416015625,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:23:00.000+08:00,0.0,18.318023681640625,10.33349609375,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:24:00.000+08:00,0.0,18.34795379638672,10.34033203125,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:25:00.000+08:00,0.0,18.270065307617188,10.416748046875,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:26:00.000+08:00,0.0,18.48523712158203,10.423583984375,0.0,nan,387.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:27:00.000+08:00,0.0,18.489395141601562,10.507080078125,0.0,nan,387.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:28:00.000+08:00,0.0,18.492050170898438,10.52099609375,0.0,nan,387.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:29:00.000+08:00,0.0,18.473495483398438,10.513916015625,0.0,nan,387.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:30:00.000+08:00,0.0,18.3985595703125,10.507080078125,0.0,nan,388.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:31:00.000+08:00,0.0,18.452972412109375,10.5556640625,0.0,nan,387.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:32:00.000+08:00,0.0,nan,nan,0.0,nan,387.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:33:00.000+08:00,0.0,18.414695739746094,10.7327880859375,0.0,nan,387.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:34:00.000+08:00,0.0,18.484939575195312,10.6806640625,0.0,nan,388.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:35:00.000+08:00,0.0,18.402809143066406,10.8056640625,0.0,nan,387.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:36:00.000+08:00,nan,18.494354248046875,10.757080078125,nan,nan,387.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:37:00.000+08:00,0.0,18.396194458007812,10.791748046875,0.0,nan,387.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:38:00.000+08:00,0.0,18.424285888671875,10.736083984375,0.0,nan,387.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:39:00.000+08:00,0.0,18.387283325195312,10.8681640625,0.0,nan,387.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:40:00.000+08:00,0.0,18.487396240234375,10.84033203125,0.0,nan,387.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:41:00.000+08:00,0.0,18.510452270507812,10.9931640625,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:42:00.000+08:00,0.0,18.556869506835938,10.986083984375,0.0,nan,387.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:43:00.000+08:00,0.0,18.59088897705078,10.895751953125,0.0,nan,388.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:44:00.000+08:00,0.0,18.440155029296875,10.888916015625,0.0,nan,388.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:45:00.000+08:00,0.0,18.50658416748047,10.9306640625,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:46:00.000+08:00,0.0,18.520057678222656,11.1181640625,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:47:00.000+08:00,0.0,18.536720275878906,11.020751953125,0.0,nan,389.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:48:00.000+08:00,0.0,18.584144592285156,11.111083984375,0.0,nan,389.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:49:00.000+08:00,0.0,18.611473083496094,11.076416015625,0.0,nan,388.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:50:00.000+08:00,0.0,18.525611877441406,11.132080078125,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:51:00.000+08:00,0.0,18.533905029296875,11.229248046875,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:52:00.000+08:00,0.0,18.57440185546875,11.1875,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:53:00.000+08:00,0.0,18.543212890625,11.194580078125,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:54:00.000+08:00,0.0,18.521743774414062,11.257080078125,0.0,nan,389.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:55:00.000+08:00,0.0,18.529685974121094,11.284912109375,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:56:00.000+08:00,0.0,18.53046417236328,11.333251953125,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:57:00.000+08:00,0.0,18.53582763671875,11.291748046875,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:58:00.000+08:00,0.0,18.65178680419922,11.451416015625,0.0,nan,389.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T22:59:00.000+08:00,0.0,18.58690643310547,11.486083984375,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:00:00.000+08:00,0.0,18.518577575683594,11.423583984375,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:01:00.000+08:00,0.0,18.727272033691406,11.569580078125,0.0,nan,389.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:02:00.000+08:00,0.0,18.647666931152344,11.52783203125,0.0,nan,389.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:03:00.000+08:00,0.0,18.635574340820312,11.513916015625,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:04:00.000+08:00,0.0,18.636276245117188,11.6181640625,0.0,nan,388.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:05:00.000+08:00,0.0,18.69928741455078,11.5625,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:06:00.000+08:00,0.0,18.71161651611328,11.569580078125,0.0,nan,388.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:07:00.000+08:00,0.0,18.635406494140625,11.70849609375,0.0,nan,388.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:08:00.000+08:00,0.0,18.640457153320312,11.71533203125,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:09:00.000+08:00,0.0,18.6824951171875,11.722412109375,0.0,nan,388.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:10:00.000+08:00,0.0,18.686065673828125,11.701416015625,0.0,nan,388.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:11:00.000+08:00,0.0,18.735321044921875,11.736083984375,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:12:00.000+08:00,0.0,18.666305541992188,11.8681640625,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:13:00.000+08:00,0.0,18.748748779296875,11.895751953125,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:14:00.000+08:00,0.0,18.70087432861328,11.75,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:15:00.000+08:00,0.0,18.730018615722656,11.847412109375,0.0,nan,389.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:16:00.000+08:00,0.0,18.64928436279297,11.875,0.0,nan,388.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:17:00.000+08:00,0.0,18.695289611816406,11.944580078125,0.0,nan,388.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:18:00.000+08:00,0.0,18.699554443359375,11.958251953125,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:19:00.000+08:00,0.0,18.745956420898438,11.84033203125,0.0,nan,388.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:20:00.000+08:00,0.0,18.62957000732422,12.0556640625,0.0,nan,388.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:21:00.000+08:00,0.0,18.693283081054688,12.013916015625,0.0,nan,387.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:22:00.000+08:00,0.0,18.87273406982422,12.09033203125,0.0,nan,388.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:23:00.000+08:00,0.0,18.6414794921875,12.0556640625,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:24:00.000+08:00,0.0,18.776885986328125,12.1806640625,0.0,nan,388.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:25:00.000+08:00,0.0,18.82660675048828,12.138916015625,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:26:00.000+08:00,0.0,18.678451538085938,12.125,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:27:00.000+08:00,0.0,18.758705139160156,12.1806640625,0.0,nan,388.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:28:00.000+08:00,0.0,18.760391235351562,12.222412109375,0.0,nan,388.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:29:00.000+08:00,0.0,18.782012939453125,12.2431640625,0.0,nan,388.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:30:00.000+08:00,0.0,nan,nan,0.0,nan,388.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:31:00.000+08:00,0.0,18.829010009765625,12.288330078125,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:32:00.000+08:00,0.0,18.84400177001953,12.263916015625,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:33:00.000+08:00,0.0,18.86882781982422,12.3125,0.0,nan,389.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:34:00.000+08:00,0.0,18.773223876953125,12.3681640625,0.0,nan,389.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:35:00.000+08:00,nan,18.779808044433594,12.382080078125,nan,nan,390.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:36:00.000+08:00,0.0,18.86742401123047,12.40283203125,0.0,nan,390.1000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:37:00.000+08:00,0.0,18.85608673095703,12.40283203125,0.0,nan,390.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:38:00.000+08:00,0.0,18.801231384277344,12.444580078125,0.0,nan,389.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:39:00.000+08:00,0.0,18.787750244140625,12.541748046875,0.0,nan,389.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:40:00.000+08:00,0.0,18.79261016845703,12.534912109375,0.0,nan,389.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:41:00.000+08:00,0.0,18.77252960205078,12.583251953125,0.0,nan,389.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:42:00.000+08:00,0.0,18.872108459472656,12.6181640625,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:43:00.000+08:00,0.0,18.95490264892578,12.548583984375,0.0,nan,389.70001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:44:00.000+08:00,0.0,18.99169921875,12.604248046875,0.0,nan,390.0,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:45:00.000+08:00,0.0,18.975746154785156,12.65283203125,0.0,nan,389.8999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:46:00.000+08:00,0.0,18.796554565429688,12.638916015625,0.0,nan,389.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:47:00.000+08:00,0.0,18.889808654785156,12.673828125,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:48:00.000+08:00,0.0,18.882591247558594,12.645751953125,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:49:00.000+08:00,0.0,18.985366821289062,12.701416015625,0.0,nan,389.29998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:50:00.000+08:00,0.0,18.88506317138672,12.77783203125,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:51:00.000+08:00,0.0,18.954368591308594,12.8056640625,0.0,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:52:00.000+08:00,0.0,18.979049682617188,12.763916015625,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:53:00.000+08:00,0.0,18.918724060058594,12.882080078125,0.0,nan,389.5,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:54:00.000+08:00,0.0,18.976852416992188,12.895751953125,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:55:00.000+08:00,0.0,18.90923309326172,12.9931640625,0.0,nan,389.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:56:00.000+08:00,0.0,18.991989135742188,12.90283203125,0.0,nan,389.6000061035156,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:57:00.000+08:00,0.0,18.918922424316406,13.02783203125,0.0,nan,389.79998779296875,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:58:00.000+08:00,0.0,18.8980712890625,12.972412109375,0.0,nan,389.3999938964844,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
2026-09-11T23:59:00.000+08:00,nan,nan,nan,nan,nan,389.20001220703125,0.0,0.0,1257.699951171875,nan,nan,nan,65536.0
