timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T00:00:00.000+08:00,0.0,11.659080505371094,10.611328125,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:01:00.000+08:00,0.0,11.655437469482422,10.5625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:02:00.000+08:00,0.0,11.666675567626953,10.611328125,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:03:00.000+08:00,0.0,11.632965087890625,10.6806640625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:04:00.000+08:00,0.0,11.63494873046875,10.6533203125,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:05:00.000+08:00,0.0,11.714012145996094,10.64599609375,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:06:00.000+08:00,0.0,11.730541229248047,10.6669921875,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:07:00.000+08:00,0.0,11.726898193359375,10.6806640625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:08:00.000+08:00,0.0,11.72723388671875,10.66015625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:09:00.000+08:00,0.0,11.726570129394531,10.659912109375,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:10:00.000+08:00,0.0,11.696186065673828,10.7431640625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:11:00.000+08:00,0.0,11.754711151123047,10.7431640625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:12:00.000+08:00,0.0,11.768280029296875,10.6875,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:13:00.000+08:00,0.0,11.806999206542969,10.722412109375,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:14:00.000+08:00,0.0,11.802021026611328,10.7294921875,0.0,nan,382.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:15:00.000+08:00,0.0,11.7874755859375,10.7431640625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:16:00.000+08:00,0.0,11.801361083984375,10.694580078125,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:17:00.000+08:00,0.0,11.764686584472656,10.784912109375,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:18:00.000+08:00,0.0,11.826858520507812,10.798828125,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:19:00.000+08:00,0.0,11.82387924194336,10.757080078125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:20:00.000+08:00,0.0,11.862926483154297,10.798583984375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:21:00.000+08:00,0.0,11.850337982177734,10.798828125,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:22:00.000+08:00,0.0,11.867568969726562,10.784912109375,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:23:00.000+08:00,0.0,11.826557159423828,10.819580078125,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:24:00.000+08:00,0.0,11.82162094116211,10.8681640625,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:25:00.000+08:00,0.0,11.82162094116211,10.847412109375,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:26:00.000+08:00,0.0,11.882453918457031,10.84765625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:27:00.000+08:00,0.0,11.905933380126953,10.8125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:28:00.000+08:00,0.0,11.923774719238281,10.8544921875,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:29:00.000+08:00,0.0,11.915904998779297,10.861328125,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:30:00.000+08:00,0.0,11.921150207519531,10.8125,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:31:00.000+08:00,0.0,11.998592376708984,10.84765625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:32:00.000+08:00,0.0,11.975730895996094,10.875,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:33:00.000+08:00,0.0,11.96551513671875,10.923828125,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:34:00.000+08:00,0.0,11.976734161376953,10.875,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:35:00.000+08:00,0.0,11.989322662353516,10.909912109375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:36:00.000+08:00,0.0,12.021442413330078,10.972412109375,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:37:00.000+08:00,0.0,12.024402618408203,10.972412109375,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:38:00.000+08:00,0.0,12.031314849853516,10.986328125,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:39:00.000+08:00,0.0,12.029727935791016,10.9794921875,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:40:00.000+08:00,0.0,12.056167602539062,10.9931640625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:41:00.000+08:00,0.0,12.047199249267578,10.986083984375,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:42:00.000+08:00,0.0,12.113319396972656,10.944580078125,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:43:00.000+08:00,0.0,12.073070526123047,11.007080078125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:44:00.000+08:00,0.0,12.111068725585938,10.986328125,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:45:00.000+08:00,0.0,12.095531463623047,11.03515625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:46:00.000+08:00,0.0,12.07965087890625,11.048828125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:47:00.000+08:00,0.0,12.0899658203125,11.0,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:48:00.000+08:00,0.0,12.089302062988281,11.0419921875,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:49:00.000+08:00,0.0,12.171638488769531,11.048828125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:50:00.000+08:00,0.0,12.132644653320312,11.076416015625,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:51:00.000+08:00,0.0,12.124008178710938,11.048828125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:52:00.000+08:00,0.0,12.156455993652344,11.083251953125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:53:00.000+08:00,0.0,12.16666030883789,11.111328125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:54:00.000+08:00,0.0,12.155769348144531,11.0908203125,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:55:00.000+08:00,0.0,12.237442016601562,11.0625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:56:00.000+08:00,0.0,12.239498138427734,11.104248046875,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:57:00.000+08:00,0.0,12.17667007446289,11.0625,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:58:00.000+08:00,nan,12.189613342285156,11.1181640625,nan,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T00:59:00.000+08:00,0.0,12.191513061523438,11.16015625,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:00:00.000+08:00,0.0,12.201187133789062,11.15283203125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:01:00.000+08:00,0.0,12.288711547851562,11.132080078125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:02:00.000+08:00,0.0,12.30996322631836,11.236328125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:03:00.000+08:00,0.0,12.237613677978516,11.132080078125,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:04:00.000+08:00,0.0,12.305126190185547,11.229248046875,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:05:00.000+08:00,0.0,12.309257507324219,11.173828125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:06:00.000+08:00,0.0,12.267650604248047,11.194580078125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:07:00.000+08:00,0.0,12.334815979003906,11.22265625,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:08:00.000+08:00,0.0,12.35690689086914,11.236328125,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:09:00.000+08:00,0.0,12.36227035522461,11.2158203125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:10:00.000+08:00,0.0,12.32583999633789,11.25,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:11:00.000+08:00,0.0,12.37314224243164,11.2431640625,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:12:00.000+08:00,0.0,12.374198913574219,11.236328125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:13:00.000+08:00,0.0,12.334476470947266,11.3056640625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:14:00.000+08:00,0.0,12.403732299804688,11.298828125,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:15:00.000+08:00,0.0,12.411449432373047,11.25,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:16:00.000+08:00,0.0,12.425472259521484,11.298828125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:17:00.000+08:00,0.0,12.411449432373047,11.27783203125,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:18:00.000+08:00,0.0,12.381416320800781,11.326416015625,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:19:00.000+08:00,0.0,12.45431900024414,11.3544921875,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:20:00.000+08:00,0.0,12.459796905517578,11.361328125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:21:00.000+08:00,0.0,12.467750549316406,11.354248046875,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:22:00.000+08:00,0.0,12.48537826538086,11.33349609375,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:23:00.000+08:00,0.0,12.46914291381836,11.361328125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:24:00.000+08:00,0.0,12.493682861328125,11.34765625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:25:00.000+08:00,0.0,12.50057601928711,11.375,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:26:00.000+08:00,0.0,12.516105651855469,11.41015625,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:27:00.000+08:00,0.0,12.532695770263672,11.423828125,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:28:00.000+08:00,0.0,12.52871322631836,11.375,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:29:00.000+08:00,0.0,12.559776306152344,11.375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:30:00.000+08:00,0.0,12.537376403808594,11.423828125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:31:00.000+08:00,0.0,12.574954986572266,11.4931640625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:32:00.000+08:00,0.0,12.574954986572266,11.486328125,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:33:00.000+08:00,0.0,12.577796936035156,11.4794921875,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:34:00.000+08:00,0.0,12.606365203857422,11.486328125,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:35:00.000+08:00,0.0,12.580696105957031,11.4794921875,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:36:00.000+08:00,0.0,12.61175537109375,11.4931640625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:37:00.000+08:00,0.0,12.619354248046875,11.444580078125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:38:00.000+08:00,0.0,12.625816345214844,11.444580078125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:39:00.000+08:00,0.0,12.625091552734375,11.47265625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:40:00.000+08:00,0.0,12.640678405761719,11.52099609375,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:41:00.000+08:00,0.0,12.728073120117188,11.5556640625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:42:00.000+08:00,0.0,12.657264709472656,11.5,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:43:00.000+08:00,0.0,12.730209350585938,11.53515625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:44:00.000+08:00,0.0,12.706008911132812,11.611328125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:45:00.000+08:00,0.0,12.701683044433594,11.604248046875,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:46:00.000+08:00,0.0,12.69515609741211,11.5625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:47:00.000+08:00,0.0,12.706008911132812,11.5625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:48:00.000+08:00,0.0,12.707794189453125,11.611328125,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:49:00.000+08:00,0.0,12.715744018554688,11.597412109375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:50:00.000+08:00,0.0,12.78945541381836,11.59765625,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:51:00.000+08:00,0.0,12.789081573486328,11.6181640625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:52:00.000+08:00,0.0,12.793781280517578,11.611328125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:53:00.000+08:00,0.0,12.793407440185547,11.6044921875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:54:00.000+08:00,0.0,12.793781280517578,11.5908203125,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:55:00.000+08:00,0.0,12.7630615234375,11.6533203125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:56:00.000+08:00,0.0,12.84542465209961,11.66015625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:57:00.000+08:00,nan,12.849380493164062,11.659912109375,nan,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:58:00.000+08:00,0.0,12.839645385742188,11.638916015625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T01:59:00.000+08:00,0.0,12.867443084716797,11.673828125,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:00:00.000+08:00,0.0,12.817955017089844,11.722412109375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:01:00.000+08:00,0.0,12.841800689697266,11.7431640625,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:02:00.000+08:00,0.0,12.83059310913086,11.7431640625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:03:00.000+08:00,0.0,12.930644989013672,11.694580078125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:04:00.000+08:00,0.0,12.9111328125,11.72265625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:05:00.000+08:00,0.0,12.916934967041016,11.6875,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:06:00.000+08:00,0.0,12.927764892578125,11.72265625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:07:00.000+08:00,0.0,12.943656921386719,11.78515625,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:08:00.000+08:00,0.0,12.944385528564453,11.791748046875,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:09:00.000+08:00,0.0,12.94040298461914,11.798583984375,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:10:00.000+08:00,0.0,12.951595306396484,11.7783203125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:11:00.000+08:00,0.0,12.994556427001953,11.8056640625,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:12:00.000+08:00,0.0,13.05636978149414,11.75,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:13:00.000+08:00,0.0,12.97616195678711,11.77783203125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:14:00.000+08:00,0.0,13.007560729980469,11.8125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:15:00.000+08:00,0.0,12.943302154541016,11.83349609375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:16:00.000+08:00,0.0,13.016242980957031,11.8681640625,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:17:00.000+08:00,0.0,13.058525085449219,11.78515625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:18:00.000+08:00,0.0,13.113025665283203,11.861328125,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:19:00.000+08:00,0.0,13.105094909667969,11.8544921875,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:20:00.000+08:00,0.0,13.124217987060547,11.847412109375,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:21:00.000+08:00,0.0,13.119510650634766,11.8125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:22:00.000+08:00,0.0,13.067161560058594,11.91015625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:23:00.000+08:00,0.0,13.07509994506836,11.9306640625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:24:00.000+08:00,0.0,13.084148406982422,11.9169921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:25:00.000+08:00,0.0,13.095333099365234,11.875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:26:00.000+08:00,0.0,13.152114868164062,11.89599609375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:27:00.000+08:00,0.0,13.172977447509766,11.91015625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:28:00.000+08:00,0.0,13.180187225341797,11.9306640625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:29:00.000+08:00,0.0,13.187397003173828,11.875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:30:00.000+08:00,0.0,13.134323120117188,11.986328125,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:31:00.000+08:00,0.0,13.134693145751953,11.9794921875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:32:00.000+08:00,0.0,13.209476470947266,11.9658203125,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:33:00.000+08:00,0.0,13.206615447998047,11.9794921875,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:34:00.000+08:00,0.0,13.223152160644531,11.9375,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:35:00.000+08:00,0.0,13.245979309082031,11.9794921875,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:36:00.000+08:00,0.0,13.249580383300781,11.9375,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:37:00.000+08:00,0.0,13.190315246582031,12.0283203125,0.0,nan,385.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:38:00.000+08:00,0.0,13.266468048095703,12.0419921875,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:39:00.000+08:00,0.0,13.28347396850586,12.0556640625,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:40:00.000+08:00,0.0,13.262611389160156,12.048828125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:41:00.000+08:00,0.0,13.292526245117188,12.03515625,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:42:00.000+08:00,0.0,13.30804443359375,12.0283203125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:43:00.000+08:00,0.0,13.256710052490234,12.1044921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:44:00.000+08:00,0.0,13.326183319091797,12.0908203125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:45:00.000+08:00,0.0,13.335472106933594,12.09765625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:46:00.000+08:00,0.0,13.341327667236328,12.069580078125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:47:00.000+08:00,0.0,13.340194702148438,12.08349609375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:48:00.000+08:00,0.0,13.374065399169922,12.1181640625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:49:00.000+08:00,0.0,13.36801528930664,12.0908203125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:50:00.000+08:00,0.0,13.435977935791016,12.1044921875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:51:00.000+08:00,0.0,13.377452850341797,12.069580078125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:52:00.000+08:00,0.0,13.409076690673828,12.159912109375,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:53:00.000+08:00,0.0,13.400161743164062,12.1533203125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:54:00.000+08:00,0.0,13.417011260986328,12.166748046875,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:55:00.000+08:00,0.0,13.40811538696289,12.138916015625,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:56:00.000+08:00,nan,13.393714904785156,12.1806640625,nan,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:57:00.000+08:00,0.0,13.476104736328125,12.145751953125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:58:00.000+08:00,0.0,13.494831085205078,12.1806640625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T02:59:00.000+08:00,0.0,13.442729949951172,12.22265625,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:00:00.000+08:00,0.0,13.498790740966797,12.222412109375,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:01:00.000+08:00,0.0,13.453880310058594,12.22265625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:02:00.000+08:00,0.0,13.531723022460938,12.2431640625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:03:00.000+08:00,0.0,13.50421142578125,12.298828125,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:04:00.000+08:00,0.0,13.532096862792969,12.236328125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:05:00.000+08:00,0.0,13.545707702636719,12.2294921875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:06:00.000+08:00,0.0,13.51498794555664,12.28515625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:07:00.000+08:00,0.0,13.526897430419922,12.2919921875,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:08:00.000+08:00,0.0,13.515750885009766,12.257080078125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:09:00.000+08:00,0.0,13.520866394042969,12.3056640625,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:10:00.000+08:00,0.0,13.590164184570312,12.2919921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:11:00.000+08:00,0.0,13.606048583984375,12.291748046875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:12:00.000+08:00,0.0,13.615318298339844,12.291748046875,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:13:00.000+08:00,0.0,13.594532012939453,12.28515625,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:14:00.000+08:00,0.0,13.646175384521484,12.347412109375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:15:00.000+08:00,0.0,13.676563262939453,12.3681640625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:16:00.000+08:00,0.0,13.63937759399414,12.3681640625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:17:00.000+08:00,0.0,13.645648956298828,12.319580078125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:18:00.000+08:00,0.0,13.734947204589844,12.319580078125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:19:00.000+08:00,0.0,13.629051208496094,12.4169921875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:20:00.000+08:00,0.0,13.68436050415039,12.3544921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:21:00.000+08:00,0.0,13.691020965576172,12.319580078125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:22:00.000+08:00,0.0,13.716922760009766,12.409912109375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:23:00.000+08:00,0.0,13.72934341430664,12.41015625,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:24:00.000+08:00,0.0,13.708202362060547,12.4169921875,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:25:00.000+08:00,0.0,13.729988098144531,12.423828125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:26:00.000+08:00,0.0,13.692485809326172,12.47265625,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:27:00.000+08:00,0.0,13.691703796386719,12.472412109375,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:28:00.000+08:00,0.0,13.755477905273438,12.472412109375,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:29:00.000+08:00,0.0,13.75112533569336,12.444580078125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:30:00.000+08:00,0.0,13.811195373535156,12.472412109375,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:31:00.000+08:00,0.0,13.782417297363281,12.4931640625,0.0,nan,385.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:32:00.000+08:00,0.0,13.794815063476562,12.444580078125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:33:00.000+08:00,0.0,13.777652740478516,12.486328125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:34:00.000+08:00,0.0,13.807903289794922,12.4658203125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:35:00.000+08:00,0.0,13.826595306396484,12.5556640625,0.0,nan,385.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:36:00.000+08:00,0.0,13.821365356445312,12.53515625,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:37:00.000+08:00,0.0,13.837345123291016,12.5283203125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:38:00.000+08:00,0.0,13.826103210449219,12.5419921875,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:39:00.000+08:00,0.0,13.834842681884766,12.534912109375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:40:00.000+08:00,0.0,13.914482116699219,12.507080078125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:41:00.000+08:00,0.0,13.851982116699219,12.507080078125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:42:00.000+08:00,0.0,13.926002502441406,12.5556640625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:43:00.000+08:00,0.0,13.887348175048828,12.569580078125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:44:00.000+08:00,0.0,13.876197814941406,12.6044921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:45:00.000+08:00,0.0,13.885330200195312,12.5,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:46:00.000+08:00,0.0,13.876197814941406,12.5625,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:47:00.000+08:00,0.0,13.907135009765625,12.59765625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:48:00.000+08:00,0.0,13.982013702392578,12.6044921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:49:00.000+08:00,0.0,13.98122787475586,12.569580078125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:50:00.000+08:00,0.0,13.951683044433594,12.66015625,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:51:00.000+08:00,0.0,13.997119903564453,12.6044921875,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:52:00.000+08:00,0.0,13.999862670898438,12.673828125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:53:00.000+08:00,0.0,13.942962646484375,12.6806640625,0.0,nan,385.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:54:00.000+08:00,0.0,13.957225799560547,12.645751953125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:55:00.000+08:00,nan,14.041221618652344,12.6669921875,nan,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:56:00.000+08:00,0.0,14.035614013671875,12.66015625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:57:00.000+08:00,0.0,14.05117416381836,12.666748046875,0.0,nan,384.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:58:00.000+08:00,0.0,14.043567657470703,12.673828125,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T03:59:00.000+08:00,0.0,14.000541687011719,12.729248046875,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:00:00.000+08:00,0.0,14.010108947753906,12.6875,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:01:00.000+08:00,0.0,14.008480072021484,12.736083984375,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:02:00.000+08:00,0.0,14.104385375976562,12.72265625,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:03:00.000+08:00,0.0,14.118293762207031,12.736328125,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:04:00.000+08:00,0.0,14.099193572998047,12.701416015625,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:05:00.000+08:00,0.0,14.106346130371094,12.7158203125,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:06:00.000+08:00,0.0,14.121051788330078,12.757080078125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:07:00.000+08:00,0.0,14.13772964477539,12.757080078125,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:08:00.000+08:00,0.0,14.151248931884766,12.798828125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:09:00.000+08:00,0.0,14.152050018310547,12.791748046875,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:10:00.000+08:00,0.0,14.145683288574219,12.798828125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:11:00.000+08:00,0.0,14.161178588867188,12.77099609375,0.0,nan,385.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:12:00.000+08:00,0.0,14.185802459716797,12.798828125,0.0,nan,385.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:13:00.000+08:00,0.0,14.19891357421875,12.8408203125,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:14:00.000+08:00,0.0,14.196540832519531,12.8681640625,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:15:00.000+08:00,0.0,14.137611389160156,12.8681640625,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:16:00.000+08:00,0.0,14.192169189453125,12.847412109375,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:17:00.000+08:00,0.0,14.200111389160156,12.847412109375,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:18:00.000+08:00,0.0,14.22674560546875,12.847412109375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:19:00.000+08:00,0.0,14.20648193359375,12.8544921875,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:20:00.000+08:00,0.0,14.194053649902344,12.9306640625,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:21:00.000+08:00,0.0,14.190467834472656,12.875,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:22:00.000+08:00,0.0,14.24383544921875,12.8681640625,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:23:00.000+08:00,0.0,14.268077850341797,12.91015625,0.0,nan,385.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:24:00.000+08:00,0.0,14.253768920898438,12.847412109375,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:25:00.000+08:00,0.0,14.285545349121094,12.888916015625,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:26:00.000+08:00,0.0,14.28717041015625,12.9169921875,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:27:00.000+08:00,0.0,14.295085906982422,12.90283203125,0.0,nan,385.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:28:00.000+08:00,0.0,14.30025863647461,12.909912109375,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:29:00.000+08:00,0.0,14.319332122802734,12.9794921875,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:30:00.000+08:00,0.0,14.332050323486328,12.9375,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:31:00.000+08:00,0.0,14.356670379638672,12.958251953125,0.0,nan,385.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:32:00.000+08:00,0.0,14.346752166748047,12.9931640625,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:33:00.000+08:00,0.0,14.325679779052734,12.9794921875,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:34:00.000+08:00,0.0,14.351924896240234,12.97265625,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:35:00.000+08:00,0.0,14.315650939941406,12.986328125,0.0,nan,385.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:36:00.000+08:00,0.0,14.367820739746094,13.0419921875,0.0,nan,385.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:37:00.000+08:00,0.0,14.386497497558594,13.0419921875,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:38:00.000+08:00,0.0,14.426753997802734,12.9375,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:39:00.000+08:00,0.0,14.391277313232422,13.0,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:40:00.000+08:00,0.0,14.395240783691406,13.0283203125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:41:00.000+08:00,0.0,14.406352996826172,13.0283203125,0.0,nan,384.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:42:00.000+08:00,0.0,14.407173156738281,13.0283203125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:43:00.000+08:00,0.0,14.40521240234375,13.03515625,0.0,nan,384.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:44:00.000+08:00,0.0,14.440902709960938,13.048583984375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:45:00.000+08:00,0.0,14.404411315917969,13.0419921875,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:46:00.000+08:00,0.0,14.44723129272461,13.0908203125,0.0,nan,384.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:47:00.000+08:00,0.0,14.463207244873047,13.0625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:48:00.000+08:00,0.0,14.4747314453125,13.09765625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:49:00.000+08:00,0.0,14.451290130615234,13.1181640625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:50:00.000+08:00,0.0,14.544776916503906,13.097412109375,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:51:00.000+08:00,0.0,14.536823272705078,13.111083984375,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:52:00.000+08:00,0.0,14.470340728759766,13.076416015625,0.0,nan,385.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:53:00.000+08:00,0.0,14.55191421508789,13.0908203125,0.0,nan,385.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:54:00.000+08:00,nan,14.510086059570312,13.125,nan,nan,385.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:55:00.000+08:00,0.0,14.503368377685547,13.1533203125,0.0,nan,385.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:56:00.000+08:00,0.0,14.599594116210938,13.1669921875,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:57:00.000+08:00,0.0,14.59847640991211,13.166748046875,0.0,nan,384.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:58:00.000+08:00,0.0,14.596122741699219,13.125,0.0,nan,384.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:59:00.000+08:00,0.0,14.622310638427734,13.15283203125,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:00:00.000+08:00,0.0,14.600807189941406,13.125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:01:00.000+08:00,0.0,14.566535949707031,13.236328125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
