timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T05:02:00.000+08:00,0.0,14.617942810058594,13.1875,0.0,nan,384.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:03:00.000+08:00,0.0,14.570510864257812,13.22265625,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:04:00.000+08:00,0.0,14.667129516601562,13.2158203125,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:05:00.000+08:00,0.0,14.668781280517578,13.22265625,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:06:00.000+08:00,0.0,14.65206527709961,13.236083984375,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:07:00.000+08:00,0.0,14.675914764404297,13.222412109375,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:08:00.000+08:00,0.0,14.683853149414062,13.2158203125,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:09:00.000+08:00,0.0,14.67715072631836,13.2431640625,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:10:00.000+08:00,0.0,14.639305114746094,13.291748046875,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:11:00.000+08:00,0.0,14.626976013183594,13.2919921875,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:12:00.000+08:00,0.0,14.681926727294922,13.222412109375,0.0,nan,384.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:13:00.000+08:00,0.0,14.724418640136719,13.28515625,0.0,nan,384.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:14:00.000+08:00,0.0,14.703315734863281,13.25,0.0,nan,384.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:15:00.000+08:00,0.0,14.748527526855469,13.354248046875,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:16:00.000+08:00,0.0,14.740726470947266,13.298828125,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:17:00.000+08:00,0.0,14.747451782226562,13.27783203125,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:18:00.000+08:00,0.0,14.774028778076172,13.34765625,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:19:00.000+08:00,0.0,14.740314483642578,13.2919921875,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:20:00.000+08:00,0.0,14.776496887207031,13.3544921875,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:21:00.000+08:00,0.0,14.771282196044922,13.319580078125,0.0,nan,383.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:22:00.000+08:00,0.0,14.804149627685547,13.3681640625,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:23:00.000+08:00,0.0,14.797855377197266,13.3681640625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:24:00.000+08:00,0.0,14.794723510742188,13.32666015625,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:25:00.000+08:00,0.0,14.80953598022461,13.347412109375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:26:00.000+08:00,0.0,14.758956909179688,13.395751953125,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:27:00.000+08:00,0.0,14.751251220703125,13.4033203125,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:28:00.000+08:00,0.0,14.846382141113281,13.382080078125,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:29:00.000+08:00,0.0,14.850128173828125,13.4306640625,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:30:00.000+08:00,0.0,14.845722198486328,13.423828125,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:31:00.000+08:00,0.0,14.851188659667969,13.4306640625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:32:00.000+08:00,0.0,14.824459075927734,13.458251953125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:33:00.000+08:00,0.0,14.864360809326172,13.4306640625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:34:00.000+08:00,0.0,14.886116027832031,13.47265625,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:35:00.000+08:00,0.0,14.92917251586914,13.423828125,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:36:00.000+08:00,0.0,14.917076110839844,13.4375,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:37:00.000+08:00,0.0,14.913944244384766,13.486083984375,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:38:00.000+08:00,0.0,14.913101196289062,13.479248046875,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:39:00.000+08:00,0.0,14.925861358642578,13.451416015625,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:40:00.000+08:00,0.0,14.929840087890625,13.47265625,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:41:00.000+08:00,0.0,14.930248260498047,13.4794921875,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:42:00.000+08:00,0.0,14.965587615966797,13.5419921875,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:43:00.000+08:00,0.0,14.995670318603516,13.4931640625,0.0,nan,382.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:44:00.000+08:00,0.0,14.895561218261719,13.52099609375,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:45:00.000+08:00,0.0,14.961845397949219,13.52099609375,0.0,nan,383.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:46:00.000+08:00,0.0,14.991317749023438,13.548828125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:47:00.000+08:00,0.0,14.984855651855469,13.507080078125,0.0,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:48:00.000+08:00,0.0,14.994670867919922,13.5,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:49:00.000+08:00,0.0,14.991127014160156,13.5283203125,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:50:00.000+08:00,0.0,15.00931167602539,13.6181640625,0.0,nan,383.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:51:00.000+08:00,0.0,15.013702392578125,13.597412109375,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:52:00.000+08:00,0.0,15.027305603027344,13.6044921875,0.0,nan,383.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:53:00.000+08:00,nan,15.012859344482422,13.597412109375,nan,nan,383.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:54:00.000+08:00,0.0,15.026046752929688,13.6181640625,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:55:00.000+08:00,0.0,15.036102294921875,13.611328125,0.0,nan,383.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:56:00.000+08:00,0.0,15.057411193847656,13.59765625,0.0,nan,383.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:57:00.000+08:00,0.0,15.001411437988281,13.597412109375,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:58:00.000+08:00,0.0,15.12118148803711,13.59765625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:59:00.000+08:00,0.0,15.059520721435547,13.59765625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:00:00.000+08:00,0.0,15.082687377929688,13.645751953125,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:01:00.000+08:00,0.0,15.119911193847656,13.625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:02:00.000+08:00,0.0,15.089214324951172,13.666748046875,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:03:00.000+08:00,0.0,15.092765808105469,13.673828125,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:04:00.000+08:00,0.0,15.122852325439453,13.7158203125,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:05:00.000+08:00,0.0,15.132919311523438,13.72265625,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:06:00.000+08:00,0.0,15.12228012084961,13.736328125,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:07:00.000+08:00,0.0,15.127262115478516,13.6669921875,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:08:00.000+08:00,0.0,15.134628295898438,13.722412109375,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:09:00.000+08:00,0.0,15.137313842773438,13.722412109375,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:10:00.000+08:00,0.0,15.157615661621094,13.736328125,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:11:00.000+08:00,0.0,15.156341552734375,13.708251953125,0.0,nan,383.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:12:00.000+08:00,0.0,15.171669006347656,13.7431640625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:13:00.000+08:00,0.0,15.173946380615234,13.6875,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:14:00.000+08:00,0.0,15.172237396240234,13.72265625,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:15:00.000+08:00,0.0,15.195655822753906,13.798583984375,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:16:00.000+08:00,0.0,15.245246887207031,13.708251953125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:17:00.000+08:00,0.0,15.218082427978516,13.7919921875,0.0,nan,382.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:18:00.000+08:00,0.0,15.223468780517578,13.798583984375,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:19:00.000+08:00,0.0,15.223468780517578,13.798828125,0.0,nan,382.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:20:00.000+08:00,0.0,15.233135223388672,13.8056640625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:21:00.000+08:00,0.0,15.218940734863281,13.78515625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:22:00.000+08:00,0.0,15.252571105957031,13.8125,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:23:00.000+08:00,0.0,15.250438690185547,13.84765625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:24:00.000+08:00,0.0,15.26846694946289,13.861328125,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:25:00.000+08:00,0.0,15.272331237792969,13.8681640625,0.0,nan,383.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:26:00.000+08:00,0.0,15.25115966796875,13.8681640625,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:27:00.000+08:00,0.0,15.290599822998047,13.84765625,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:28:00.000+08:00,0.0,15.298530578613281,13.8681640625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:29:00.000+08:00,0.0,15.315723419189453,13.888916015625,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:30:00.000+08:00,0.0,15.36587142944336,13.861328125,0.0,nan,383.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:31:00.000+08:00,0.0,15.362327575683594,13.847412109375,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:32:00.000+08:00,0.0,15.328067779541016,13.9169921875,0.0,nan,382.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:33:00.000+08:00,0.0,15.320995330810547,13.90283203125,0.0,nan,382.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:34:00.000+08:00,0.0,15.330753326416016,13.875,0.0,nan,382.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:35:00.000+08:00,0.0,15.346649169921875,13.916748046875,0.0,nan,381.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:36:00.000+08:00,0.0,15.34579086303711,13.923828125,0.0,nan,381.6000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:37:00.000+08:00,0.0,15.432140350341797,13.923828125,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:38:00.000+08:00,0.0,15.409584045410156,13.923828125,0.0,nan,381.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:39:00.000+08:00,0.0,15.378437042236328,13.9375,0.0,nan,381.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:40:00.000+08:00,0.0,15.430747985839844,13.923828125,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:41:00.000+08:00,0.0,15.427196502685547,13.895751953125,0.0,nan,381.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:42:00.000+08:00,0.0,15.392608642578125,13.9658203125,0.0,nan,382.29998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:43:00.000+08:00,0.0,15.401859283447266,13.951416015625,0.0,nan,382.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:44:00.000+08:00,0.0,15.401348114013672,13.97265625,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:45:00.000+08:00,0.0,15.385887145996094,13.9794921875,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:46:00.000+08:00,0.0,15.485954284667969,13.9931640625,0.0,nan,381.3999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:47:00.000+08:00,0.0,15.424755096435547,13.9931640625,0.0,nan,381.70001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:48:00.000+08:00,0.0,15.446861267089844,14.034912109375,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:49:00.000+08:00,0.0,15.441158294677734,14.048828125,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:50:00.000+08:00,0.0,15.465442657470703,14.0,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:51:00.000+08:00,0.0,15.455245971679688,14.020751953125,0.0,nan,382.0,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:52:00.000+08:00,nan,15.48709487915039,14.0556640625,nan,nan,381.5,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:53:00.000+08:00,0.0,15.471141815185547,14.0556640625,0.0,nan,381.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:54:00.000+08:00,0.0,15.539852142333984,14.0556640625,0.0,nan,382.20001220703125,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:55:00.000+08:00,0.0,15.505126953125,14.097412109375,0.0,nan,382.1000061035156,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:56:00.000+08:00,0.0,15.440433502197266,14.048828125,0.0,nan,381.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:57:00.000+08:00,0.0,15.516651153564453,14.09765625,0.0,nan,381.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:58:00.000+08:00,0.0,15.50424575805664,14.097412109375,0.0,nan,381.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:59:00.000+08:00,0.0,15.528526306152344,14.1181640625,0.0,nan,381.8999938964844,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:00:00.000+08:00,0.0,15.525863647460938,14.0625,0.0,nan,381.79998779296875,0.0,0.0,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:01:00.000+08:00,0.0,15.984832763671875,14.173828125,0.0,nan,381.6000061035156,3.680000066757202,1.9670000076293945,1271.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:02:00.000+08:00,0.0,17.14685821533203,14.47265625,0.0, +inf,381.29998779296875,3.6630001068115234,1.940999984741211,1272.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:03:00.000+08:00,0.0,17.94367218017578,14.416748046875,0.0, +inf,381.0,3.6740000247955322,1.9630000591278076,1272.0,509.765625,1.837499976158142,0.9471917748451233,1502.0,509.765625,2.0289063453674316,1.0440912246704102,1519.0
2026-09-11T07:04:00.000+08:00,246.22372436523438,12.30422592163086,9.6669921875,17.41278076171875,0.11284814029932022,380.8999938964844,3.7019999027252197,1.9739999771118164,1272.0,509.765625,1.8757812976837158,0.9574200510978699,1503.0,509.765625,2.067187547683716,1.0582222938537598,1519.0
2026-09-11T07:05:00.000+08:00,364.76092529296875,12.813594818115234,10.78515625,19.35131072998047,0.10154350847005844,381.5,3.6029999256134033,1.9730000495910645,1272.0999755859375,509.765625,1.8757812976837158,0.9696670770645142,1503.0,509.765625,2.067187547683716,1.0556652545928955,1519.0
2026-09-11T07:06:00.000+08:00,369.1823425292969,13.167182922363281,11.16015625,15.257762908935547,0.12891797721385956,381.79998779296875,3.5950000286102295,1.9839999675750732,1272.0999755859375,509.765625,1.837499976158142,0.9528442621231079,1503.0,509.765625,2.067187547683716,1.061317801475525,1519.0
2026-09-11T07:07:00.000+08:00,378.0784912109375,13.283889770507812,11.2294921875,14.719756126403809,0.1339016705751419,381.79998779296875,3.7019999027252197,1.9830000400543213,1272.0999755859375,509.765625,1.837499976158142,0.9590350389480591,1503.0,509.765625,2.067187547683716,1.057684063911438,1519.0
2026-09-11T07:08:00.000+08:00,372.83203125,12.702659606933594,10.486328125,15.367822647094727,0.1290358453989029,381.79998779296875,3.7179999351501465,1.9919999837875366,1272.199951171875,509.765625,1.8757812976837158,0.9658987522125244,1503.0,509.765625,2.067187547683716,1.0654897689819336,1519.0
2026-09-11T07:09:00.000+08:00,368.1322937011719,12.253616333007812,10.104248046875,16.32758903503418,0.12126714736223221,381.79998779296875,3.7049999237060547,1.9819999933242798,1272.199951171875,509.765625,1.8757812976837158,0.9614574909210205,1503.0,509.765625,2.067187547683716,1.0601065158843994,1519.0
2026-09-11T07:10:00.000+08:00,376.11712646484375,12.188690185546875,10.09765625,17.271984100341797,0.11486809700727463,381.79998779296875,3.7249999046325684,1.9889999628067017,1272.199951171875,509.765625,1.8757812976837158,0.962668776512146,1503.0,509.765625,2.067187547683716,1.0642786026000977,1519.0
2026-09-11T07:11:00.000+08:00,373.0340881347656,12.272216796875,10.09765625,16.417516708374023,0.12127290666103363,382.1000061035156,3.7160000801086426,1.9839999675750732,1272.300048828125,509.765625,1.8757812976837158,0.9614574909210205,1503.0,509.765625,2.067187547683716,1.0634710788726807,1519.0
2026-09-11T07:12:00.000+08:00,373.0319519042969,12.275562286376953,10.09765625,16.025590896606445,0.12367719411849976,382.5,3.7249999046325684,2.002000093460083,1272.300048828125,509.765625,1.8757812976837158,0.9638800024986267,1503.0,509.765625,2.067187547683716,1.0728918313980103,1519.0
2026-09-11T07:13:00.000+08:00,370.4158020019531,12.24249267578125,9.9375,15.427837371826172,0.12995988130569458,381.5,3.7130000591278076,1.9910000562667847,1272.300048828125,509.765625,1.8757812976837158,0.9654949903488159,1503.0,509.765625,2.067187547683716,1.0609140396118164,1519.0
2026-09-11T07:14:00.000+08:00,377.4554748535156,12.081676483154297,9.909912109375,16.233911514282227,0.12227491289377213,381.20001220703125,3.6989998817443848,1.9780000448226929,1272.4000244140625,509.765625,1.8757812976837158,0.9586312770843506,1503.0,509.765625,2.067187547683716,1.064816951751709,1519.0
2026-09-11T07:15:00.000+08:00,374.30206298828125,12.017562866210938,9.84765625,16.017940521240234,0.12317438423633575,381.20001220703125,3.622999906539917,1.9889999628067017,1272.4000244140625,509.765625,1.8757812976837158,0.9606500267982483,1503.0,509.765625,2.067187547683716,1.0669702291488647,1519.0
2026-09-11T07:16:00.000+08:00,370.06854248046875,11.950981140136719,9.7783203125,15.861419677734375,0.12508338689804077,381.29998779296875,3.609999895095825,1.9789999723434448,1272.4000244140625,509.765625,1.837499976158142,0.9570162892341614,1503.0,509.765625,2.067187547683716,1.0657589435577393,1519.0
2026-09-11T07:17:00.000+08:00,378.886474609375,11.934497833251953,9.736328125,16.395109176635742,0.12101169675588608,381.29998779296875,3.621000051498413,1.9850000143051147,1272.5,509.765625,1.8757812976837158,0.9602462649345398,1503.0,509.765625,2.067187547683716,1.061586856842041,1519.0
2026-09-11T07:18:00.000+08:00,381.9532470703125,11.813056945800781,9.729248046875,17.427791595458984,0.11343950033187866,381.3999938964844,3.6070001125335693,1.9789999723434448,1272.5,509.765625,1.837499976158142,0.9558050632476807,1503.0,509.765625,2.067187547683716,1.0633364915847778,1519.0
2026-09-11T07:19:00.000+08:00,377.8263244628906,11.87862777709961,9.722412109375,17.27286148071289,0.11480436474084854,381.70001220703125,3.635999917984009,1.9859999418258667,1272.5,509.765625,1.837499976158142,0.9594388008117676,1503.0,509.765625,2.067187547683716,1.0683159828186035,1519.0
2026-09-11T07:20:00.000+08:00,378.4215087890625,11.863361358642578,9.659912109375,16.53630256652832,0.12034129351377487,381.3999938964844,3.6050000190734863,1.9839999675750732,1272.5999755859375,509.765625,1.837499976158142,0.9578238129615784,1503.0,509.765625,2.067187547683716,1.0715460777282715,1519.0
2026-09-11T07:21:00.000+08:00,369.9217224121094,11.8753662109375,9.8056640625,16.233613967895508,0.12147633731365204,381.70001220703125,3.61299991607666,1.9910000562667847,1272.5999755859375,509.765625,1.837499976158142,0.9558050632476807,1503.0,509.765625,2.067187547683716,1.066701054573059,1519.0
2026-09-11T07:22:00.000+08:00,367.1316833496094,11.879631042480469,9.798828125,15.845388412475586,0.1250206083059311,381.6000061035156,3.627000093460083,1.9910000562667847,1272.5999755859375,509.765625,1.837499976158142,0.9566125273704529,1503.0,509.765625,2.067187547683716,1.071142315864563,1519.0
2026-09-11T07:23:00.000+08:00,364.6081237792969,11.91220474243164,9.6875,15.851356506347656,0.1254151314496994,381.79998779296875,3.625,1.9930000305175781,1272.699951171875,509.765625,1.837499976158142,0.9570162892341614,1503.0,509.765625,2.067187547683716,1.073968529701233,1519.0
2026-09-11T07:24:00.000+08:00,364.64776611328125,11.940589904785156,9.798828125,15.727280616760254,0.12595947086811066,382.1000061035156,3.621999979019165,1.9910000562667847,1272.699951171875,509.765625,1.837499976158142,0.9606500267982483,1503.0,509.765625,2.067187547683716,1.0732955932617188,1519.0
2026-09-11T07:25:00.000+08:00,357.7441711425781,11.94244384765625,9.7919921875,14.901390075683594,0.13361169397830963,382.0,3.615000009536743,1.9850000143051147,1272.699951171875,509.765625,1.837499976158142,0.9558050632476807,1503.0,509.765625,2.067187547683716,1.0732955932617188,1519.0
2026-09-11T07:26:00.000+08:00,357.97540283203125,11.905570983886719,9.75,15.270403861999512,0.12979355454444885,382.0,3.61899995803833,1.9900000095367432,1272.800048828125,509.765625,1.8757812976837158,0.9582275152206421,1503.0,509.765625,2.067187547683716,1.0736993551254272,1519.0
2026-09-11T07:27:00.000+08:00,363.378173828125,11.9168701171875,9.8056640625,15.890570640563965,0.12567201256752014,381.79998779296875,3.621000051498413,1.9850000143051147,1272.800048828125,509.765625,1.837499976158142,0.9558050632476807,1503.0,509.765625,2.067187547683716,1.0745068788528442,1519.0
2026-09-11T07:28:00.000+08:00,361.44769287109375,11.911991119384766,9.798828125,15.223548889160156,0.1308499127626419,382.1000061035156,3.61299991607666,1.9910000562667847,1272.800048828125,509.765625,1.837499976158142,0.9520367383956909,1503.0,509.765625,2.067187547683716,1.0745068788528442,1519.0
2026-09-11T07:29:00.000+08:00,364.3531494140625,11.893356323242188,9.78515625,15.383398056030273,0.12942524254322052,382.1000061035156,3.6080000400543213,1.9850000143051147,1272.9000244140625,509.765625,1.8757812976837158,0.9622650146484375,1503.0,509.765625,2.10546875,1.0773330926895142,1519.0
2026-09-11T07:30:00.000+08:00,364.7183837890625,11.90224838256836,9.757080078125,15.30904769897461,0.13011913001537323,383.0,3.631999969482422,2.009000062942505,1272.9000244140625,509.765625,1.8757812976837158,0.961861252784729,1503.0,509.765625,2.10546875,1.0804284811019897,1519.0
2026-09-11T07:31:00.000+08:00,364.2540588378906,11.890636444091797,9.7919921875,15.202657699584961,0.1320163905620575,382.5,3.630000114440918,2.007999897003174,1272.9000244140625,509.765625,1.837499976158142,0.9570162892341614,1503.0,509.765625,2.10546875,1.078275203704834,1519.0
2026-09-11T07:32:00.000+08:00,359.61395263671875,11.818641662597656,9.798828125,15.800212860107422,0.12626412510871887,382.70001220703125,3.5889999866485596,1.9919999837875366,1273.0,509.765625,1.8757812976837158,0.9660333395004272,1503.0,509.765625,2.10546875,1.0808322429656982,1519.0
2026-09-11T07:33:00.000+08:00,358.9749755859375,11.875663757324219,9.784912109375,14.774068832397461,0.13530462980270386,383.3999938964844,3.624000072479248,2.01200008392334,1273.0,509.765625,1.8757812976837158,0.963610827922821,1503.0,509.765625,2.067187547683716,1.0813705921173096,1519.0
2026-09-11T07:34:00.000+08:00,353.3817138671875,11.919525146484375,9.6875,14.541677474975586,0.1377420276403427,383.20001220703125,3.6070001125335693,2.007999897003174,1273.0,509.765625,1.8757812976837158,0.9630725383758545,1503.0,509.765625,2.10546875,1.080966830253601,1519.0
2026-09-11T07:35:00.000+08:00,362.4893798828125,11.8255615234375,9.722412109375,15.670185089111328,0.12807761132717133,383.29998779296875,3.630000114440918,2.0160000324249268,1273.0999755859375,509.765625,1.8757812976837158,0.9660333395004272,1503.0,509.765625,2.10546875,1.0851387977600098,1519.0
2026-09-11T07:36:00.000+08:00,356.22802734375,11.856437683105469,9.736328125,15.491910934448242,0.1292932778596878,383.1000061035156,3.622999906539917,2.009000062942505,1273.0999755859375,509.765625,1.8757812976837158,0.9656295776367188,1503.0,509.765625,2.10546875,1.0797555446624756,1519.0
2026-09-11T07:37:00.000+08:00,353.0572204589844,11.919525146484375,9.694580078125,14.84300708770752,0.13487833738327026,382.8999938964844,3.6010000705718994,1.996000051498413,1273.0999755859375,509.765625,1.837499976158142,0.9602462649345398,1503.0,509.765625,2.10546875,1.0836584568023682,1519.0
2026-09-11T07:38:00.000+08:00,351.0773010253906,11.833511352539062,9.70849609375,15.007927894592285,0.1335294246673584,382.70001220703125,3.5999999046325684,2.000999927520752,1273.199951171875,509.765625,1.837499976158142,0.9586312770843506,1503.0,509.765625,2.10546875,1.078275203704834,1519.0
2026-09-11T07:39:00.000+08:00,354.0749816894531,11.880138397216797,9.7431640625,14.846345901489258,0.13558891415596008,382.5,3.6059999465942383,2.0,1273.199951171875,509.765625,1.8757812976837158,0.9606500267982483,1503.0,509.765625,2.10546875,1.0815051794052124,1519.0
2026-09-11T07:40:00.000+08:00,345.7174987792969,11.83707046508789,9.6806640625,15.124101638793945,0.13223925232887268,382.29998779296875,3.6070001125335693,1.9980000257492065,1273.199951171875,509.765625,1.837499976158142,0.9558050632476807,1503.0,509.765625,2.10546875,1.0749106407165527,1519.0
2026-09-11T07:41:00.000+08:00,346.0113830566406,11.846878051757812,9.673828125,14.870904922485352,0.13442356884479523,381.79998779296875,3.6089999675750732,1.996999979019165,1273.300048828125,509.765625,1.837499976158142,0.9516329765319824,1503.0,509.765625,2.067187547683716,1.070334792137146,1519.0
2026-09-11T07:42:00.000+08:00,352.3504333496094,11.860889434814453,9.673828125,14.771075248718262,0.13479046523571014,381.1000061035156,3.687999963760376,1.9850000143051147,1273.300048828125,509.765625,1.837499976158142,0.9544592499732971,1503.0,509.765625,2.067187547683716,1.0716805458068848,1519.0
2026-09-11T07:43:00.000+08:00,352.92523193359375,11.871288299560547,9.6875,14.673791885375977,0.13554778695106506,381.1000061035156,3.6600000858306885,1.9800000190734863,1273.300048828125,509.765625,1.837499976158142,0.9512292742729187,1503.0,509.765625,2.067187547683716,1.0712769031524658,1519.0
2026-09-11T07:44:00.000+08:00,345.94390869140625,11.858779907226562,9.673828125,15.155661582946777,0.13044629991054535,381.3999938964844,3.6989998817443848,1.9889999628067017,1273.4000244140625,509.765625,1.837499976158142,0.9566125273704529,1503.0,509.765625,2.067187547683716,1.0734301805496216,1519.0
2026-09-11T07:45:00.000+08:00,350.2440185546875,11.844993591308594,9.6806640625,14.527505874633789,0.1366373598575592,381.3999938964844,3.697999954223633,1.9900000095367432,1273.4000244140625,509.765625,1.8757812976837158,0.9610537886619568,1503.0,509.765625,2.067187547683716,1.0728918313980103,1519.0
2026-09-11T07:46:00.000+08:00,352.67083740234375,11.77822494506836,9.673828125,14.717000007629395,0.1347421258687973,382.1000061035156,3.7139999866485596,1.9900000095367432,1273.4000244140625,509.765625,1.837499976158142,0.9566125273704529,1503.0,509.765625,2.067187547683716,1.073968529701233,1519.0
2026-09-11T07:47:00.000+08:00,352.2526550292969,11.808677673339844,9.611083984375,14.569174766540527,0.1368643045425415,382.3999938964844,3.5959999561309814,2.002000093460083,1273.5,509.765625,1.8757812976837158,0.9610537886619568,1503.0,509.765625,2.10546875,1.080293893814087,1519.0
2026-09-11T07:48:00.000+08:00,349.6759948730469,11.844097137451172,9.6806640625,14.535811424255371,0.13752242922782898,382.5,3.628000020980835,2.003999948501587,1273.5,509.765625,1.8757812976837158,0.9656295776367188,1503.0,509.765625,2.10546875,1.0808322429656982,1519.0
2026-09-11T07:49:00.000+08:00,349.55828857421875,11.86642837524414,9.659912109375,14.54644775390625,0.1378343403339386,382.70001220703125,3.6110000610351562,2.002000093460083,1273.5,509.765625,1.837499976158142,0.9582275152206421,1503.0,509.765625,2.10546875,1.0790826082229614,1519.0
2026-09-11T07:50:00.000+08:00,347.4112243652344,11.886978149414062,9.784912109375,15.424964904785156,0.13011375069618225,382.3999938964844,3.6010000705718994,1.9980000257492065,1273.5999755859375,509.765625,1.837499976158142,0.9594388008117676,1503.0,509.765625,2.10546875,1.0813705921173096,1519.0
2026-09-11T07:51:00.000+08:00,nan,11.905155181884766,9.722412109375,nan,nan,382.20001220703125,3.5959999561309814,1.9919999837875366,1273.5999755859375,509.765625,1.837499976158142,0.9516329765319824,1503.0,509.765625,2.067187547683716,1.0735647678375244,1519.0
2026-09-11T07:52:00.000+08:00,327.8204650878906,12.024482727050781,9.763916015625,14.057743549346924,0.14188452810049057,381.70001220703125,3.5959999561309814,1.996999979019165,1273.5999755859375,509.765625,1.8757812976837158,0.9578238129615784,1503.0,509.765625,2.10546875,1.0762563943862915,1519.0
2026-09-11T07:53:00.000+08:00,326.28521728515625,12.037601470947266,9.7919921875,14.224556922912598,0.13996921479701996,381.70001220703125,3.684000015258789,1.9859999418258667,1273.699951171875,509.765625,1.8757812976837158,0.9634762406349182,1503.0,509.765625,2.067187547683716,1.0710077285766602,1520.0
2026-09-11T07:54:00.000+08:00,317.3494873046875,12.169940948486328,9.78515625,13.85753059387207,0.14353206753730774,382.5,3.621000051498413,2.00600004196167,1273.699951171875,509.765625,1.8757812976837158,0.9646875262260437,1503.0,509.765625,2.10546875,1.0769293308258057,1520.0
2026-09-11T07:55:00.000+08:00,305.36199951171875,12.23019027709961,9.882080078125,13.975747108459473,0.14324815571308136,383.8999938964844,3.5989999771118164,2.007999897003174,1273.699951171875,513.28125,1.8757812976837158,0.9664371013641357,1503.0,513.28125,2.10546875,1.0843313932418823,1520.0
2026-09-11T07:56:00.000+08:00,305.618408203125,12.215232849121094,9.91015625,13.575714111328125,0.14710091054439545,383.8999938964844,3.617000102996826,2.0199999809265137,1273.800048828125,513.28125,1.8757812976837158,0.9722241163253784,1503.0,513.28125,2.10546875,1.087292194366455,1520.0
2026-09-11T07:57:00.000+08:00,305.13848876953125,12.26102066040039,9.9931640625,14.3034029006958,0.14108531177043915,383.20001220703125,3.6059999465942383,2.0139999389648438,1273.800048828125,509.765625,1.8757812976837158,0.9734353423118591,1503.0,509.765625,2.10546875,1.0841968059539795,1520.0
2026-09-11T07:58:00.000+08:00,295.134033203125,12.21368408203125,9.9306640625,13.585304260253906,0.14839564263820648,383.1000061035156,3.6470000743865967,2.013000011444092,1273.800048828125,509.765625,1.8757812976837158,0.9754540920257568,1503.0,509.765625,2.10546875,1.0841968059539795,1520.0
2026-09-11T07:59:00.000+08:00,297.1728210449219,12.23895263671875,9.84765625,13.81979751586914,0.14638419449329376,382.6000061035156,3.617000102996826,2.007999897003174,1273.9000244140625,509.765625,1.8757812976837158,0.9737045168876648,1503.0,509.765625,2.10546875,1.080293893814087,1520.0
2026-09-11T08:00:00.000+08:00,296.6056213378906,12.240772247314453,9.861083984375,13.38497257232666,0.15016840398311615,382.79998779296875,3.621999979019165,2.009999990463257,1273.9000244140625,509.765625,1.9140625,0.9798953533172607,1503.0,509.765625,2.10546875,1.080293893814087,1520.0
2026-09-11T08:01:00.000+08:00,300.4068603515625,12.127727508544922,9.694580078125,14.188313484191895,0.14166589081287384,382.29998779296875,3.6019999980926514,2.005000114440918,1273.9000244140625,509.765625,1.8757812976837158,0.9708783030509949,1503.0,509.765625,2.10546875,1.0769293308258057,1520.0
2026-09-11T08:02:00.000+08:00,297.4031066894531,12.039710998535156,9.6181640625,14.54702091217041,0.14136457443237305,382.79998779296875,3.634000062942505,2.01200008392334,1274.0,509.765625,1.8757812976837158,0.9712820649147034,1503.0,509.765625,2.10546875,1.0815051794052124,1520.0
2026-09-11T08:03:00.000+08:00,298.17669677734375,12.039710998535156,9.611328125,14.436697959899902,0.13929778337478638,382.3999938964844,3.631999969482422,2.009000062942505,1274.0,509.765625,1.8757812976837158,0.9668408036231995,1503.0,509.765625,2.10546875,1.0781406164169312,1520.0
2026-09-11T08:04:00.000+08:00,297.58355712890625,12.049854278564453,9.6181640625,14.394984245300293,0.13942356407642365,384.29998779296875,3.6459999084472656,2.0369999408721924,1274.0,513.28125,1.9140625,0.9856823682785034,1503.0,513.28125,2.10546875,1.0952324867248535,1520.0
2026-09-11T08:05:00.000+08:00,297.83837890625,12.060855865478516,9.604248046875,14.418604850769043,0.14113709330558777,384.8999938964844,3.6429998874664307,2.052000045776367,1274.0999755859375,513.28125,1.9140625,0.9882394671440125,1503.0,513.28125,2.10546875,1.100885033607483,1520.0
2026-09-11T08:06:00.000+08:00,297.0144958496094,12.042804718017578,9.604248046875,14.483545303344727,0.14140184223651886,385.79998779296875,3.6489999294281006,2.061000108718872,1274.0999755859375,513.28125,1.9140625,0.9920077323913574,1504.0,513.28125,2.143749952316284,1.1069412231445312,1520.0
2026-09-11T08:07:00.000+08:00,293.6104431152344,12.117919921875,9.66015625,14.095321655273438,0.14586399495601654,386.29998779296875,3.6549999713897705,2.056999921798706,1274.0999755859375,513.28125,1.9140625,0.9986022710800171,1504.0,513.28125,2.10546875,1.10357666015625,1520.0
2026-09-11T08:08:00.000+08:00,289.4787292480469,12.088092803955078,9.722412109375,13.754204750061035,0.1492634415626526,385.79998779296875,3.6559998989105225,2.055000066757202,1274.199951171875,513.28125,1.9140625,0.9920077323913574,1504.0,513.28125,2.10546875,1.1026345491409302,1520.0
2026-09-11T08:09:00.000+08:00,296.89141845703125,12.129341125488281,9.757080078125,13.867945671081543,0.14839977025985718,385.3999938964844,3.6689999103546143,2.0490000247955322,1274.199951171875,513.28125,1.9140625,0.9890469312667847,1504.0,513.28125,2.10546875,1.0977896451950073,1520.0
2026-09-11T08:10:00.000+08:00,293.5066833496094,12.149173736572266,9.791748046875,13.776820182800293,0.14974427223205566,385.79998779296875,3.6589999198913574,2.0490000247955322,1274.199951171875,513.28125,1.9140625,0.9952377080917358,1504.0,513.28125,2.10546875,1.1014233827590942,1520.0
2026-09-11T08:11:00.000+08:00,296.6114196777344,12.171154022216797,9.798583984375,13.862611770629883,0.14809618890285492,385.8999938964844,3.6730000972747803,2.0510001182556152,1274.300048828125,513.28125,1.9140625,0.9944302439689636,1504.0,513.28125,2.10546875,1.1039804220199585,1520.0
2026-09-11T08:12:00.000+08:00,285.945068359375,12.287185668945312,9.9306640625,13.564838409423828,0.15142089128494263,385.70001220703125,3.6530001163482666,2.055999994277954,1274.300048828125,513.28125,1.9140625,0.9886431694030762,1504.0,513.28125,2.10546875,1.1014233827590942,1520.0
2026-09-11T08:13:00.000+08:00,288.634521484375,12.430137634277344,10.0556640625,13.394309043884277,0.15334871411323547,385.79998779296875,3.6679999828338623,2.055999994277954,1274.300048828125,513.28125,1.9140625,0.9928152561187744,1504.0,513.28125,2.10546875,1.0990008115768433,1520.0
2026-09-11T08:14:00.000+08:00,290.337158203125,12.31875228881836,10.048583984375,13.238890647888184,0.15499788522720337,385.6000061035156,3.6500000953674316,2.0490000247955322,1274.4000244140625,513.28125,1.9140625,0.9936227202415466,1504.0,513.28125,2.10546875,1.1046533584594727,1520.0
2026-09-11T08:15:00.000+08:00,289.1169738769531,12.36404037475586,9.923583984375,13.556549072265625,0.15114465355873108,385.6000061035156,3.6449999809265137,2.0429999828338623,1274.4000244140625,513.28125,1.9140625,0.987835705280304,1504.0,513.28125,2.10546875,1.0963091850280762,1520.0
2026-09-11T08:16:00.000+08:00,292.74090576171875,12.308773040771484,9.8125,13.691642761230469,0.1496533304452896,385.79998779296875,3.6549999713897705,2.0490000247955322,1274.4000244140625,513.28125,1.9140625,0.9894506931304932,1504.0,513.28125,2.10546875,1.1039804220199585,1520.0
2026-09-11T08:17:00.000+08:00,284.2597961425781,12.22549819946289,9.819580078125,13.490313529968262,0.15247978270053864,385.70001220703125,3.635999917984009,2.0490000247955322,1274.5,513.28125,1.9140625,0.9932190179824829,1504.0,513.28125,2.10546875,1.099269986152649,1520.0
2026-09-11T08:18:00.000+08:00,287.1170349121094,12.188262939453125,9.861328125,13.573473930358887,0.15117721259593964,385.5,3.671999931335449,2.0480000972747803,1274.5,513.28125,1.9140625,0.9948340058326721,1504.0,513.28125,2.10546875,1.1004812717437744,1520.0
2026-09-11T08:19:00.000+08:00,288.5586853027344,12.101207733154297,9.7431640625,13.602707862854004,0.15077880024909973,385.70001220703125,3.6530001163482666,2.055000066757202,1274.5,513.28125,1.9140625,0.9972564578056335,1504.0,513.28125,2.10546875,1.1002120971679688,1520.0
2026-09-11T08:20:00.000+08:00,294.58306884765625,12.11160659790039,9.6875,14.515771865844727,0.1412256956100464,385.79998779296875,3.6640000343322754,2.062999963760376,1274.5999755859375,513.28125,1.9140625,0.9969872832298279,1504.0,513.28125,2.143749952316284,1.1081525087356567,1520.0
2026-09-11T08:21:00.000+08:00,289.79010009765625,12.170127868652344,9.729248046875,13.52845287322998,0.15190206468105316,385.5,3.6700000762939453,2.052000045776367,1274.5999755859375,513.28125,1.9140625,0.9964489936828613,1504.0,513.28125,2.143749952316284,1.1042495965957642,1520.0
2026-09-11T08:22:00.000+08:00,281.53961181640625,12.20309829711914,9.8056640625,13.357491493225098,0.15362165868282318,385.3999938964844,3.6710000038146973,2.049999952316284,1274.5999755859375,513.28125,1.9140625,0.9924114942550659,1504.0,513.28125,2.10546875,1.1042495965957642,1520.0
2026-09-11T08:23:00.000+08:00,282.8810119628906,12.131752014160156,9.7158203125,13.205418586730957,0.1554664820432663,385.5,3.6679999828338623,2.056999921798706,1274.699951171875,513.28125,1.9140625,0.9924114942550659,1504.0,513.28125,2.10546875,1.1004812717437744,1520.0
2026-09-11T08:24:00.000+08:00,282.9140930175781,12.131141662597656,9.798828125,13.11893367767334,0.15725363790988922,385.79998779296875,3.681999921798706,2.056999921798706,1274.699951171875,513.28125,1.9140625,0.9862207174301147,1504.0,513.28125,2.10546875,1.1039804220199585,1520.0
2026-09-11T08:25:00.000+08:00,286.7657165527344,12.163745880126953,9.736328125,13.522223472595215,0.15115857124328613,385.70001220703125,3.678999900817871,2.059000015258789,1274.800048828125,513.28125,1.9140625,0.9952377080917358,1504.0,513.28125,2.143749952316284,1.1088253259658813,1520.0
2026-09-11T08:26:00.000+08:00,275.23681640625,12.16189193725586,9.694580078125,13.546181678771973,0.15214620530605316,385.8999938964844,3.681999921798706,2.055999994277954,1274.800048828125,513.28125,1.9140625,0.9952377080917358,1504.0,513.28125,2.10546875,1.1046533584594727,1520.0
2026-09-11T08:27:00.000+08:00,281.3980407714844,12.087486267089844,9.7294921875,13.60682487487793,0.15080668032169342,385.5,3.6640000343322754,2.053999900817871,1274.800048828125,513.28125,1.9140625,0.9924114942550659,1504.0,513.28125,2.10546875,1.1030383110046387,1520.0
2026-09-11T08:28:00.000+08:00,281.486328125,12.080440521240234,9.736328125,13.554976463317871,0.15153105556964874,385.20001220703125,3.684999942779541,2.052999973297119,1274.9000244140625,513.28125,1.9140625,0.9854131937026978,1504.0,513.28125,2.10546875,1.100077509880066,1520.0
2026-09-11T08:29:00.000+08:00,280.1383361816406,12.156410217285156,9.722412109375,13.02702808380127,0.15797924995422363,385.1000061035156,3.703000068664551,2.053999900817871,1274.9000244140625,513.28125,1.9140625,1.000217318534851,1504.0,513.28125,2.10546875,1.0971167087554932,1520.0
2026-09-11T08:30:00.000+08:00,278.4998779296875,12.111186981201172,9.6806640625,13.29841136932373,0.15407855808734894,385.20001220703125,3.677999973297119,2.0460000038146973,1274.9000244140625,513.28125,1.9140625,0.9960452318191528,1504.0,513.28125,2.10546875,1.0995391607284546,1520.0
2026-09-11T08:31:00.000+08:00,280.99078369140625,12.159183502197266,9.722412109375,13.664993286132812,0.14935974776744843,384.6000061035156,3.6619999408721924,2.0450000762939453,1275.0,513.28125,1.9140625,0.9984676837921143,1504.0,513.28125,2.10546875,1.093752145767212,1520.0
2026-09-11T08:32:00.000+08:00,277.1085205078125,12.129840850830078,9.659912109375,13.123434066772461,0.15613292157649994,385.1000061035156,3.688999891281128,2.052999973297119,1275.0,513.28125,1.9140625,0.9858169555664062,1504.0,513.28125,2.10546875,1.101557970046997,1520.0
2026-09-11T08:33:00.000+08:00,283.605224609375,12.12496566772461,9.673828125,13.92331314086914,0.14694777131080627,384.70001220703125,3.6740000247955322,2.0399999618530273,1275.0,513.28125,1.9140625,0.9882394671440125,1504.0,513.28125,2.10546875,1.0979242324829102,1520.0
2026-09-11T08:34:00.000+08:00,281.713134765625,12.109676361083984,9.673583984375,13.687222480773926,0.14962860941886902,384.8999938964844,3.678999900817871,2.046999931335449,1275.0999755859375,513.28125,1.9140625,0.9886431694030762,1504.0,513.28125,2.10546875,1.0967129468917847,1520.0
2026-09-11T08:35:00.000+08:00,279.8393249511719,12.112041473388672,9.6181640625,13.619331359863281,0.15088845789432526,384.6000061035156,3.6670000553131104,2.046999931335449,1275.0999755859375,513.28125,1.9140625,0.9902581572532654,1504.0,513.28125,2.10546875,1.0961745977401733,1520.0
2026-09-11T08:36:00.000+08:00,279.1520690917969,12.053508758544922,9.5908203125,13.634268760681152,0.1507231593132019,385.1000061035156,3.684000015258789,2.0429999828338623,1275.0999755859375,513.28125,1.9140625,0.9928152561187744,1504.0,513.28125,2.10546875,1.0976550579071045,1520.0
2026-09-11T08:37:00.000+08:00,274.1476745605469,12.087486267089844,9.7294921875,13.159337043762207,0.15601089596748352,384.8999938964844,3.677999973297119,2.052000045776367,1275.199951171875,513.28125,1.9140625,0.9890469312667847,1504.0,513.28125,2.10546875,1.0985970497131348,1520.0
2026-09-11T08:38:00.000+08:00,275.29876708984375,12.139698028564453,9.7919921875,12.952420234680176,0.15742231905460358,384.6000061035156,3.6640000343322754,2.0420000553131104,1275.199951171875,513.28125,1.9140625,0.9894506931304932,1504.0,513.28125,2.10546875,1.1003466844558716,1520.0
2026-09-11T08:39:00.000+08:00,274.9933166503906,12.162792205810547,9.6875,12.881872177124023,0.15875022113323212,384.79998779296875,3.681999921798706,2.0450000762939453,1275.199951171875,513.28125,1.9140625,0.9860861301422119,1504.0,513.28125,2.10546875,1.0985970497131348,1520.0
2026-09-11T08:40:00.000+08:00,269.5570068359375,12.153129577636719,9.7919921875,13.285860061645508,0.15332089364528656,384.29998779296875,3.6570000648498535,2.0339999198913574,1275.300048828125,513.28125,1.8757812976837158,0.9844711422920227,1504.0,513.28125,2.10546875,1.0990008115768433,1520.0
2026-09-11T08:41:00.000+08:00,268.90667724609375,12.144989013671875,9.861328125,13.208990097045898,0.1537589132785797,384.5,3.6459999084472656,2.0299999713897705,1275.300048828125,513.28125,1.9140625,0.9906619191169739,1504.0,513.28125,2.10546875,1.0952324867248535,1520.0
