timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T08:42:00.000+08:00,272.4740905761719,12.248611450195312,9.784912109375,12.775349617004395,0.15983907878398895,384.79998779296875,3.6640000343322754,2.0360000133514404,1275.300048828125,513.28125,1.9140625,0.9886431694030762,1504.0,513.28125,2.10546875,1.0932137966156006,1520.0
2026-09-11T08:43:00.000+08:00,273.9439392089844,12.138591766357422,9.854248046875,13.072362899780273,0.156283900141716,384.79998779296875,3.683000087738037,2.0450000762939453,1275.4000244140625,513.28125,1.8757812976837158,0.9820486307144165,1504.0,513.28125,2.10546875,1.0953670740127563,1520.0
2026-09-11T08:44:00.000+08:00,276.32568359375,12.13003158569336,9.861083984375,13.149877548217773,0.15566684305667877,384.8999938964844,3.681999921798706,2.0399999618530273,1275.4000244140625,513.28125,1.9140625,0.9894506931304932,1504.0,513.28125,2.10546875,1.099135398864746,1520.0
2026-09-11T08:45:00.000+08:00,269.28814697265625,12.166259765625,9.7919921875,12.685730934143066,0.16057410836219788,385.1000061035156,3.6530001163482666,2.049999952316284,1275.4000244140625,513.28125,1.8757812976837158,0.983259916305542,1504.0,513.28125,2.10546875,1.100077509880066,1520.0
2026-09-11T08:46:00.000+08:00,273.5999450683594,12.12759017944336,9.784912109375,13.017845153808594,0.15640069544315338,385.5,3.6449999809265137,2.0409998893737793,1275.5,513.28125,1.8757812976837158,0.9862207174301147,1504.0,513.28125,2.10546875,1.1004812717437744,1520.0
2026-09-11T08:47:00.000+08:00,273.15435791015625,12.186111450195312,9.78515625,12.326601028442383,0.166225865483284,385.20001220703125,3.6630001068115234,2.0510001182556152,1275.5,513.28125,1.9140625,0.9932190179824829,1504.0,513.28125,2.10546875,1.1039804220199585,1520.0
2026-09-11T08:48:00.000+08:00,269.3583984375,12.134323120117188,9.819580078125,12.402803421020508,0.16439831256866455,386.0,3.6410000324249268,2.0490000247955322,1275.5,513.28125,1.8757812976837158,0.9828561544418335,1504.0,513.28125,2.10546875,1.1069412231445312,1521.0
2026-09-11T08:49:00.000+08:00,275.1183776855469,12.232845306396484,9.819580078125,13.033141136169434,0.15752151608467102,385.79998779296875,3.6419999599456787,2.0450000762939453,1275.5999755859375,513.28125,1.9140625,0.9907965064048767,1504.0,513.28125,2.10546875,1.105191707611084,1521.0
2026-09-11T08:50:00.000+08:00,nan,12.183368682861328,9.78515625,nan,nan,385.6000061035156,3.6659998893737793,2.053999900817871,1275.5999755859375,513.28125,1.8757812976837158,0.9862207174301147,1504.0,513.28125,2.10546875,1.10075044631958,1521.0
2026-09-11T08:51:00.000+08:00,273.0386962890625,12.144073486328125,9.8681640625,12.817442893981934,0.16050280630588531,385.70001220703125,3.6619999408721924,2.0510001182556152,1275.5999755859375,513.28125,1.9140625,0.9846057295799255,1504.0,513.28125,2.10546875,1.1039804220199585,1521.0
2026-09-11T08:52:00.000+08:00,273.9150695800781,12.16778564453125,9.763916015625,12.854790687561035,0.15916244685649872,385.8999938964844,3.6480000019073486,2.052000045776367,1275.699951171875,513.28125,1.9140625,0.9899890422821045,1504.0,513.28125,2.10546875,1.1073449850082397,1521.0
2026-09-11T08:53:00.000+08:00,274.5196838378906,12.178474426269531,9.8056640625,12.373835563659668,0.16631868481636047,385.79998779296875,3.677000045776367,2.058000087738037,1275.699951171875,513.28125,1.8757812976837158,0.9833944439888,1504.0,513.28125,2.10546875,1.10357666015625,1521.0
2026-09-11T08:54:00.000+08:00,276.9603271484375,12.098594665527344,9.7568359375,13.370210647583008,0.153774693608284,385.79998779296875,3.7139999866485596,2.066999912261963,1275.699951171875,516.796875,1.9140625,0.9920077323913574,1504.0,516.796875,2.10546875,1.1053261756896973,1521.0
2026-09-11T08:55:00.000+08:00,278.3216552734375,12.178791046142578,9.8056640625,12.694668769836426,0.1622728407382965,386.20001220703125,3.690000057220459,2.0510001182556152,1275.800048828125,516.796875,1.9140625,0.9986022710800171,1504.0,516.796875,2.143749952316284,1.1088253259658813,1521.0
2026-09-11T08:56:00.000+08:00,280.3202819824219,12.162097930908203,9.84765625,12.871291160583496,0.16051225364208221,385.1000061035156,3.688999891281128,2.0390000343322754,1275.800048828125,513.28125,1.9140625,0.9902581572532654,1504.0,513.28125,2.10546875,1.1026345491409302,1521.0
2026-09-11T08:57:00.000+08:00,275.1636047363281,12.14804458618164,9.8125,12.460841178894043,0.16491663455963135,384.70001220703125,3.6649999618530273,2.0380001068115234,1275.800048828125,513.28125,1.8757812976837158,0.983259916305542,1504.0,513.28125,2.10546875,1.1016925573349,1521.0
2026-09-11T08:58:00.000+08:00,284.80133056640625,12.178581237792969,9.84765625,12.902180671691895,0.1581903100013733,384.3999938964844,3.6570000648498535,2.0320000648498535,1275.9000244140625,513.28125,1.8757812976837158,0.9804336428642273,1504.0,513.28125,2.10546875,1.092002511024475,1521.0
2026-09-11T08:59:00.000+08:00,276.2630920410156,12.179191589355469,9.861328125,12.688407897949219,0.16022498905658722,384.79998779296875,3.671999931335449,2.0380001068115234,1275.9000244140625,513.28125,1.8757812976837158,0.9804336428642273,1504.0,513.28125,2.10546875,1.0995391607284546,1521.0
2026-09-11T09:00:00.000+08:00,273.7715148925781,12.186222076416016,9.84765625,11.981219291687012,0.17068378627300262,385.1000061035156,3.6459999084472656,2.0369999408721924,1275.9000244140625,513.28125,1.8757812976837158,0.983259916305542,1504.0,513.28125,2.10546875,1.1004812717437744,1521.0
2026-09-11T09:01:00.000+08:00,277.2683410644531,12.176139831542969,9.8125,12.743621826171875,0.16015854477882385,385.29998779296875,3.6670000553131104,2.0420000553131104,1276.0,513.28125,1.8757812976837158,0.9808374047279358,1504.0,513.28125,2.10546875,1.1016925573349,1521.0
2026-09-11T09:02:00.000+08:00,285.30712890625,12.142333984375,9.875,12.583881378173828,0.16155587136745453,385.70001220703125,3.630000114440918,2.0350000858306885,1276.0,513.28125,1.8757812976837158,0.9812411665916443,1504.0,513.28125,2.10546875,1.10075044631958,1521.0
2026-09-11T09:03:00.000+08:00,279.8694763183594,12.115371704101562,9.7783203125,12.779459953308105,0.16033540666103363,385.29998779296875,3.6429998874664307,2.0399999618530273,1276.0,513.28125,1.8757812976837158,0.9772036671638489,1504.0,513.28125,2.10546875,1.1014233827590942,1521.0
2026-09-11T09:04:00.000+08:00,275.2972106933594,12.070297241210938,9.8408203125,12.4179048538208,0.1641983985900879,385.5,3.624000072479248,2.0439999103546143,1276.0999755859375,513.28125,1.8757812976837158,0.9718203544616699,1504.0,513.28125,2.10546875,1.0977896451950073,1521.0
2026-09-11T09:05:00.000+08:00,277.68304443359375,12.018966674804688,9.798828125,12.66606616973877,0.16066551208496094,385.29998779296875,3.617000102996826,2.0299999713897705,1276.0999755859375,513.28125,1.8757812976837158,0.9722241163253784,1504.0,513.28125,2.10546875,1.1034420728683472,1521.0
2026-09-11T09:06:00.000+08:00,277.5539245605469,12.057453155517578,9.75,12.619715690612793,0.1612556129693985,385.5,3.615999937057495,2.0380001068115234,1276.0999755859375,513.28125,1.837499976158142,0.9684557914733887,1505.0,513.28125,2.10546875,1.1069412231445312,1521.0
2026-09-11T09:07:00.000+08:00,279.0978698730469,12.044940948486328,9.75,12.713553428649902,0.15920017659664154,385.5,3.621000051498413,2.0339999198913574,1276.199951171875,513.28125,1.8757812976837158,0.9710128903388977,1505.0,513.28125,2.10546875,1.1031728982925415,1521.0
2026-09-11T09:08:00.000+08:00,278.87933349609375,12.101123809814453,9.819580078125,12.296048164367676,0.16517502069473267,385.1000061035156,3.617000102996826,2.0269999504089355,1276.199951171875,513.28125,1.8757812976837158,0.9738391041755676,1505.0,513.28125,2.10546875,1.0942904949188232,1521.0
2026-09-11T09:09:00.000+08:00,283.1524353027344,12.112720489501953,9.861328125,12.654661178588867,0.15962497889995575,384.8999938964844,3.619999885559082,2.0269999504089355,1276.300048828125,513.28125,1.837499976158142,0.9623996019363403,1505.0,513.28125,2.10546875,1.0971167087554932,1521.0
2026-09-11T09:10:00.000+08:00,276.6702575683594,12.088306427001953,9.847412109375,12.358272552490234,0.16401968896389008,384.79998779296875,3.614000082015991,2.0250000953674316,1276.300048828125,513.28125,1.8757812976837158,0.9632070660591125,1505.0,513.28125,2.10546875,1.0959054231643677,1521.0
2026-09-11T09:11:00.000+08:00,285.2842712402344,12.03647232055664,9.861328125,12.823091506958008,0.15776225924491882,385.5,3.6419999599456787,2.0369999408721924,1276.300048828125,513.28125,1.837499976158142,0.9664371013641357,1505.0,513.28125,2.10546875,1.0998083353042603,1521.0
2026-09-11T09:12:00.000+08:00,284.8584289550781,12.025806427001953,9.847412109375,12.196808815002441,0.16692891716957092,385.5,3.6480000019073486,2.0409998893737793,1276.4000244140625,513.28125,1.8757812976837158,0.9726278781890869,1505.0,513.28125,2.10546875,1.1022307872772217,1521.0
2026-09-11T09:13:00.000+08:00,286.45428466796875,12.062034606933594,9.77099609375,12.240184783935547,0.16592887043952942,385.5,3.6530001163482666,2.0439999103546143,1276.4000244140625,513.28125,1.8757812976837158,0.9850094318389893,1505.0,513.28125,2.10546875,1.0977896451950073,1521.0
2026-09-11T09:14:00.000+08:00,283.79248046875,12.058982849121094,9.791748046875,12.770795822143555,0.1596611589193344,385.29998779296875,3.638000011444092,2.0380001068115234,1276.4000244140625,513.28125,1.8757812976837158,0.9854131937026978,1505.0,513.28125,2.10546875,1.097251296043396,1521.0
2026-09-11T09:15:00.000+08:00,284.7933349609375,12.00534439086914,9.8125,13.080643653869629,0.15580272674560547,385.5,3.6540000438690186,2.0420000553131104,1276.5,513.28125,1.8757812976837158,0.9854131937026978,1505.0,513.28125,2.10546875,1.0990008115768433,1521.0
2026-09-11T09:16:00.000+08:00,290.6828308105469,12.013591766357422,9.84765625,12.453189849853516,0.1635725498199463,385.3999938964844,3.6559998989105225,2.0420000553131104,1276.5,513.28125,1.8757812976837158,0.9800298810005188,1505.0,513.28125,2.10546875,1.104384183883667,1521.0
2026-09-11T09:17:00.000+08:00,279.7684020996094,12.064189910888672,9.8544921875,11.944268226623535,0.17087693512439728,385.5,3.6630001068115234,2.0460000038146973,1276.5,513.28125,1.8757812976837158,0.9772036671638489,1505.0,513.28125,2.10546875,1.1002120971679688,1521.0
2026-09-11T09:18:00.000+08:00,275.4337158203125,12.02935791015625,9.798828125,12.10022258758545,0.1689225137233734,385.29998779296875,3.6389999389648438,2.0369999408721924,1276.5999755859375,513.28125,1.8757812976837158,0.9804336428642273,1505.0,513.28125,2.10546875,1.1034420728683472,1521.0
2026-09-11T09:19:00.000+08:00,279.07598876953125,12.06814193725586,9.861083984375,12.622721672058105,0.16216787695884705,385.1000061035156,3.6449999809265137,2.0360000133514404,1276.5999755859375,513.28125,1.8757812976837158,0.9792224168777466,1505.0,513.28125,2.10546875,1.098058819770813,1521.0
2026-09-11T09:20:00.000+08:00,276.95758056640625,12.06905746459961,9.8125,12.616059303283691,0.16177794337272644,385.79998779296875,3.674999952316284,2.059000015258789,1276.5999755859375,513.28125,1.8757812976837158,0.9763962030410767,1505.0,513.28125,2.10546875,1.1023653745651245,1521.0
2026-09-11T09:21:00.000+08:00,276.7016906738281,12.066905975341797,9.8544921875,12.296643257141113,0.16744406521320343,385.5,3.6449999809265137,2.0460000038146973,1276.699951171875,513.28125,1.8757812976837158,0.9808374047279358,1505.0,513.28125,2.10546875,1.1039804220199585,1521.0
2026-09-11T09:22:00.000+08:00,276.6520080566406,12.115684509277344,9.770751953125,12.19315242767334,0.1683731973171234,385.6000061035156,3.638000011444092,2.0390000343322754,1276.699951171875,513.28125,1.8757812976837158,0.9833944439888,1505.0,513.28125,2.10546875,1.10075044631958,1521.0
2026-09-11T09:23:00.000+08:00,277.9957275390625,12.108951568603516,9.78515625,12.766702651977539,0.16033898293972015,385.8999938964844,3.6549999713897705,2.055999994277954,1276.699951171875,516.796875,1.8757812976837158,0.981644868850708,1505.0,516.796875,2.10546875,1.1049225330352783,1521.0
2026-09-11T09:24:00.000+08:00,276.8604736328125,12.11874008178711,9.75,12.202717781066895,0.16742172837257385,385.79998779296875,3.6600000858306885,2.055999994277954,1276.800048828125,516.796875,1.8757812976837158,0.9866244792938232,1505.0,513.28125,2.10546875,1.1023653745651245,1521.0
2026-09-11T09:25:00.000+08:00,272.9588317871094,12.120555877685547,9.77783203125,12.593667984008789,0.1620655655860901,386.1000061035156,3.640000104904175,2.0439999103546143,1276.800048828125,516.796875,1.9140625,0.9936227202415466,1505.0,516.796875,2.10546875,1.1029037237167358,1521.0
2026-09-11T09:26:00.000+08:00,275.7956237792969,12.096126556396484,9.791748046875,12.857397079467773,0.1599857211112976,386.20001220703125,3.6760001182556152,2.058000087738037,1276.800048828125,516.796875,1.8757812976837158,0.9862207174301147,1505.0,516.796875,2.143749952316284,1.1116516590118408,1521.0
2026-09-11T09:27:00.000+08:00,283.0384826660156,12.059810638427734,9.72265625,13.127893447875977,0.15745100378990173,386.29998779296875,3.674999952316284,2.056999921798706,1276.9000244140625,516.796875,1.9140625,0.9903927445411682,1505.0,516.796875,2.143749952316284,1.1038458347320557,1521.0
2026-09-11T09:28:00.000+08:00,275.3863525390625,12.061321258544922,9.736083984375,12.115463256835938,0.16961795091629028,386.20001220703125,3.6740000247955322,2.058000087738037,1276.9000244140625,516.796875,1.8757812976837158,0.9850094318389893,1505.0,516.796875,2.10546875,1.1020961999893188,1521.0
2026-09-11T09:29:00.000+08:00,274.9291687011719,12.06192398071289,9.7431640625,12.937508583068848,0.15837670862674713,386.29998779296875,3.700000047683716,2.062000036239624,1276.9000244140625,516.796875,1.8757812976837158,0.9829907417297363,1505.0,516.796875,2.10546875,1.1088253259658813,1521.0
2026-09-11T09:30:00.000+08:00,272.0295715332031,12.088489532470703,9.798583984375,12.152182579040527,0.16902314126491547,386.29998779296875,3.6689999103546143,2.058000087738037,1277.0,516.796875,1.8757812976837158,0.988777756690979,1505.0,516.796875,2.10546875,1.1082870960235596,1521.0
2026-09-11T09:31:00.000+08:00,274.1980895996094,12.064689636230469,9.8056640625,12.470455169677734,0.16503006219863892,386.6000061035156,3.691999912261963,2.0739998817443848,1277.0,516.796875,1.8757812976837158,0.9858169555664062,1505.0,516.796875,2.143749952316284,1.1104403734207153,1521.0
2026-09-11T09:32:00.000+08:00,274.3899230957031,12.112319946289062,9.784912109375,12.38339614868164,0.16667479276657104,386.29998779296875,3.6579999923706055,2.0480000972747803,1277.0,516.796875,1.9140625,0.9916040301322937,1505.0,516.796875,2.143749952316284,1.1100366115570068,1521.0
2026-09-11T09:33:00.000+08:00,276.2030029296875,12.013481140136719,9.75,12.426714897155762,0.16601330041885376,386.0,3.6589999198913574,2.046999931335449,1277.0999755859375,513.28125,1.8757812976837158,0.9891815185546875,1505.0,516.796875,2.10546875,1.1041150093078613,1521.0
2026-09-11T09:34:00.000+08:00,280.03814697265625,12.099807739257812,9.7919921875,12.768912315368652,0.16070279479026794,386.0,3.6730000972747803,2.052000045776367,1277.0999755859375,516.796875,1.8757812976837158,0.984201967716217,1505.0,513.28125,2.143749952316284,1.1103057861328125,1521.0
2026-09-11T09:35:00.000+08:00,274.5871887207031,12.12026596069336,9.7919921875,12.585332870483398,0.1630469411611557,386.1000061035156,3.697999954223633,2.059000015258789,1277.0999755859375,516.796875,1.8757812976837158,0.987028181552887,1505.0,516.796875,2.143749952316284,1.1065374612808228,1521.0
2026-09-11T09:36:00.000+08:00,277.7919006347656,12.107440948486328,9.784912109375,12.84659481048584,0.15980888903141022,386.1000061035156,3.6689999103546143,2.0439999103546143,1277.199951171875,516.796875,1.8757812976837158,0.9874319434165955,1505.0,516.796875,2.143749952316284,1.110709547996521,1521.0
2026-09-11T09:37:00.000+08:00,277.91461181640625,12.082111358642578,9.763916015625,12.699872016906738,0.1618126481771469,386.1000061035156,3.6710000038146973,2.052000045776367,1277.199951171875,516.796875,1.8757812976837158,0.9846057295799255,1505.0,516.796875,2.143749952316284,1.1094982624053955,1521.0
2026-09-11T09:38:00.000+08:00,278.2919006347656,12.02630615234375,9.8056640625,13.011918067932129,0.1581626981496811,386.3999938964844,3.6540000438690186,2.055999994277954,1277.199951171875,516.796875,1.8757812976837158,0.987835705280304,1505.0,516.796875,2.10546875,1.1088253259658813,1521.0
2026-09-11T09:39:00.000+08:00,279.8788146972656,12.112022399902344,9.78515625,12.3825044631958,0.16700983047485352,386.1000061035156,3.6470000743865967,2.0510001182556152,1277.300048828125,516.796875,1.8757812976837158,0.9804336428642273,1505.0,516.796875,2.10546875,1.1029037237167358,1521.0
2026-09-11T09:40:00.000+08:00,283.1673278808594,12.098552703857422,9.798828125,12.639015197753906,0.16235440969467163,385.8999938964844,3.6659998893737793,2.0510001182556152,1277.300048828125,513.28125,1.8757812976837158,0.981644868850708,1505.0,513.28125,2.10546875,1.10357666015625,1521.0
2026-09-11T09:41:00.000+08:00,279.3604431152344,12.041259765625,9.757080078125,12.447741508483887,0.16452783346176147,385.70001220703125,3.6410000324249268,2.0350000858306885,1277.300048828125,513.28125,1.8757812976837158,0.9738391041755676,1505.0,513.28125,2.10546875,1.104384183883667,1521.0
2026-09-11T09:42:00.000+08:00,278.8555908203125,12.03885269165039,9.78515625,12.705894470214844,0.1603979915380478,386.1000061035156,3.634000062942505,2.0439999103546143,1277.4000244140625,516.796875,1.8757812976837158,0.9796261787414551,1505.0,516.796875,2.10546875,1.1029037237167358,1522.0
2026-09-11T09:43:00.000+08:00,276.52239990234375,11.998355865478516,9.6044921875,12.14528751373291,0.1682133823633194,386.5,3.6710000038146973,2.052000045776367,1277.4000244140625,516.796875,1.8757812976837158,0.9800298810005188,1505.0,516.796875,2.10546875,1.1042495965957642,1522.0
2026-09-11T09:44:00.000+08:00,278.281982421875,11.814579010009766,9.5556640625,13.183198928833008,0.15519753098487854,386.1000061035156,3.6510000228881836,2.046999931335449,1277.4000244140625,516.796875,1.8757812976837158,0.9767999053001404,1505.0,516.796875,2.10546875,1.1045187711715698,1522.0
2026-09-11T09:45:00.000+08:00,278.1579284667969,11.852367401123047,9.444580078125,13.19957447052002,0.15477772057056427,386.0,3.6500000953674316,2.0369999408721924,1277.5,516.796875,1.8757812976837158,0.9776074290275574,1505.0,516.796875,2.143749952316284,1.1094982624053955,1522.0
2026-09-11T09:46:00.000+08:00,276.84033203125,11.849006652832031,9.4794921875,12.639276504516602,0.16266752779483795,385.70001220703125,3.6389999389648438,2.0429999828338623,1277.5,513.28125,1.8757812976837158,0.9788186550140381,1505.0,513.28125,2.10546875,1.0994045734405518,1522.0
2026-09-11T09:47:00.000+08:00,274.337646484375,11.84591293334961,9.4375,12.857304573059082,0.15920910239219666,385.70001220703125,3.640000104904175,2.0369999408721924,1277.5,516.796875,1.8757812976837158,0.9702053666114807,1505.0,513.28125,2.10546875,1.104384183883667,1522.0
2026-09-11T09:48:00.000+08:00,276.8918151855469,11.849296569824219,9.444580078125,12.573431968688965,0.1623263955116272,385.3999938964844,3.630000114440918,2.0280001163482666,1277.5999755859375,513.28125,1.8757812976837158,0.9738391041755676,1505.0,513.28125,2.10546875,1.0981934070587158,1522.0
2026-09-11T09:49:00.000+08:00,nan,11.814579010009766,9.548828125,nan,nan,385.70001220703125,3.6610000133514404,2.0420000553131104,1277.5999755859375,513.28125,1.837499976158142,0.9628033638000488,1505.0,513.28125,2.143749952316284,1.1085562705993652,1522.0
2026-09-11T09:50:00.000+08:00,273.88722229003906,11.845157623291016,9.513916015625,13.035348415374756,0.15615647286176682,385.70001220703125,3.640000104904175,2.0350000858306885,1277.699951171875,513.28125,1.8757812976837158,0.9758578538894653,1505.0,513.28125,2.10546875,1.1031728982925415,1522.0
2026-09-11T09:51:00.000+08:00,281.17327880859375,11.814868927001953,9.548828125,12.731693267822266,0.15991589426994324,386.0,3.6619999408721924,2.0490000247955322,1277.699951171875,513.28125,1.8757812976837158,0.9734353423118591,1505.0,513.28125,2.10546875,1.1041150093078613,1522.0
2026-09-11T09:52:00.000+08:00,281.12945556640625,11.912216186523438,9.5419921875,13.239895820617676,0.15400423109531403,385.1000061035156,3.632999897003174,2.0250000953674316,1277.699951171875,513.28125,1.8757812976837158,0.9718203544616699,1505.0,513.28125,2.10546875,1.0960400104522705,1522.0
2026-09-11T09:53:00.000+08:00,277.2770690917969,11.835014343261719,9.548828125,12.547568321228027,0.16226251423358917,385.1000061035156,3.6570000648498535,2.0309998989105225,1277.800048828125,513.28125,1.8757812976837158,0.967244565486908,1505.0,513.28125,2.10546875,1.0963091850280762,1522.0
2026-09-11T09:54:00.000+08:00,279.8543395996094,11.833545684814453,9.5556640625,12.85976791381836,0.15684574842453003,384.8999938964844,3.6440000534057617,2.0260000228881836,1277.800048828125,513.28125,1.8757812976837158,0.9746466279029846,1505.0,513.28125,2.10546875,1.100077509880066,1522.0
2026-09-11T09:55:00.000+08:00,275.243896484375,11.842964172363281,9.548828125,12.748740196228027,0.15923142433166504,385.1000061035156,3.6689999103546143,2.0339999198913574,1277.800048828125,513.28125,1.837499976158142,0.9648220539093018,1505.0,513.28125,2.10546875,1.0984625816345215,1522.0
2026-09-11T09:56:00.000+08:00,276.7613830566406,11.865596771240234,9.5556640625,12.538392066955566,0.16158370673656464,384.8999938964844,3.6389999389648438,2.0299999713897705,1277.9000244140625,513.28125,1.8757812976837158,0.9730316400527954,1505.0,513.28125,2.10546875,1.0914642810821533,1522.0
2026-09-11T09:57:00.000+08:00,272.1637878417969,11.817794799804688,9.604248046875,11.898355484008789,0.17153631150722504,384.70001220703125,3.6470000743865967,2.0169999599456787,1277.9000244140625,513.28125,1.837499976158142,0.9660333395004272,1505.0,513.28125,2.10546875,1.0976550579071045,1522.0
2026-09-11T09:58:00.000+08:00,281.68438720703125,11.910560607910156,9.6181640625,12.671921730041504,0.1597232073545456,384.8999938964844,3.6640000343322754,2.0250000953674316,1277.9000244140625,513.28125,1.837499976158142,0.9640145897865295,1505.0,513.28125,2.10546875,1.098058819770813,1522.0
2026-09-11T09:59:00.000+08:00,271.1368713378906,11.936626434326172,9.548828125,12.354194641113281,0.16241532564163208,385.3999938964844,3.6540000438690186,2.0320000648498535,1278.0,513.28125,1.8757812976837158,0.9726278781890869,1505.0,513.28125,2.10546875,1.0914642810821533,1522.0
2026-09-11T10:00:00.000+08:00,279.655029296875,11.893688201904297,9.6181640625,12.77445125579834,0.1587543785572052,385.1000061035156,3.6730000972747803,2.0269999504089355,1278.0,513.28125,1.8757812976837158,0.9710128903388977,1505.0,513.28125,2.10546875,1.1016925573349,1522.0
2026-09-11T10:01:00.000+08:00,273.4312744140625,11.897048950195312,9.604248046875,13.204130172729492,0.15366403758525848,385.3999938964844,3.687999963760376,2.0299999713897705,1278.0,513.28125,1.8757812976837158,0.9710128903388977,1505.0,513.28125,2.10546875,1.105595350265503,1522.0
2026-09-11T10:02:00.000+08:00,269.6700439453125,11.931774139404297,9.5,12.208696365356445,0.16668446362018585,385.1000061035156,3.694999933242798,2.0290000438690186,1278.0999755859375,513.28125,1.8757812976837158,0.9702053666114807,1505.0,513.28125,2.10546875,1.1031728982925415,1522.0
2026-09-11T10:03:00.000+08:00,270.7991943359375,11.96323013305664,9.5625,12.904671669006348,0.15746235847473145,385.1000061035156,3.6640000343322754,2.0250000953674316,1278.0999755859375,513.28125,1.837499976158142,0.9656295776367188,1505.0,513.28125,2.10546875,1.1026345491409302,1522.0
2026-09-11T10:04:00.000+08:00,271.1512451171875,11.909858703613281,9.5908203125,13.069316864013672,0.15532563626766205,385.20001220703125,3.6630001068115234,2.0369999408721924,1278.0999755859375,513.28125,1.8757812976837158,0.9706091284751892,1505.0,513.28125,2.10546875,1.1014233827590942,1522.0
2026-09-11T10:05:00.000+08:00,268.7686462402344,11.991622924804688,9.576416015625,12.328697204589844,0.1650620549917221,384.8999938964844,3.6510000228881836,2.0169999599456787,1278.199951171875,513.28125,1.837499976158142,0.9640145897865295,1505.0,513.28125,2.10546875,1.099269986152649,1522.0
2026-09-11T10:06:00.000+08:00,270.8951721191406,11.920875549316406,9.576416015625,12.358826637268066,0.1641741693019867,384.8999938964844,3.6649999618530273,2.0260000228881836,1278.199951171875,513.28125,1.8757812976837158,0.9668408036231995,1505.0,513.28125,2.10546875,1.1010196208953857,1522.0
2026-09-11T10:07:00.000+08:00,273.6514892578125,11.951728820800781,9.638916015625,12.673781394958496,0.15962086617946625,384.8999938964844,3.6689999103546143,2.0280001163482666,1278.199951171875,513.28125,1.8757812976837158,0.9780111908912659,1506.0,513.28125,2.10546875,1.1016925573349,1522.0
2026-09-11T10:08:00.000+08:00,275.1167907714844,11.934562683105469,9.611328125,12.996582984924316,0.15588712692260742,385.1000061035156,3.684999942779541,2.0309998989105225,1278.300048828125,513.28125,1.8757812976837158,0.9692633152008057,1506.0,513.28125,2.10546875,1.1016925573349,1522.0
2026-09-11T10:09:00.000+08:00,278.8746337890625,11.93426513671875,9.604248046875,12.790664672851562,0.15792767703533173,385.0,3.688999891281128,2.0299999713897705,1278.300048828125,513.28125,1.8757812976837158,0.9692633152008057,1506.0,513.28125,2.10546875,1.1022307872772217,1522.0
2026-09-11T10:10:00.000+08:00,276.8651428222656,11.912925720214844,9.59765625,12.87955379486084,0.1571483016014099,385.5,3.6689999103546143,2.0329999923706055,1278.300048828125,513.28125,1.8757812976837158,0.9726278781890869,1506.0,513.28125,2.10546875,1.101961612701416,1522.0
2026-09-11T10:11:00.000+08:00,271.06671142578125,11.93765640258789,9.659912109375,12.482755661010742,0.16310501098632812,385.3999938964844,3.6689999103546143,2.0350000858306885,1278.4000244140625,513.28125,1.8757812976837158,0.9750503301620483,1506.0,513.28125,2.10546875,1.1011542081832886,1522.0
2026-09-11T10:12:00.000+08:00,275.4611511230469,11.990718841552734,9.6181640625,12.217037200927734,0.1658339947462082,385.29998779296875,3.6689999103546143,2.0280001163482666,1278.4000244140625,513.28125,1.8757812976837158,0.9692633152008057,1506.0,513.28125,2.10546875,1.0969821214675903,1522.0
2026-09-11T10:13:00.000+08:00,274.55194091796875,11.989723205566406,9.611083984375,12.485986709594727,0.16274245083332062,384.6000061035156,3.6440000534057617,2.015000104904175,1278.4000244140625,513.28125,1.8757812976837158,0.9692633152008057,1506.0,513.28125,2.10546875,1.0995391607284546,1522.0
2026-09-11T10:14:00.000+08:00,271.3117370605469,11.938243865966797,9.6044921875,12.95265007019043,0.1560298502445221,385.3999938964844,3.674999952316284,2.0239999294281006,1278.5,513.28125,1.8757812976837158,0.9710128903388977,1506.0,513.28125,2.10546875,1.0915988683700562,1522.0
2026-09-11T10:15:00.000+08:00,271.4510192871094,11.965141296386719,9.632080078125,12.281293869018555,0.16529203951358795,385.29998779296875,3.671999931335449,2.0269999504089355,1278.5,513.28125,1.8757812976837158,0.9758578538894653,1506.0,513.28125,2.10546875,1.0998083353042603,1522.0
2026-09-11T10:16:00.000+08:00,273.7279357910156,11.942214965820312,9.6806640625,12.543380737304688,0.16215723752975464,385.1000061035156,3.681999921798706,2.0350000858306885,1278.5,513.28125,1.837499976158142,0.9668408036231995,1506.0,513.28125,2.10546875,1.0984625816345215,1522.0
2026-09-11T10:17:00.000+08:00,273.9593505859375,12.062156677246094,9.65283203125,12.566862106323242,0.1607402116060257,385.1000061035156,3.6630001068115234,2.0290000438690186,1278.5999755859375,513.28125,1.8757812976837158,0.9796261787414551,1506.0,513.28125,2.10546875,1.0976550579071045,1522.0
2026-09-11T10:18:00.000+08:00,267.4294128417969,11.984260559082031,9.5625,12.460528373718262,0.15916943550109863,385.29998779296875,3.6710000038146973,2.0329999923706055,1278.5999755859375,513.28125,1.837499976158142,0.9656295776367188,1506.0,513.28125,2.10546875,1.1010196208953857,1522.0
2026-09-11T10:19:00.000+08:00,273.8477783203125,11.982479095458984,9.5908203125,12.462316513061523,0.16240961849689484,384.79998779296875,3.6540000438690186,2.0179998874664307,1278.5999755859375,513.28125,1.837499976158142,0.9632070660591125,1506.0,513.28125,2.10546875,1.0950980186462402,1522.0
2026-09-11T10:20:00.000+08:00,274.7406311035156,11.998645782470703,9.611083984375,12.969372749328613,0.1555202454328537,384.6000061035156,3.6500000953674316,2.0169999599456787,1278.699951171875,513.28125,1.837499976158142,0.9640145897865295,1506.0,513.28125,2.10546875,1.0905221700668335,1522.0
2026-09-11T10:21:00.000+08:00,274.249267578125,11.995277404785156,9.57666015625,12.936545372009277,0.15606948733329773,384.8999938964844,3.6570000648498535,2.0209999084472656,1278.699951171875,513.28125,1.837499976158142,0.9594388008117676,1506.0,513.28125,2.10546875,1.0995391607284546,1522.0
2026-09-11T10:22:00.000+08:00,274.2525329589844,11.954540252685547,9.7431640625,13.196439743041992,0.15345047414302826,384.6000061035156,3.6559998989105225,2.0239999294281006,1278.699951171875,513.28125,1.837499976158142,0.9598425030708313,1506.0,513.28125,2.10546875,1.0905221700668335,1522.0
2026-09-11T10:23:00.000+08:00,267.6746826171875,12.115577697753906,9.72265625,11.738773345947266,0.1725052446126938,384.70001220703125,3.6559998989105225,2.0239999294281006,1278.800048828125,513.28125,1.837499976158142,0.963610827922821,1506.0,513.28125,2.10546875,1.0914642810821533,1522.0
2026-09-11T10:24:00.000+08:00,271.7146911621094,12.092781066894531,9.763916015625,12.732339859008789,0.15825842320919037,384.5,3.6579999923706055,2.0169999599456787,1278.800048828125,513.28125,1.8757812976837158,0.9676483273506165,1506.0,513.28125,2.10546875,1.0867538452148438,1522.0
2026-09-11T10:25:00.000+08:00,266.8497619628906,12.114761352539062,9.798583984375,12.363455772399902,0.16322296857833862,384.79998779296875,3.6559998989105225,2.0230000019073486,1278.800048828125,513.28125,1.837499976158142,0.9623996019363403,1506.0,513.28125,2.10546875,1.0976550579071045,1522.0
2026-09-11T10:26:00.000+08:00,264.6904296875,12.048919677734375,9.8056640625,12.11341667175293,0.16683979332447052,384.5,3.6410000324249268,2.0199999809265137,1278.9000244140625,513.28125,1.837499976158142,0.9632070660591125,1506.0,513.28125,2.10546875,1.0953670740127563,1522.0
2026-09-11T10:27:00.000+08:00,276.7967529296875,12.050006866455078,9.736083984375,12.870339393615723,0.15718311071395874,384.79998779296875,3.6630001068115234,2.0260000228881836,1278.9000244140625,513.28125,1.8757812976837158,0.9656295776367188,1506.0,513.28125,2.10546875,1.0938867330551147,1522.0
2026-09-11T10:28:00.000+08:00,273.5947265625,12.044525146484375,9.701416015625,12.332765579223633,0.163953498005867,384.5,3.6389999389648438,2.0190000534057617,1278.9000244140625,513.28125,1.837499976158142,0.9610537886619568,1506.0,513.28125,2.10546875,1.0973858833312988,1522.0
2026-09-11T10:29:00.000+08:00,272.36016845703125,12.000663757324219,9.75,11.859053611755371,0.17041832208633423,384.1000061035156,3.640000104904175,2.0169999599456787,1279.0,513.28125,1.837499976158142,0.964418351650238,1506.0,513.28125,2.10546875,1.0990008115768433,1522.0
2026-09-11T10:30:00.000+08:00,276.02313232421875,12.016849517822266,9.798583984375,12.675862312316895,0.15920020639896393,383.8999938964844,3.621999979019165,2.006999969482422,1279.0,513.28125,1.837499976158142,0.9578238129615784,1506.0,513.28125,2.10546875,1.088099718093872,1522.0
2026-09-11T10:31:00.000+08:00,269.67919921875,12.0382080078125,9.75,11.77267074584961,0.17056451737880707,384.29998779296875,3.6589999198913574,2.0160000324249268,1279.0,513.28125,1.837499976158142,0.9586312770843506,1506.0,513.28125,2.10546875,1.0899838209152222,1522.0
2026-09-11T10:32:00.000+08:00,276.5848693847656,12.005847930908203,9.78515625,12.652316093444824,0.15981262922286987,384.70001220703125,3.635999917984009,2.0169999599456787,1279.0999755859375,513.28125,1.8757812976837158,0.9684557914733887,1506.0,513.28125,2.10546875,1.091733455657959,1522.0
2026-09-11T10:33:00.000+08:00,270.9857177734375,12.006752014160156,9.8056640625,12.248899459838867,0.16564753651618958,384.0,3.6630001068115234,2.0239999294281006,1279.0999755859375,513.28125,1.8757812976837158,0.9742428660392761,1506.0,513.28125,2.10546875,1.0952324867248535,1522.0
2026-09-11T10:34:00.000+08:00,273.9940490722656,12.047679901123047,9.798828125,12.264017105102539,0.16576950252056122,384.6000061035156,3.6429998874664307,2.0220000743865967,1279.0999755859375,513.28125,1.8757812976837158,0.981644868850708,1506.0,513.28125,2.10546875,1.0949634313583374,1522.0
2026-09-11T10:35:00.000+08:00,271.3388977050781,12.002479553222656,9.763916015625,12.504080772399902,0.16202710568904877,384.1000061035156,3.6540000438690186,2.0239999294281006,1279.199951171875,513.28125,1.8757812976837158,0.9722241163253784,1506.0,513.28125,2.10546875,1.0925408601760864,1522.0
2026-09-11T10:36:00.000+08:00,276.2254943847656,12.079120635986328,9.8125,12.169147491455078,0.1663222461938858,384.5,3.6600000858306885,2.0239999294281006,1279.199951171875,513.28125,1.8757812976837158,0.9706091284751892,1506.0,513.28125,2.10546875,1.093752145767212,1523.0
2026-09-11T10:37:00.000+08:00,272.1959533691406,12.073036193847656,9.8125,12.012084007263184,0.16957923769950867,384.5,3.674999952316284,2.0299999713897705,1279.199951171875,513.28125,1.8757812976837158,0.9742428660392761,1506.0,513.28125,2.10546875,1.0949634313583374,1523.0
2026-09-11T10:38:00.000+08:00,271.8766174316406,12.073036193847656,9.854248046875,12.552339553833008,0.16108550131320953,384.1000061035156,3.638000011444092,2.0190000534057617,1279.300048828125,513.28125,1.8757812976837158,0.9710128903388977,1506.0,513.28125,2.10546875,1.0850043296813965,1523.0
2026-09-11T10:39:00.000+08:00,273.8534240722656,12.091564178466797,9.791748046875,12.01318073272705,0.16789890825748444,383.8999938964844,3.6530001163482666,2.0199999809265137,1279.300048828125,513.28125,1.8757812976837158,0.9704745411872864,1506.0,513.28125,2.10546875,1.0942904949188232,1523.0
2026-09-11T10:40:00.000+08:00,282.616455078125,12.115264892578125,9.7294921875,13.164084434509277,0.15329588949680328,384.79998779296875,3.6549999713897705,2.0290000438690186,1279.300048828125,513.28125,1.8757812976837158,0.9812411665916443,1506.0,513.28125,2.10546875,1.0959054231643677,1523.0
2026-09-11T10:41:00.000+08:00,276.3565368652344,12.042076110839844,9.72265625,12.762479782104492,0.15898165106773376,384.8999938964844,3.6710000038146973,2.0320000648498535,1279.4000244140625,513.28125,1.8757812976837158,0.9722241163253784,1506.0,513.28125,2.10546875,1.0976550579071045,1523.0
2026-09-11T10:42:00.000+08:00,269.2964782714844,12.025989532470703,9.75,12.265671730041504,0.165828675031662,384.5,3.6470000743865967,2.0179998874664307,1279.4000244140625,513.28125,1.8757812976837158,0.9726278781890869,1506.0,513.28125,2.10546875,1.0932137966156006,1523.0
2026-09-11T10:43:00.000+08:00,275.7952880859375,12.027084350585938,9.7158203125,12.986489295959473,0.1560082882642746,384.1000061035156,3.6579999923706055,2.0290000438690186,1279.4000244140625,513.28125,1.8757812976837158,0.9714166522026062,1506.0,513.28125,2.10546875,1.0960400104522705,1523.0
2026-09-11T10:44:00.000+08:00,280.41455078125,12.068641662597656,9.7919921875,13.100042343139648,0.15450331568717957,384.1000061035156,3.677999973297119,2.0299999713897705,1279.5,513.28125,1.9140625,0.9894506931304932,1506.0,513.28125,2.10546875,1.092810034751892,1523.0
2026-09-11T10:45:00.000+08:00,277.3445739746094,12.06588363647461,9.78515625,12.304158210754395,0.16587887704372406,384.3999938964844,3.7009999752044678,2.0409998893737793,1279.5,513.28125,1.9140625,0.9898544549942017,1506.0,513.28125,2.10546875,1.0981934070587158,1523.0
2026-09-11T10:46:00.000+08:00,277.0538024902344,12.140117645263672,9.84765625,13.086053848266602,0.15589115023612976,383.79998779296875,3.6740000247955322,2.0350000858306885,1279.5,513.28125,1.9140625,0.9856823682785034,1506.0,513.28125,2.10546875,1.092810034751892,1523.0
2026-09-11T10:47:00.000+08:00,274.8208312988281,12.227031707763672,9.819580078125,12.58014965057373,0.16128583252429962,384.0,3.671999931335449,2.0280001163482666,1279.5999755859375,513.28125,1.8757812976837158,0.9828561544418335,1506.0,513.28125,2.10546875,1.093617558479309,1523.0
2026-09-11T10:48:00.000+08:00,nan,12.18011474609375,9.826416015625,nan,nan,383.8999938964844,3.7019999027252197,2.0409998893737793,1279.5999755859375,513.28125,1.8757812976837158,0.9852786064147949,1506.0,513.28125,2.10546875,1.0898492336273193,1523.0
2026-09-11T10:49:00.000+08:00,275.2808074951172,12.171871185302734,9.84765625,12.932005882263184,0.15757638216018677,383.8999938964844,3.680999994277954,2.0350000858306885,1279.5999755859375,513.28125,1.8757812976837158,0.9790878295898438,1506.0,513.28125,2.10546875,1.0910605192184448,1523.0
2026-09-11T10:50:00.000+08:00,274.83514404296875,12.125747680664062,9.819580078125,12.593098640441895,0.1616758555173874,384.3999938964844,3.677000045776367,2.0429999828338623,1279.699951171875,513.28125,1.9140625,0.9938918948173523,1506.0,513.28125,2.10546875,1.099942922592163,1523.0
2026-09-11T10:51:00.000+08:00,270.84423828125,12.063163757324219,9.75,12.209766387939453,0.1671612709760666,384.79998779296875,3.694000005722046,2.056999921798706,1279.699951171875,513.28125,1.9140625,0.9932190179824829,1506.0,513.28125,2.10546875,1.1042495965957642,1523.0
2026-09-11T10:52:00.000+08:00,272.3763732910156,12.081172943115234,9.8056640625,12.913448333740234,0.1586717814207077,384.0,3.671999931335449,2.0339999198913574,1279.699951171875,513.28125,1.9140625,0.9852786064147949,1506.0,513.28125,2.10546875,1.0910605192184448,1523.0
2026-09-11T10:53:00.000+08:00,275.27679443359375,12.147937774658203,9.763916015625,12.471738815307617,0.1638103574514389,383.3999938964844,3.6659998893737793,2.0339999198913574,1279.800048828125,513.28125,1.8757812976837158,0.9790878295898438,1506.0,513.28125,2.10546875,1.0879651308059692,1523.0
2026-09-11T10:54:00.000+08:00,276.6859130859375,12.114761352539062,9.77783203125,12.713523864746094,0.15975114703178406,384.29998779296875,3.7070000171661377,2.046999931335449,1279.800048828125,513.28125,1.9140625,0.9840673804283142,1506.0,513.28125,2.10546875,1.0961745977401733,1523.0
2026-09-11T10:55:00.000+08:00,276.60821533203125,12.12911605834961,9.8125,12.620264053344727,0.16093164682388306,384.0,3.6710000038146973,2.0429999828338623,1279.800048828125,513.28125,1.8757812976837158,0.982452392578125,1506.0,513.28125,2.10546875,1.094425082206726,1523.0
2026-09-11T10:56:00.000+08:00,271.58868408203125,12.243534088134766,9.861328125,12.238473892211914,0.16758625209331512,384.1000061035156,3.681999921798706,2.0439999103546143,1279.9000244140625,513.28125,1.9140625,0.9902581572532654,1506.0,513.28125,2.10546875,1.092002511024475,1523.0
2026-09-11T10:57:00.000+08:00,271.2781982421875,12.227340698242188,9.8681640625,12.364741325378418,0.1657940149307251,384.79998779296875,3.678999900817871,2.0439999103546143,1279.9000244140625,513.28125,1.9140625,0.9910656809806824,1506.0,513.28125,2.10546875,1.0934829711914062,1523.0
2026-09-11T10:58:00.000+08:00,276.9188232421875,12.156600952148438,9.8681640625,12.938831329345703,0.15797407925128937,384.70001220703125,3.6710000038146973,2.0380001068115234,1280.0,513.28125,1.8757812976837158,0.9730316400527954,1506.0,513.28125,2.10546875,1.100885033607483,1523.0
2026-09-11T10:59:00.000+08:00,273.4184875488281,12.185909271240234,9.854248046875,12.54973030090332,0.1627923548221588,384.79998779296875,3.6600000858306885,2.0369999408721924,1280.0,513.28125,1.8757812976837158,0.9788186550140381,1506.0,513.28125,2.10546875,1.0946942567825317,1523.0
2026-09-11T11:00:00.000+08:00,275.95477294921875,12.107128143310547,9.770751953125,12.736363410949707,0.16032834351062775,384.1000061035156,3.6659998893737793,2.0309998989105225,1280.0,513.28125,1.8757812976837158,0.9828561544418335,1506.0,513.28125,2.10546875,1.0949634313583374,1523.0
2026-09-11T11:01:00.000+08:00,272.1893310546875,12.094623565673828,9.78515625,12.693291664123535,0.16032090783119202,384.1000061035156,3.6689999103546143,2.0360000133514404,1280.0999755859375,513.28125,1.8757812976837158,0.9820486307144165,1506.0,513.28125,2.10546875,1.0895800590515137,1523.0
2026-09-11T11:02:00.000+08:00,278.8592834472656,12.081466674804688,9.7919921875,12.766152381896973,0.15964089334011078,384.0,3.6760001182556152,2.0269999504089355,1280.0999755859375,513.28125,1.8757812976837158,0.9836636185646057,1506.0,513.28125,2.10546875,1.0907913446426392,1523.0
2026-09-11T11:03:00.000+08:00,275.8997497558594,12.062515258789062,9.78515625,12.512575149536133,0.16167734563350677,384.5,3.6549999713897705,2.0269999504089355,1280.0999755859375,513.28125,1.8757812976837158,0.9734353423118591,1506.0,513.28125,2.10546875,1.092002511024475,1523.0
2026-09-11T11:04:00.000+08:00,279.9007873535156,12.092174530029297,9.784912109375,12.708309173583984,0.15942324697971344,383.8999938964844,3.6459999084472656,2.0209999084472656,1280.199951171875,513.28125,1.8757812976837158,0.9664371013641357,1506.0,513.28125,2.10546875,1.0907913446426392,1523.0
2026-09-11T11:05:00.000+08:00,276.0545349121094,12.035152435302734,9.7919921875,12.742576599121094,0.15907301008701324,384.1000061035156,3.6429998874664307,2.015000104904175,1280.199951171875,513.28125,1.837499976158142,0.9598425030708313,1506.0,513.28125,2.10546875,1.0907913446426392,1523.0
2026-09-11T11:06:00.000+08:00,271.6579895019531,12.058368682861328,9.78515625,12.343047142028809,0.16357387602329254,384.0,3.634999990463257,2.0190000534057617,1280.199951171875,513.28125,1.837499976158142,0.9628033638000488,1506.0,513.28125,2.10546875,1.0898492336273193,1523.0
2026-09-11T11:07:00.000+08:00,276.5566711425781,12.110584259033203,9.854248046875,12.01257610321045,0.16790735721588135,383.6000061035156,3.6410000324249268,2.007999897003174,1280.300048828125,513.28125,1.837499976158142,0.9598425030708313,1506.0,513.28125,2.10546875,1.0889071226119995,1523.0
2026-09-11T11:08:00.000+08:00,278.00042724609375,12.100811004638672,9.847412109375,12.335212707519531,0.16246172785758972,384.0,3.634000062942505,2.010999917984009,1280.300048828125,513.28125,1.837499976158142,0.9570162892341614,1507.0,513.28125,2.10546875,1.0906567573547363,1523.0
2026-09-11T11:09:00.000+08:00,274.4318542480469,12.096233367919922,9.8544921875,12.102986335754395,0.16657045483589172,384.5,3.621999979019165,2.0209999084472656,1280.300048828125,513.28125,1.837499976158142,0.961861252784729,1507.0,513.28125,2.10546875,1.0925408601760864,1523.0
2026-09-11T11:10:00.000+08:00,274.8710021972656,12.074851989746094,9.8681640625,12.1676664352417,0.1661781221628189,384.0,3.630000114440918,2.0139999389648438,1280.4000244140625,513.28125,1.837499976158142,0.9610537886619568,1507.0,513.28125,2.10546875,1.0890417098999023,1523.0
2026-09-11T11:11:00.000+08:00,275.1746826171875,12.182853698730469,9.8544921875,12.180859565734863,0.1654234677553177,384.29998779296875,3.621000051498413,2.0230000019073486,1280.4000244140625,513.28125,1.837499976158142,0.9656295776367188,1507.0,513.28125,2.10546875,1.0932137966156006,1523.0
2026-09-11T11:12:00.000+08:00,278.2117004394531,12.094703674316406,9.8125,12.06441879272461,0.16743451356887817,384.0,3.611999988555908,2.009000062942505,1280.4000244140625,513.28125,1.8757812976837158,0.9652258157730103,1507.0,513.28125,2.10546875,1.092002511024475,1523.0
2026-09-11T11:13:00.000+08:00,270.0973205566406,12.154762268066406,9.8544921875,12.458210945129395,0.16190126538276672,384.20001220703125,3.621999979019165,2.010999917984009,1280.5,513.28125,1.837499976158142,0.9586312770843506,1507.0,513.28125,2.10546875,1.0903875827789307,1523.0
2026-09-11T11:14:00.000+08:00,270.19879150390625,12.13155746459961,9.8681640625,11.931985855102539,0.16904142498970032,384.79998779296875,3.625999927520752,2.0250000953674316,1280.5,513.28125,1.837499976158142,0.9660333395004272,1507.0,513.28125,2.10546875,1.093752145767212,1523.0
2026-09-11T11:15:00.000+08:00,271.747314453125,12.067131042480469,9.8056640625,12.480900764465332,0.16120630502700806,384.5,3.6449999809265137,2.0290000438690186,1280.5,513.28125,1.8757812976837158,0.9656295776367188,1507.0,513.28125,2.10546875,1.1003466844558716,1523.0
2026-09-11T11:16:00.000+08:00,269.04315185546875,12.000663757324219,9.75,12.209903717041016,0.16470235586166382,384.3999938964844,3.6389999389648438,2.0230000019073486,1280.5999755859375,513.28125,1.837499976158142,0.9590350389480591,1507.0,513.28125,2.10546875,1.0941559076309204,1523.0
2026-09-11T11:17:00.000+08:00,270.135986328125,12.048309326171875,9.791748046875,12.295933723449707,0.16444461047649384,384.3999938964844,3.6480000019073486,2.0260000228881836,1280.5999755859375,513.28125,1.8757812976837158,0.9692633152008057,1507.0,513.28125,2.10546875,1.092944622039795,1523.0
2026-09-11T11:18:00.000+08:00,270.1012268066406,12.012580871582031,9.770751953125,11.832002639770508,0.17030084133148193,384.79998779296875,3.635999917984009,2.0199999809265137,1280.5999755859375,513.28125,1.8757812976837158,0.9692633152008057,1507.0,513.28125,2.10546875,1.0976550579071045,1523.0
2026-09-11T11:19:00.000+08:00,273.1545715332031,12.110809326171875,9.798828125,12.168347358703613,0.1663331836462021,384.3999938964844,3.627000093460083,2.010999917984009,1280.699951171875,513.28125,1.837499976158142,0.9632070660591125,1507.0,513.28125,2.10546875,1.0961745977401733,1523.0
2026-09-11T11:20:00.000+08:00,279.57666015625,12.058982849121094,9.757080078125,12.775315284729004,0.15897846221923828,384.3999938964844,3.640000104904175,2.0220000743865967,1280.699951171875,513.28125,1.8757812976837158,0.9632070660591125,1507.0,513.28125,2.10546875,1.0925408601760864,1523.0
2026-09-11T11:21:00.000+08:00,275.0868835449219,12.065803527832031,9.882080078125,12.28905200958252,0.1640484631061554,384.70001220703125,3.6440000534057617,2.0220000743865967,1280.699951171875,513.28125,1.8757812976837158,0.964418351650238,1507.0,513.28125,2.10546875,1.0925408601760864,1523.0
2026-09-11T11:22:00.000+08:00,277.84344482421875,12.121585845947266,9.8125,11.89463996887207,0.16974031925201416,384.70001220703125,3.6519999504089355,2.0250000953674316,1280.800048828125,513.28125,1.837499976158142,0.9623996019363403,1507.0,513.28125,2.10546875,1.0915988683700562,1523.0
2026-09-11T11:23:00.000+08:00,273.7048034667969,12.104476928710938,9.8125,11.711142539978027,0.17222914099693298,384.6000061035156,3.63700008392334,2.009999990463257,1280.800048828125,513.28125,1.837499976158142,0.9656295776367188,1507.0,513.28125,2.10546875,1.0925408601760864,1523.0
2026-09-11T11:24:00.000+08:00,273.83746337890625,12.071800231933594,9.8681640625,11.859748840332031,0.1693965047597885,384.8999938964844,3.6470000743865967,2.0239999294281006,1280.800048828125,513.28125,1.837499976158142,0.9656295776367188,1507.0,513.28125,2.10546875,1.0983279943466187,1523.0
2026-09-11T11:25:00.000+08:00,270.4888610839844,12.186511993408203,9.91015625,12.04482650756836,0.16737477481365204,384.70001220703125,3.6530001163482666,2.0160000324249268,1280.9000244140625,513.28125,1.8757812976837158,0.9664371013641357,1507.0,513.28125,2.10546875,1.093752145767212,1523.0
2026-09-11T11:26:00.000+08:00,272.89593505859375,12.082176208496094,9.8125,12.600289344787598,0.16023442149162292,384.70001220703125,3.6559998989105225,2.0139999389648438,1280.9000244140625,513.28125,1.8757812976837158,0.9706091284751892,1507.0,513.28125,2.10546875,1.0934829711914062,1523.0
2026-09-11T11:27:00.000+08:00,274.14434814453125,12.053077697753906,9.736083984375,12.130125045776367,0.16693975031375885,384.8999938964844,3.6540000438690186,2.0230000019073486,1280.9000244140625,513.28125,1.8757812976837158,0.9742428660392761,1507.0,513.28125,2.10546875,1.0946942567825317,1523.0
