timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T11:28:00.000+08:00,269.5636901855469,11.975425720214844,9.6181640625,12.201577186584473,0.1658802032470703,384.3999938964844,3.6649999618530273,2.0209999084472656,1281.0,513.28125,1.837499976158142,0.9632070660591125,1507.0,513.28125,2.10546875,1.0883688926696777,1523.0
2026-09-11T11:29:00.000+08:00,277.9444274902344,11.845325469970703,9.479248046875,13.129697799682617,0.1540781855583191,385.20001220703125,3.6740000247955322,2.0290000438690186,1281.0,513.28125,1.8757812976837158,0.9726278781890869,1507.0,513.28125,2.10546875,1.0942904949188232,1523.0
2026-09-11T11:30:00.000+08:00,275.67364501953125,11.800464630126953,9.4794921875,13.026519775390625,0.15575917065143585,384.20001220703125,3.6410000324249268,2.010999917984009,1281.0,513.28125,1.837499976158142,0.9541900753974915,1507.0,513.28125,2.10546875,1.0940213203430176,1524.0
2026-09-11T11:31:00.000+08:00,281.8164367675781,11.849716186523438,9.5556640625,13.144332885742188,0.15459133684635162,384.29998779296875,3.628000020980835,2.010999917984009,1281.0999755859375,513.28125,1.837499976158142,0.9586312770843506,1507.0,513.28125,2.10546875,1.0898492336273193,1524.0
2026-09-11T11:32:00.000+08:00,278.6639404296875,11.839576721191406,9.5,12.690771102905273,0.15830402076244354,385.29998779296875,3.6440000534057617,2.0260000228881836,1281.0999755859375,513.28125,1.837499976158142,0.9660333395004272,1507.0,513.28125,2.10546875,1.0976550579071045,1524.0
2026-09-11T11:33:00.000+08:00,278.282470703125,11.919849395751953,9.5419921875,12.619877815246582,0.16022342443466187,385.5,3.6519999504089355,2.0309998989105225,1281.0999755859375,513.28125,1.8757812976837158,0.9702053666114807,1507.0,513.28125,2.10546875,1.101961612701416,1524.0
2026-09-11T11:34:00.000+08:00,277.5069274902344,11.822357177734375,9.611328125,13.016257286071777,0.1561124622821808,385.5,3.6689999103546143,2.0339999198913574,1281.199951171875,513.28125,1.8757812976837158,0.9750503301620483,1507.0,513.28125,2.10546875,1.1002120971679688,1524.0
2026-09-11T11:35:00.000+08:00,279.4670104980469,11.980724334716797,9.6533203125,12.84964656829834,0.15759187936782837,384.5,3.6549999713897705,2.0139999389648438,1281.199951171875,513.28125,1.837499976158142,0.9623996019363403,1507.0,513.28125,2.10546875,1.0961745977401733,1524.0
2026-09-11T11:36:00.000+08:00,271.4547424316406,11.969409942626953,9.673583984375,12.535285949707031,0.1612248718738556,384.70001220703125,3.6630001068115234,2.0199999809265137,1281.199951171875,513.28125,1.837499976158142,0.9614574909210205,1507.0,513.28125,2.10546875,1.0905221700668335,1524.0
2026-09-11T11:37:00.000+08:00,275.7518005371094,11.977043151855469,9.6669921875,13.124549865722656,0.15391004085540771,385.0,3.6710000038146973,2.0280001163482666,1281.300048828125,513.28125,1.8757812976837158,0.968052089214325,1507.0,513.28125,2.10546875,1.0938867330551147,1524.0
2026-09-11T11:38:00.000+08:00,271.04534912109375,11.96731185913086,9.6533203125,12.41208267211914,0.1631474792957306,385.0,3.683000087738037,2.0429999828338623,1281.300048828125,513.28125,1.8757812976837158,0.9804336428642273,1507.0,513.28125,2.10546875,1.1012887954711914,1524.0
2026-09-11T11:39:00.000+08:00,280.7236328125,11.998542785644531,9.59765625,12.682967185974121,0.15989950299263,384.8999938964844,3.681999921798706,2.0480000972747803,1281.300048828125,513.28125,1.8757812976837158,0.9828561544418335,1507.0,513.28125,2.10546875,1.0983279943466187,1524.0
2026-09-11T11:40:00.000+08:00,281.87200927734375,11.91280746459961,9.53515625,13.023526191711426,0.15694674849510193,385.0,3.687000036239624,2.0510001182556152,1281.4000244140625,513.28125,1.9140625,0.9840673804283142,1507.0,513.28125,2.10546875,1.0988662242889404,1524.0
2026-09-11T11:41:00.000+08:00,281.0296936035156,11.88851547241211,9.5625,13.193676948547363,0.15439213812351227,384.70001220703125,3.6710000038146973,2.0460000038146973,1281.4000244140625,513.28125,1.9140625,0.9890469312667847,1507.0,513.28125,2.10546875,1.0934829711914062,1524.0
2026-09-11T11:42:00.000+08:00,285.1950378417969,11.900897979736328,9.507080078125,13.358966827392578,0.15315556526184082,384.79998779296875,3.684000015258789,2.0510001182556152,1281.4000244140625,513.28125,1.9140625,0.9944302439689636,1507.0,513.28125,2.10546875,1.0988662242889404,1524.0
2026-09-11T11:43:00.000+08:00,278.0413818359375,11.900897979736328,9.5,13.078573226928711,0.1568213850259781,385.0,3.6760001182556152,2.0460000038146973,1281.5,513.28125,1.8757812976837158,0.9792224168777466,1507.0,513.28125,2.10546875,1.0959054231643677,1524.0
2026-09-11T11:44:00.000+08:00,277.8457336425781,11.860031127929688,9.541748046875,13.236661911010742,0.15464623272418976,385.0,3.6730000972747803,2.0320000648498535,1281.5,513.28125,1.8757812976837158,0.9820486307144165,1507.0,513.28125,2.10546875,1.1012887954711914,1524.0
2026-09-11T11:45:00.000+08:00,284.3297119140625,11.849716186523438,9.53515625,13.297687530517578,0.15363574028015137,384.79998779296875,3.6740000247955322,2.0339999198913574,1281.5,513.28125,1.8757812976837158,0.9840673804283142,1507.0,513.28125,2.10546875,1.0950980186462402,1524.0
2026-09-11T11:46:00.000+08:00,283.6859130859375,11.854862213134766,9.5556640625,13.032398223876953,0.15699335932731628,385.0,3.6700000762939453,2.0329999923706055,1281.5999755859375,513.28125,1.9140625,0.9866244792938232,1507.0,513.28125,2.10546875,1.0950980186462402,1524.0
2026-09-11T11:47:00.000+08:00,nan,11.854572296142578,9.5556640625,nan,nan,384.5,3.6649999618530273,2.0309998989105225,1281.5999755859375,513.28125,1.8757812976837158,0.9784148931503296,1507.0,513.28125,2.10546875,1.0973858833312988,1524.0
2026-09-11T11:48:00.000+08:00,287.8006134033203,11.821643829345703,9.53515625,13.235663414001465,0.1538984179496765,385.5,3.6689999103546143,2.0420000553131104,1281.5999755859375,513.28125,1.8757812976837158,0.9836636185646057,1507.0,513.28125,2.10546875,1.1014233827590942,1524.0
2026-09-11T11:49:00.000+08:00,283.1708068847656,11.822944641113281,9.576416015625,12.974143981933594,0.1584690362215042,385.5,3.680000066757202,2.052000045776367,1281.699951171875,513.28125,1.8757812976837158,0.9858169555664062,1507.0,513.28125,2.10546875,1.10075044631958,1524.0
2026-09-11T11:50:00.000+08:00,281.4088134765625,11.831188201904297,9.583251953125,12.568512916564941,0.16302645206451416,385.70001220703125,3.6730000972747803,2.049999952316284,1281.699951171875,513.28125,1.8757812976837158,0.981644868850708,1507.0,513.28125,2.10546875,1.1061336994171143,1524.0
2026-09-11T11:51:00.000+08:00,285.9218444824219,11.926029205322266,9.6806640625,12.856793403625488,0.15905988216400146,385.8999938964844,3.674999952316284,2.055000066757202,1281.699951171875,516.796875,1.9140625,0.9907965064048767,1507.0,516.796875,2.143749952316284,1.1065374612808228,1524.0
2026-09-11T11:52:00.000+08:00,288.21429443359375,11.854991912841797,9.5625,13.055095672607422,0.1575630009174347,386.29998779296875,3.684999942779541,2.055999994277954,1281.800048828125,516.796875,1.8757812976837158,0.9854131937026978,1507.0,516.796875,2.143749952316284,1.1116516590118408,1524.0
2026-09-11T11:53:00.000+08:00,287.59991455078125,11.819873809814453,9.59765625,12.835860252380371,0.16064369678497314,386.20001220703125,3.697000026702881,2.065000057220459,1281.800048828125,516.796875,1.9140625,0.9936227202415466,1507.0,516.796875,2.10546875,1.1054607629776,1524.0
2026-09-11T11:54:00.000+08:00,289.5177001953125,11.839408874511719,9.6181640625,12.830272674560547,0.16071365773677826,386.29998779296875,3.6740000247955322,2.052000045776367,1281.800048828125,516.796875,1.9140625,0.9953722953796387,1507.0,516.796875,2.10546875,1.108017921447754,1524.0
2026-09-11T11:55:00.000+08:00,283.35076904296875,11.830894470214844,9.611328125,12.630046844482422,0.16254888474941254,386.3999938964844,3.684999942779541,2.062999963760376,1281.9000244140625,516.796875,1.8757812976837158,0.9837982058525085,1507.0,516.796875,2.10546875,1.1050571203231812,1524.0
2026-09-11T11:56:00.000+08:00,287.3346252441406,11.839820861816406,9.583251953125,12.648950576782227,0.1623850166797638,386.29998779296875,3.6670000553131104,2.0490000247955322,1281.9000244140625,516.796875,1.8757812976837158,0.9742428660392761,1507.0,516.796875,2.10546875,1.1054607629776,1524.0
2026-09-11T11:57:00.000+08:00,286.71990966796875,11.811626434326172,9.541748046875,12.468764305114746,0.1636088341474533,386.5,3.6600000858306885,2.0439999103546143,1281.9000244140625,516.796875,1.8757812976837158,0.9792224168777466,1507.0,516.796875,2.10546875,1.10640287399292,1524.0
2026-09-11T11:58:00.000+08:00,281.8642578125,11.752498626708984,9.6181640625,11.972904205322266,0.17138700187206268,386.79998779296875,3.6489999294281006,2.0420000553131104,1282.0,516.796875,1.8757812976837158,0.9858169555664062,1507.0,516.796875,2.10546875,1.1049225330352783,1524.0
2026-09-11T11:59:00.000+08:00,280.8657531738281,11.808555603027344,9.548828125,12.559563636779785,0.16354070603847504,386.70001220703125,3.6710000038146973,2.059999942779541,1282.0,516.796875,1.8757812976837158,0.9833944439888,1507.0,516.796875,2.143749952316284,1.1119208335876465,1524.0
2026-09-11T12:00:00.000+08:00,278.6884765625,11.833675384521484,9.611328125,12.697668075561523,0.1623920202255249,386.79998779296875,3.6630001068115234,2.052999973297119,1282.0999755859375,516.796875,1.8757812976837158,0.9738391041755676,1507.0,516.796875,2.143749952316284,1.1131319999694824,1524.0
2026-09-11T12:01:00.000+08:00,279.23870849609375,11.784439086914062,9.548828125,12.383605003356934,0.16634897887706757,386.79998779296875,3.6610000133514404,2.055999994277954,1282.0999755859375,516.796875,1.8757812976837158,0.9796261787414551,1507.0,516.796875,2.143749952316284,1.1123244762420654,1524.0
2026-09-11T12:02:00.000+08:00,279.4795837402344,11.75161361694336,9.6181640625,12.445816040039062,0.16567817330360413,386.5,3.6710000038146973,2.0510001182556152,1282.0999755859375,516.796875,1.8757812976837158,0.9780111908912659,1507.0,516.796875,2.143749952316284,1.1116516590118408,1524.0
2026-09-11T12:03:00.000+08:00,282.8292236328125,11.80221176147461,9.5,13.260821342468262,0.15376122295856476,386.5,3.693000078201294,2.052999973297119,1282.199951171875,516.796875,1.9140625,0.987835705280304,1507.0,516.796875,2.10546875,1.1109787225723267,1524.0
2026-09-11T12:04:00.000+08:00,280.9931945800781,11.872932434082031,9.611328125,12.766010284423828,0.16128766536712646,386.79998779296875,3.680999994277954,2.063999891281128,1282.199951171875,516.796875,1.9140625,0.9912002682685852,1507.0,516.796875,2.143749952316284,1.113401174545288,1524.0
2026-09-11T12:05:00.000+08:00,278.7864074707031,11.954540252685547,9.6875,12.569807052612305,0.16388477385044098,386.5,3.677999973297119,2.055000066757202,1282.199951171875,516.796875,1.9140625,0.9920077323913574,1507.0,516.796875,2.10546875,1.1054607629776,1524.0
2026-09-11T12:06:00.000+08:00,279.43499755859375,11.887771606445312,9.6875,12.676753997802734,0.1619499772787094,386.5,3.6579999923706055,2.0339999198913574,1282.300048828125,516.796875,1.837499976158142,0.9722241163253784,1507.0,516.796875,2.10546875,1.1054607629776,1524.0
2026-09-11T12:07:00.000+08:00,279.1840515136719,11.980167388916016,9.701416015625,12.54295825958252,0.16192352771759033,386.8999938964844,3.6610000133514404,2.0429999828338623,1282.300048828125,516.796875,1.8757812976837158,0.9734353423118591,1507.0,516.796875,2.10546875,1.1109787225723267,1524.0
2026-09-11T12:08:00.000+08:00,277.09649658203125,11.994529724121094,9.72265625,12.398962020874023,0.16493315994739532,387.0,3.6689999103546143,2.046999931335449,1282.300048828125,516.796875,1.8757812976837158,0.9714166522026062,1507.0,516.796875,2.143749952316284,1.1139395236968994,1524.0
2026-09-11T12:09:00.000+08:00,279.3701477050781,11.968910217285156,9.72265625,12.48090648651123,0.16449126601219177,387.3999938964844,3.6710000038146973,2.058000087738037,1282.4000244140625,516.796875,1.8757812976837158,0.9854131937026978,1508.0,516.796875,2.143749952316284,1.1158236265182495,1524.0
2026-09-11T12:10:00.000+08:00,275.9324645996094,11.997310638427734,9.722412109375,12.069503784179688,0.17117522656917572,387.70001220703125,3.6500000953674316,2.052000045776367,1282.4000244140625,516.796875,1.8757812976837158,0.9833944439888,1508.0,516.796875,2.143749952316284,1.1163619756698608,1524.0
2026-09-11T12:11:00.000+08:00,274.3991394042969,11.998210906982422,9.7919921875,12.5241060256958,0.1650417298078537,387.0,3.6640000343322754,2.0510001182556152,1282.4000244140625,516.796875,1.8757812976837158,0.9759924411773682,1508.0,516.796875,2.10546875,1.1123244762420654,1524.0
2026-09-11T12:12:00.000+08:00,270.42388916015625,11.99942398071289,9.6875,12.376911163330078,0.165227010846138,386.8999938964844,3.6760001182556152,2.055000066757202,1282.5,516.796875,1.8757812976837158,0.9730316400527954,1508.0,516.796875,2.143749952316284,1.10640287399292,1524.0
2026-09-11T12:13:00.000+08:00,270.69134521484375,11.996997833251953,9.791748046875,12.356246948242188,0.16647449135780334,386.70001220703125,3.681999921798706,2.053999900817871,1282.5,516.796875,1.837499976158142,0.9726278781890869,1508.0,516.796875,2.10546875,1.10640287399292,1524.0
2026-09-11T12:14:00.000+08:00,269.2509765625,11.988758087158203,9.71533203125,11.650084495544434,0.17536354064941406,386.79998779296875,3.6480000019073486,2.0439999103546143,1282.5,516.796875,1.8757812976837158,0.9738391041755676,1508.0,516.796875,2.143749952316284,1.1084216833114624,1524.0
2026-09-11T12:15:00.000+08:00,274.30096435546875,11.959224700927734,9.8056640625,11.652588844299316,0.17506839334964752,386.79998779296875,3.625999927520752,2.0350000858306885,1282.5999755859375,516.796875,1.8757812976837158,0.9746466279029846,1508.0,516.796875,2.10546875,1.107210397720337,1524.0
2026-09-11T12:16:00.000+08:00,272.3094787597656,11.947612762451172,9.770751953125,11.582703590393066,0.17655636370182037,386.70001220703125,3.6530001163482666,2.0399999618530273,1282.5999755859375,516.796875,1.8757812976837158,0.9788186550140381,1508.0,516.796875,2.10546875,1.1047879457473755,1524.0
2026-09-11T12:17:00.000+08:00,272.4268493652344,11.939979553222656,9.75,11.688712120056152,0.17478400468826294,387.5,3.6459999084472656,2.0409998893737793,1282.5999755859375,516.796875,1.8757812976837158,0.9784148931503296,1508.0,516.796875,2.143749952316284,1.110709547996521,1524.0
2026-09-11T12:18:00.000+08:00,273.55206298828125,11.943347930908203,9.798583984375,11.79566764831543,0.17319917678833008,386.5,3.687000036239624,2.0429999828338623,1282.699951171875,516.796875,1.8757812976837158,0.9714166522026062,1508.0,516.796875,2.143749952316284,1.1100366115570068,1524.0
2026-09-11T12:19:00.000+08:00,274.4590759277344,11.95556640625,9.798828125,11.676630973815918,0.17487920820713043,387.20001220703125,3.681999921798706,2.056999921798706,1282.699951171875,516.796875,1.8757812976837158,0.9833944439888,1508.0,516.796875,2.143749952316284,1.1119208335876465,1524.0
2026-09-11T12:20:00.000+08:00,278.09588623046875,11.958324432373047,9.784912109375,11.825483322143555,0.17276249825954437,386.6000061035156,3.63700008392334,2.0409998893737793,1282.699951171875,516.796875,1.8757812976837158,0.9767999053001404,1508.0,516.796875,2.143749952316284,1.1100366115570068,1524.0
2026-09-11T12:21:00.000+08:00,277.48956298828125,11.98720932006836,9.701416015625,12.102559089660645,0.16847677528858185,386.79998779296875,3.6440000534057617,2.0429999828338623,1282.800048828125,516.796875,1.8757812976837158,0.9772036671638489,1508.0,516.796875,2.10546875,1.1030383110046387,1524.0
2026-09-11T12:22:00.000+08:00,275.8850402832031,11.91585922241211,9.6875,12.417337417602539,0.16428641974925995,386.79998779296875,3.628000020980835,2.0490000247955322,1282.800048828125,516.796875,1.8757812976837158,0.9726278781890869,1508.0,516.796875,2.10546875,1.1034420728683472,1524.0
2026-09-11T12:23:00.000+08:00,278.8842468261719,11.883899688720703,9.798828125,12.117815017700195,0.1687598079442978,386.8999938964844,3.6510000228881836,2.0360000133514404,1282.800048828125,516.796875,1.8757812976837158,0.9767999053001404,1508.0,516.796875,2.143749952316284,1.1089599132537842,1524.0
2026-09-11T12:24:00.000+08:00,281.97027587890625,11.876266479492188,9.78515625,12.250198364257812,0.1665279120206833,387.0,3.6640000343322754,2.0490000247955322,1282.9000244140625,516.796875,1.8757812976837158,0.9730316400527954,1508.0,516.796875,2.143749952316284,1.112593650817871,1525.0
2026-09-11T12:25:00.000+08:00,279.5898132324219,11.84878158569336,9.7294921875,12.240440368652344,0.1671508401632309,387.1000061035156,3.6530001163482666,2.0429999828338623,1282.9000244140625,516.796875,1.837499976158142,0.9684557914733887,1508.0,516.796875,2.10546875,1.1093636751174927,1525.0
2026-09-11T12:26:00.000+08:00,283.84564208984375,11.8463134765625,9.7431640625,12.519291877746582,0.1631881445646286,387.3999938964844,3.6410000324249268,2.0339999198913574,1282.9000244140625,516.796875,1.837499976158142,0.968052089214325,1508.0,516.796875,2.10546875,1.109094500541687,1525.0
2026-09-11T12:27:00.000+08:00,278.0766906738281,11.876876831054688,9.7919921875,11.797958374023438,0.17172463238239288,386.8999938964844,3.6429998874664307,2.0329999923706055,1283.0,516.796875,1.837499976158142,0.9630725383758545,1508.0,516.796875,2.10546875,1.105191707611084,1525.0
2026-09-11T12:28:00.000+08:00,278.3349914550781,11.84085464477539,9.729248046875,11.496371269226074,0.17675143480300903,387.0,3.635999917984009,2.0339999198913574,1283.0,516.796875,1.837499976158142,0.9710128903388977,1508.0,516.796875,2.10546875,1.102769136428833,1525.0
2026-09-11T12:29:00.000+08:00,278.9251403808594,11.875663757324219,9.8056640625,11.901849746704102,0.17022563517093658,387.1000061035156,3.6389999389648438,2.0399999618530273,1283.0,516.796875,1.837499976158142,0.9722241163253784,1508.0,516.796875,2.10546875,1.1089599132537842,1525.0
2026-09-11T12:30:00.000+08:00,278.4994812011719,11.875076293945312,9.7919921875,12.205375671386719,0.1668117493391037,387.29998779296875,3.625,2.0260000228881836,1283.0999755859375,516.796875,1.8757812976837158,0.9710128903388977,1508.0,516.796875,2.10546875,1.1077487468719482,1525.0
2026-09-11T12:31:00.000+08:00,273.9742736816406,11.904857635498047,9.7158203125,11.912620544433594,0.1718345731496811,386.6000061035156,3.634000062942505,2.0339999198913574,1283.0999755859375,516.796875,1.837499976158142,0.9660333395004272,1508.0,516.796875,2.10546875,1.1030383110046387,1525.0
2026-09-11T12:32:00.000+08:00,271.1858825683594,11.86129379272461,9.722412109375,11.761883735656738,0.17148613929748535,387.0,3.615000009536743,2.0390000343322754,1283.0999755859375,516.796875,1.837499976158142,0.967244565486908,1508.0,516.796875,2.10546875,1.1022307872772217,1525.0
2026-09-11T12:33:00.000+08:00,279.5271301269531,11.922893524169922,9.7294921875,11.910187721252441,0.16968666017055511,387.1000061035156,3.632999897003174,2.0299999713897705,1283.199951171875,516.796875,1.837499976158142,0.9634762406349182,1508.0,516.796875,2.10546875,1.105191707611084,1525.0
2026-09-11T12:34:00.000+08:00,276.79595947265625,11.915569305419922,9.72265625,11.7722806930542,0.17252391576766968,387.29998779296875,3.625,2.0339999198913574,1283.199951171875,516.796875,1.837499976158142,0.9676483273506165,1508.0,516.796875,2.10546875,1.1086907386779785,1525.0
2026-09-11T12:35:00.000+08:00,279.3633117675781,11.860706329345703,9.7294921875,11.585848808288574,0.1747821867465973,387.3999938964844,3.6429998874664307,2.0299999713897705,1283.199951171875,516.796875,1.837499976158142,0.9676483273506165,1508.0,516.796875,2.10546875,1.1061336994171143,1525.0
2026-09-11T12:36:00.000+08:00,279.2485046386719,11.853069305419922,9.708251953125,11.730792999267578,0.17356029152870178,387.5,3.618000030517578,2.0320000648498535,1283.300048828125,516.796875,1.837499976158142,0.9688595533370972,1508.0,516.796875,2.10546875,1.1023653745651245,1525.0
2026-09-11T12:37:00.000+08:00,277.9422912597656,11.84145736694336,9.722412109375,11.602250099182129,0.17462129890918732,387.5,3.615999937057495,2.0280001163482666,1283.300048828125,516.796875,1.837499976158142,0.968052089214325,1508.0,516.796875,2.10546875,1.1116516590118408,1525.0
2026-09-11T12:38:00.000+08:00,282.19464111328125,11.821605682373047,9.729248046875,11.461276054382324,0.17799066007137299,387.6000061035156,3.632999897003174,2.052999973297119,1283.300048828125,516.796875,1.837499976158142,0.968052089214325,1508.0,516.796875,2.10546875,1.1053261756896973,1525.0
2026-09-11T12:39:00.000+08:00,278.9231872558594,11.84878158569336,9.72265625,11.898408889770508,0.1732800453901291,387.1000061035156,3.624000072479248,2.0299999713897705,1283.4000244140625,516.796875,1.837499976158142,0.9648220539093018,1508.0,516.796875,2.10546875,1.1002120971679688,1525.0
2026-09-11T12:40:00.000+08:00,277.56494140625,11.916156768798828,9.7431640625,11.902674674987793,0.170465886592865,387.20001220703125,3.635999917984009,2.0460000038146973,1283.4000244140625,516.796875,1.8757812976837158,0.9792224168777466,1508.0,516.796875,2.10546875,1.1077487468719482,1525.0
2026-09-11T12:41:00.000+08:00,276.43280029296875,11.910377502441406,9.729248046875,11.734573364257812,0.17358960211277008,387.29998779296875,3.6549999713897705,2.059000015258789,1283.4000244140625,516.796875,1.8757812976837158,0.9808374047279358,1508.0,516.796875,2.143749952316284,1.114343285560608,1525.0
2026-09-11T12:42:00.000+08:00,274.514404296875,11.923206329345703,9.7431640625,11.784263610839844,0.1737910807132721,387.79998779296875,3.6579999923706055,2.066999912261963,1283.5,516.796875,1.8757812976837158,0.9829907417297363,1508.0,516.796875,2.10546875,1.1120553016662598,1525.0
2026-09-11T12:43:00.000+08:00,273.22125244140625,11.993942260742188,9.6875,12.020397186279297,0.17087621986865997,387.3999938964844,3.621000051498413,2.0420000553131104,1283.5,516.796875,1.8757812976837158,0.9784148931503296,1508.0,516.796875,2.10546875,1.1031728982925415,1525.0
2026-09-11T12:44:00.000+08:00,275.50067138671875,11.985095977783203,9.736328125,12.02071475982666,0.1711212694644928,387.3999938964844,3.617000102996826,2.0399999618530273,1283.5,516.796875,1.8757812976837158,0.9846057295799255,1508.0,516.796875,2.143749952316284,1.1123244762420654,1525.0
2026-09-11T12:45:00.000+08:00,275.29010009765625,11.979873657226562,9.7431640625,12.331487655639648,0.1657545268535614,387.5,3.6440000534057617,2.058000087738037,1283.5999755859375,516.796875,1.8757812976837158,0.9837982058525085,1508.0,516.796875,2.10546875,1.1073449850082397,1525.0
2026-09-11T12:46:00.000+08:00,nan,11.96645736694336,9.7431640625,nan,nan,387.5,3.6459999084472656,2.059999942779541,1283.5999755859375,516.796875,1.8757812976837158,0.9804336428642273,1508.0,516.796875,2.143749952316284,1.1128628253936768,1525.0
2026-09-11T12:47:00.000+08:00,277.7673645019531,11.907913208007812,9.694580078125,12.277312278747559,0.1672200858592987,387.79998779296875,3.6470000743865967,2.059999942779541,1283.5999755859375,516.796875,1.8757812976837158,0.9891815185546875,1508.0,516.796875,2.143749952316284,1.1144778728485107,1525.0
2026-09-11T12:48:00.000+08:00,274.2892150878906,11.982940673828125,9.729248046875,12.149718284606934,0.16930434107780457,388.1000061035156,3.6500000953674316,2.065999984741211,1283.699951171875,516.796875,1.8757812976837158,0.991334855556488,1508.0,516.796875,2.143749952316284,1.1226873397827148,1525.0
2026-09-11T12:49:00.000+08:00,271.97784423828125,11.938766479492188,9.7783203125,11.764017105102539,0.17613032460212708,387.70001220703125,3.619999885559082,2.0480000972747803,1283.699951171875,516.796875,1.8757812976837158,0.9833944439888,1508.0,516.796875,2.10546875,1.1096328496932983,1525.0
2026-09-11T12:50:00.000+08:00,273.0611267089844,11.931129455566406,9.72265625,11.87045669555664,0.17412976920604706,387.6000061035156,3.638000011444092,2.059000015258789,1283.800048828125,516.796875,1.8757812976837158,0.988777756690979,1508.0,516.796875,2.143749952316284,1.1160928010940552,1525.0
2026-09-11T12:51:00.000+08:00,280.5180969238281,11.992088317871094,9.722412109375,12.091225624084473,0.17070229351520538,387.20001220703125,3.631999969482422,2.0510001182556152,1283.800048828125,516.796875,1.8757812976837158,0.9763962030410767,1508.0,516.796875,2.10546875,1.101557970046997,1525.0
2026-09-11T12:52:00.000+08:00,278.4565124511719,11.913745880126953,9.736328125,12.114235877990723,0.16988277435302734,388.29998779296875,3.6540000438690186,2.065999984741211,1283.800048828125,516.796875,1.9140625,0.9957760572433472,1508.0,516.796875,2.143749952316284,1.113535761833191,1525.0
2026-09-11T12:53:00.000+08:00,274.3433532714844,11.990264892578125,9.722412109375,12.237167358398438,0.16825789213180542,387.70001220703125,3.6530001163482666,2.056999921798706,1283.9000244140625,516.796875,1.8757812976837158,0.988777756690979,1508.0,516.796875,2.10546875,1.1103057861328125,1525.0
2026-09-11T12:54:00.000+08:00,275.47137451171875,11.946399688720703,9.798828125,12.604591369628906,0.162877157330513,387.8999938964844,3.621000051498413,2.0480000972747803,1283.9000244140625,516.796875,1.8757812976837158,0.984201967716217,1508.0,516.796875,2.10546875,1.1082870960235596,1525.0
2026-09-11T12:55:00.000+08:00,273.21539306640625,11.94088363647461,9.757080078125,11.823500633239746,0.17406012117862701,388.3999938964844,3.6619999408721924,2.0739998817443848,1283.9000244140625,516.796875,1.8757812976837158,0.991334855556488,1508.0,516.796875,2.143749952316284,1.1226873397827148,1525.0
2026-09-11T12:56:00.000+08:00,268.83197021484375,11.943347930908203,9.757080078125,11.702479362487793,0.17697104811668396,387.5,3.63700008392334,2.052000045776367,1284.0,516.796875,1.8757812976837158,0.9858169555664062,1508.0,516.796875,2.143749952316284,1.113535761833191,1525.0
2026-09-11T12:57:00.000+08:00,274.325927734375,11.98660659790039,9.736328125,11.986193656921387,0.17136383056640625,387.6000061035156,3.628000020980835,2.0369999408721924,1284.0,516.796875,1.8757812976837158,0.9714166522026062,1508.0,516.796875,2.10546875,1.1029037237167358,1525.0
2026-09-11T12:58:00.000+08:00,272.79461669921875,11.943347930908203,9.757080078125,12.445483207702637,0.16351313889026642,387.79998779296875,3.6559998989105225,2.0429999828338623,1284.0,516.796875,1.837499976158142,0.9664371013641357,1508.0,516.796875,2.143749952316284,1.1174386739730835,1525.0
2026-09-11T12:59:00.000+08:00,275.56817626953125,11.945209503173828,9.7919921875,11.686440467834473,0.17507469654083252,386.79998779296875,3.621000051498413,2.0309998989105225,1284.0999755859375,516.796875,1.837499976158142,0.9660333395004272,1508.0,516.796875,2.10546875,1.1068066358566284,1525.0
2026-09-11T13:00:00.000+08:00,272.367431640625,11.950080871582031,9.8056640625,12.232377052307129,0.16578951478004456,387.20001220703125,3.63700008392334,2.0339999198913574,1284.0999755859375,516.796875,1.837499976158142,0.967244565486908,1508.0,516.796875,2.10546875,1.1031728982925415,1525.0
2026-09-11T13:01:00.000+08:00,272.3148193359375,11.946399688720703,9.798828125,11.895580291748047,0.1716603934764862,386.3999938964844,3.5859999656677246,2.0199999809265137,1284.0999755859375,516.796875,1.837499976158142,0.9570162892341614,1508.0,513.28125,2.10546875,1.0969821214675903,1525.0
2026-09-11T13:02:00.000+08:00,270.9613952636719,11.885723114013672,9.78515625,11.664247512817383,0.17240718007087708,385.79998779296875,3.5739998817443848,2.00600004196167,1284.199951171875,516.796875,1.837499976158142,0.9632070660591125,1508.0,516.796875,2.10546875,1.1029037237167358,1525.0
2026-09-11T13:03:00.000+08:00,274.4612731933594,11.959541320800781,9.8056640625,12.251194953918457,0.1645553857088089,387.1000061035156,3.63700008392334,2.0339999198913574,1284.199951171875,516.796875,1.837499976158142,0.968052089214325,1508.0,516.796875,2.10546875,1.1077487468719482,1525.0
2026-09-11T13:04:00.000+08:00,272.2411804199219,11.96685791015625,9.8056640625,12.206927299499512,0.16687247157096863,387.29998779296875,3.6419999599456787,2.0390000343322754,1284.199951171875,516.796875,1.837499976158142,0.9692633152008057,1508.0,516.796875,2.10546875,1.10075044631958,1525.0
2026-09-11T13:05:00.000+08:00,262.1168518066406,11.954959869384766,9.7919921875,11.275853157043457,0.18038545548915863,386.3999938964844,3.6429998874664307,2.0239999294281006,1284.300048828125,516.796875,1.837499976158142,0.9602462649345398,1508.0,516.796875,2.10546875,1.1058645248413086,1525.0
2026-09-11T13:06:00.000+08:00,272.8091735839844,11.952198028564453,9.8056640625,11.627290725708008,0.1750192642211914,385.8999938964844,3.5850000381469727,2.0160000324249268,1284.300048828125,513.28125,1.837499976158142,0.9562088251113892,1508.0,513.28125,2.10546875,1.0965783596038818,1525.0
2026-09-11T13:07:00.000+08:00,269.437255859375,11.943058013916016,9.798828125,11.584647178649902,0.17428238689899445,385.79998779296875,3.5889999866485596,2.0139999389648438,1284.300048828125,513.28125,1.837499976158142,0.9582275152206421,1508.0,513.28125,2.10546875,1.0965783596038818,1525.0
2026-09-11T13:08:00.000+08:00,272.2592468261719,11.945209503173828,9.8056640625,11.542795181274414,0.1742212325334549,386.0,3.5980000495910645,2.005000114440918,1284.4000244140625,513.28125,1.837499976158142,0.9610537886619568,1508.0,513.28125,2.10546875,1.1002120971679688,1525.0
2026-09-11T13:09:00.000+08:00,272.4262390136719,11.9384765625,9.78515625,11.523564338684082,0.17451196908950806,385.79998779296875,3.5910000801086426,2.015000104904175,1284.4000244140625,513.28125,1.837499976158142,0.9528442621231079,1508.0,513.28125,2.10546875,1.0924062728881836,1525.0
2026-09-11T13:10:00.000+08:00,271.9977722167969,11.985095977783203,9.7294921875,11.654573440551758,0.17237867414951324,385.79998779296875,3.5959999561309814,2.0179998874664307,1284.4000244140625,513.28125,1.837499976158142,0.9574200510978699,1508.0,513.28125,2.10546875,1.0990008115768433,1525.0
2026-09-11T13:11:00.000+08:00,271.3829650878906,11.822944641113281,9.576416015625,12.224685668945312,0.16442140936851501,385.1000061035156,3.5899999141693115,2.000999927520752,1284.5,513.28125,1.837499976158142,0.9524405002593994,1509.0,513.28125,2.10546875,1.092137098312378,1525.0
2026-09-11T13:12:00.000+08:00,276.6804504394531,11.789867401123047,9.4931640625,12.556797981262207,0.15911699831485748,385.70001220703125,3.578000068664551,2.003999948501587,1284.5,513.28125,1.837499976158142,0.9558050632476807,1509.0,513.28125,2.10546875,1.0960400104522705,1525.0
2026-09-11T13:13:00.000+08:00,274.28070068359375,11.72061538696289,9.451416015625,12.621274948120117,0.15917567908763885,386.3999938964844,3.621999979019165,2.0250000953674316,1284.5,516.796875,1.837499976158142,0.9578238129615784,1509.0,516.796875,2.10546875,1.1020961999893188,1525.0
2026-09-11T13:14:00.000+08:00,271.1833190917969,11.700763702392578,9.4931640625,11.852126121520996,0.17018042504787445,386.3999938964844,3.6070001125335693,2.0199999809265137,1284.5999755859375,516.796875,1.837499976158142,0.9614574909210205,1509.0,516.796875,2.10546875,1.1016925573349,1525.0
2026-09-11T13:15:00.000+08:00,271.79180908203125,11.703861236572266,9.451416015625,12.01671314239502,0.16834886372089386,386.1000061035156,3.5969998836517334,2.0190000534057617,1284.5999755859375,513.28125,1.837499976158142,0.9628033638000488,1509.0,513.28125,2.10546875,1.0969821214675903,1525.0
2026-09-11T13:16:00.000+08:00,271.86663818359375,11.71237564086914,9.47265625,12.790717124938965,0.15714521706104279,385.8999938964844,3.5899999141693115,2.01200008392334,1284.5999755859375,513.28125,1.837499976158142,0.9562088251113892,1509.0,513.28125,2.10546875,1.0965783596038818,1525.0
2026-09-11T13:17:00.000+08:00,268.0976257324219,11.791046142578125,9.451416015625,12.320419311523438,0.16371195018291473,386.1000061035156,3.6019999980926514,2.0190000534057617,1284.699951171875,516.796875,1.837499976158142,0.9610537886619568,1509.0,516.796875,2.10546875,1.1003466844558716,1525.0
2026-09-11T13:18:00.000+08:00,260.620849609375,11.818260192871094,9.507080078125,11.938024520874023,0.16862086951732635,386.29998779296875,3.6059999465942383,2.0209999084472656,1284.699951171875,516.796875,1.837499976158142,0.963610827922821,1509.0,516.796875,2.10546875,1.093752145767212,1526.0
2026-09-11T13:19:00.000+08:00,259.7987060546875,11.887805938720703,9.513916015625,11.799174308776855,0.17128317058086395,385.70001220703125,3.6080000400543213,2.0220000743865967,1284.699951171875,513.28125,1.837499976158142,0.9540554881095886,1509.0,513.28125,2.10546875,1.0940213203430176,1526.0
2026-09-11T13:20:00.000+08:00,255.145263671875,11.924285888671875,9.486328125,11.566144943237305,0.17438827455043793,385.8999938964844,3.5969998836517334,2.0160000324249268,1284.800048828125,516.796875,1.837499976158142,0.9566125273704529,1509.0,513.28125,2.10546875,1.1014233827590942,1526.0
2026-09-11T13:21:00.000+08:00,254.15293884277344,11.88839340209961,9.5283203125,11.763270378112793,0.1709558665752411,385.70001220703125,3.6010000705718994,2.0199999809265137,1284.800048828125,513.28125,1.837499976158142,0.9528442621231079,1509.0,513.28125,2.10546875,1.093617558479309,1526.0
2026-09-11T13:22:00.000+08:00,247.77113342285156,11.87649154663086,9.513916015625,12.005796432495117,0.1670859456062317,385.8999938964844,3.5880000591278076,2.0160000324249268,1284.800048828125,513.28125,1.837499976158142,0.9598425030708313,1509.0,513.28125,2.10546875,1.0940213203430176,1526.0
2026-09-11T13:23:00.000+08:00,247.23483276367188,11.912971496582031,9.451416015625,11.505553245544434,0.17452441155910492,386.20001220703125,3.61299991607666,2.0280001163482666,1284.9000244140625,513.28125,1.837499976158142,0.9632070660591125,1509.0,513.28125,2.10546875,1.1049225330352783,1526.0
2026-09-11T13:24:00.000+08:00,247.33583068847656,11.995166778564453,9.4658203125,12.333390235900879,0.16443166136741638,386.1000061035156,3.615000009536743,2.0369999408721924,1284.9000244140625,513.28125,1.8757812976837158,0.9750503301620483,1509.0,513.28125,2.10546875,1.0981934070587158,1526.0
2026-09-11T13:25:00.000+08:00,244.30438232421875,11.986785888671875,9.47265625,12.05280876159668,0.1683425009250641,386.0,3.624000072479248,2.0280001163482666,1284.9000244140625,513.28125,1.837499976158142,0.9660333395004272,1509.0,513.28125,2.10546875,1.101961612701416,1526.0
2026-09-11T13:26:00.000+08:00,238.77760314941406,12.041927337646484,9.472412109375,11.982178688049316,0.1697521060705185,385.6000061035156,3.6080000400543213,2.0230000019073486,1285.0,513.28125,1.837499976158142,0.9632070660591125,1509.0,513.28125,2.10546875,1.097251296043396,1526.0
2026-09-11T13:27:00.000+08:00,239.22479248046875,12.041927337646484,9.451416015625,11.870575904846191,0.1701686531305313,385.70001220703125,3.63100004196167,2.0280001163482666,1285.0,513.28125,1.837499976158142,0.967244565486908,1509.0,513.28125,2.10546875,1.0965783596038818,1526.0
2026-09-11T13:28:00.000+08:00,234.43048095703125,12.005172729492188,9.5,12.129890441894531,0.1667780876159668,386.1000061035156,3.621000051498413,2.0260000228881836,1285.0,513.28125,1.837499976158142,0.9664371013641357,1509.0,513.28125,2.10546875,1.0994045734405518,1526.0
2026-09-11T13:29:00.000+08:00,238.98574829101562,12.013996124267578,9.53515625,12.152669906616211,0.1662186235189438,385.8999938964844,3.621000051498413,2.0260000228881836,1285.0999755859375,513.28125,1.8757812976837158,0.9710128903388977,1509.0,513.28125,2.10546875,1.0981934070587158,1526.0
2026-09-11T13:30:00.000+08:00,240.96588134765625,12.041358947753906,9.4658203125,12.268445014953613,0.1651391088962555,385.70001220703125,3.61899995803833,2.015000104904175,1285.0999755859375,513.28125,1.8757812976837158,0.9702053666114807,1509.0,513.28125,2.10546875,1.0965783596038818,1526.0
2026-09-11T13:31:00.000+08:00,230.2997283935547,12.114879608154297,9.486328125,11.793233871459961,0.17196300625801086,385.5,3.609999895095825,2.0139999389648438,1285.0999755859375,513.28125,1.8757812976837158,0.9676483273506165,1509.0,513.28125,2.10546875,1.0968475341796875,1526.0
2026-09-11T13:32:00.000+08:00,228.2606201171875,12.088695526123047,9.5419921875,11.68615436553955,0.1724262684583664,385.29998779296875,3.61899995803833,2.0299999713897705,1285.199951171875,513.28125,1.8757812976837158,0.968052089214325,1509.0,513.28125,2.10546875,1.0959054231643677,1526.0
2026-09-11T13:33:00.000+08:00,233.38009643554688,12.132373809814453,9.5625,11.38480281829834,0.17883488535881042,385.20001220703125,3.618000030517578,2.0350000858306885,1285.199951171875,513.28125,1.8757812976837158,0.9792224168777466,1509.0,513.28125,2.10546875,1.092137098312378,1526.0
2026-09-11T13:34:00.000+08:00,239.06105041503906,12.135147094726562,9.6044921875,12.461892127990723,0.16265587508678436,385.5,3.630000114440918,2.0369999408721924,1285.199951171875,513.28125,1.8757812976837158,0.9738391041755676,1509.0,513.28125,2.10546875,1.0930792093276978,1526.0
2026-09-11T13:35:00.000+08:00,238.76422119140625,12.15468978881836,9.576416015625,11.996686935424805,0.17013029754161835,385.5,3.6070001125335693,2.0299999713897705,1285.300048828125,513.28125,1.8757812976837158,0.9746466279029846,1509.0,513.28125,2.10546875,1.0942904949188232,1526.0
2026-09-11T13:36:00.000+08:00,238.9881591796875,12.062511444091797,9.59765625,12.150007247924805,0.16765421628952026,385.29998779296875,3.621000051498413,2.0369999408721924,1285.300048828125,513.28125,1.8757812976837158,0.981644868850708,1509.0,513.28125,2.10546875,1.0934829711914062,1526.0
2026-09-11T13:37:00.000+08:00,242.17259216308594,12.119564056396484,9.5556640625,11.777941703796387,0.17227119207382202,385.70001220703125,3.63700008392334,2.0429999828338623,1285.300048828125,513.28125,1.8757812976837158,0.981644868850708,1509.0,513.28125,2.10546875,1.1014233827590942,1526.0
2026-09-11T13:38:00.000+08:00,243.96681213378906,12.003105163574219,9.5908203125,12.072199821472168,0.16865195333957672,385.6000061035156,3.638000011444092,2.0409998893737793,1285.4000244140625,513.28125,1.9140625,0.9862207174301147,1509.0,513.28125,2.10546875,1.098058819770813,1526.0
2026-09-11T13:39:00.000+08:00,253.43553161621094,11.996055603027344,9.53515625,12.564275741577148,0.16188755631446838,385.0,3.631999969482422,2.0320000648498535,1285.4000244140625,513.28125,1.8757812976837158,0.982452392578125,1509.0,513.28125,2.10546875,1.1003466844558716,1526.0
2026-09-11T13:40:00.000+08:00,256.9219665527344,11.981647491455078,9.513916015625,12.337037086486816,0.16495046019554138,385.0,3.625999927520752,2.0329999923706055,1285.4000244140625,513.28125,1.8757812976837158,0.9788186550140381,1509.0,513.28125,2.10546875,1.0941559076309204,1526.0
2026-09-11T13:41:00.000+08:00,256.5669250488281,11.91091537475586,9.486328125,12.33614444732666,0.164557084441185,385.0,3.622999906539917,2.0239999294281006,1285.5,513.28125,1.8757812976837158,0.9714166522026062,1509.0,513.28125,2.10546875,1.0971167087554932,1526.0
2026-09-11T13:42:00.000+08:00,260.9664306640625,11.905021667480469,9.444580078125,12.430471420288086,0.16298657655715942,384.79998779296875,3.628000020980835,2.0329999923706055,1285.5,513.28125,1.8757812976837158,0.9812411665916443,1509.0,513.28125,2.10546875,1.091733455657959,1526.0
2026-09-11T13:43:00.000+08:00,254.7816619873047,11.932819366455078,9.458251953125,12.18643856048584,0.16657860577106476,384.8999938964844,3.6389999389648438,2.0329999923706055,1285.5,513.28125,1.8757812976837158,0.9722241163253784,1509.0,513.28125,2.10546875,1.092944622039795,1526.0
2026-09-11T13:44:00.000+08:00,256.5787658691406,11.892532348632812,9.4658203125,12.484753608703613,0.16283860802650452,385.1000061035156,3.6570000648498535,2.0269999504089355,1285.5999755859375,513.28125,1.8757812976837158,0.9766653180122375,1509.0,513.28125,2.10546875,1.0950980186462402,1526.0
2026-09-11T13:45:00.000+08:00,nan,11.900020599365234,9.5,nan,nan,385.1000061035156,3.6410000324249268,2.0230000019073486,1285.5999755859375,513.28125,1.837499976158142,0.9623996019363403,1509.0,513.28125,2.10546875,1.0963091850280762,1526.0
2026-09-11T13:46:00.000+08:00,259.07533264160156,11.986644744873047,9.5625,12.212506771087646,0.16612619161605835,385.3999938964844,3.621000051498413,2.005000114440918,1285.5999755859375,513.28125,1.837499976158142,0.9554013013839722,1509.0,513.28125,2.10546875,1.0918679237365723,1526.0
2026-09-11T13:47:00.000+08:00,259.9770812988281,11.941024780273438,9.673828125,12.448478698730469,0.1623491644859314,385.20001220703125,3.5999999046325684,2.015000104904175,1285.699951171875,513.28125,1.837499976158142,0.9500179886817932,1509.0,513.28125,2.10546875,1.100077509880066,1526.0
2026-09-11T13:48:00.000+08:00,259.2430725097656,11.989723205566406,9.611328125,11.735129356384277,0.1707693189382553,385.0,3.619999885559082,2.015000104904175,1285.699951171875,513.28125,1.837499976158142,0.9623996019363403,1509.0,513.28125,2.10546875,1.0914642810821533,1526.0
2026-09-11T13:49:00.000+08:00,259.3970031738281,11.901908874511719,9.5908203125,12.496781349182129,0.16060134768486023,385.29998779296875,3.621000051498413,2.0169999599456787,1285.699951171875,513.28125,1.837499976158142,0.9640145897865295,1509.0,513.28125,2.10546875,1.0894454717636108,1526.0
2026-09-11T13:50:00.000+08:00,268.1278991699219,11.906780242919922,9.569580078125,12.430669784545898,0.16193817555904388,385.6000061035156,3.619999885559082,2.0220000743865967,1285.800048828125,513.28125,1.837499976158142,0.9606500267982483,1509.0,513.28125,2.10546875,1.097251296043396,1526.0
2026-09-11T13:51:00.000+08:00,260.8482360839844,11.986186981201172,9.625,12.02759075164795,0.16711576282978058,385.79998779296875,3.617000102996826,2.01200008392334,1285.800048828125,513.28125,1.837499976158142,0.9614574909210205,1509.0,513.28125,2.10546875,1.0969821214675903,1526.0
2026-09-11T13:52:00.000+08:00,258.5798645019531,12.041759490966797,9.7431640625,11.762882232666016,0.17147158086299896,386.1000061035156,3.61299991607666,2.0179998874664307,1285.800048828125,516.796875,1.837499976158142,0.963610827922821,1509.0,516.796875,2.10546875,1.1003466844558716,1526.0
2026-09-11T13:53:00.000+08:00,260.7298583984375,12.052474975585938,9.72265625,12.089661598205566,0.1679120659828186,385.70001220703125,3.611999988555908,2.0160000324249268,1285.9000244140625,513.28125,1.837499976158142,0.9652258157730103,1509.0,513.28125,2.10546875,1.0981934070587158,1526.0
2026-09-11T13:54:00.000+08:00,260.1448059082031,12.061321258544922,9.736083984375,11.526634216308594,0.17628736793994904,386.0,3.615000009536743,2.0239999294281006,1285.9000244140625,516.796875,1.837499976158142,0.9628033638000488,1509.0,513.28125,2.10546875,1.0987316370010376,1526.0
2026-09-11T13:55:00.000+08:00,259.4281005859375,12.007064819335938,9.791748046875,11.940449714660645,0.1689216047525406,385.70001220703125,3.617000102996826,2.010999917984009,1285.9000244140625,513.28125,1.837499976158142,0.9512292742729187,1509.0,513.28125,2.10546875,1.0965783596038818,1526.0
2026-09-11T13:56:00.000+08:00,259.8363342285156,12.009822845458984,9.763916015625,11.512218475341797,0.17494456470012665,386.29998779296875,3.6440000534057617,2.0380001068115234,1286.0,516.796875,1.8757812976837158,0.9746466279029846,1509.0,516.796875,2.10546875,1.0959054231643677,1526.0
2026-09-11T13:57:00.000+08:00,262.0218200683594,12.103157043457031,9.791748046875,11.52912425994873,0.17642275989055634,386.5,3.6470000743865967,2.0360000133514404,1286.0,516.796875,1.8757812976837158,0.9780111908912659,1509.0,516.796875,2.10546875,1.1068066358566284,1526.0
2026-09-11T13:58:00.000+08:00,263.974609375,12.055526733398438,9.7294921875,11.728934288024902,0.1738435924053192,386.29998779296875,3.6760001182556152,2.046999931335449,1286.0,516.796875,1.8757812976837158,0.9800298810005188,1509.0,516.796875,2.143749952316284,1.107075810432434,1526.0
2026-09-11T13:59:00.000+08:00,260.90496826171875,12.003089904785156,9.798828125,11.430535316467285,0.17768196761608124,386.20001220703125,3.6579999923706055,2.0299999713897705,1286.0999755859375,516.796875,1.8757812976837158,0.9746466279029846,1509.0,516.796875,2.10546875,1.1053261756896973,1526.0
2026-09-11T14:00:00.000+08:00,256.40264892578125,12.041156768798828,9.729248046875,11.27031135559082,0.1802079677581787,386.3999938964844,3.6589999198913574,2.0360000133514404,1286.0999755859375,516.796875,1.837499976158142,0.9714166522026062,1509.0,516.796875,2.10546875,1.1058645248413086,1526.0
2026-09-11T14:01:00.000+08:00,262.76409912109375,12.046028137207031,9.72265625,11.936240196228027,0.1717458814382553,386.3999938964844,3.674999952316284,2.0450000762939453,1286.199951171875,516.796875,1.8757812976837158,0.9750503301620483,1509.0,516.796875,2.10546875,1.1033074855804443,1526.0
2026-09-11T14:02:00.000+08:00,266.6770935058594,11.998821258544922,9.7431640625,12.553947448730469,0.1627376526594162,386.3999938964844,3.6760001182556152,2.0280001163482666,1286.199951171875,516.796875,1.8757812976837158,0.9754540920257568,1509.0,516.796875,2.10546875,1.1058645248413086,1526.0
2026-09-11T14:03:00.000+08:00,269.95062255859375,11.999465942382812,9.7431640625,11.741387367248535,0.17382954061031342,386.70001220703125,3.6740000247955322,2.0269999504089355,1286.199951171875,516.796875,1.8757812976837158,0.9710128903388977,1509.0,516.796875,2.10546875,1.1092290878295898,1526.0
2026-09-11T14:04:00.000+08:00,272.1982116699219,11.989974975585938,9.708251953125,11.73963737487793,0.17428137362003326,386.70001220703125,3.6760001182556152,2.0390000343322754,1286.300048828125,516.796875,1.8757812976837158,0.9784148931503296,1509.0,516.796875,2.10546875,1.1068066358566284,1526.0
2026-09-11T14:05:00.000+08:00,265.94378662109375,11.970413208007812,9.736083984375,11.45608139038086,0.17833323776721954,386.70001220703125,3.621999979019165,2.0299999713897705,1286.300048828125,516.796875,1.837499976158142,0.9668408036231995,1509.0,516.796875,2.143749952316284,1.1088253259658813,1526.0
2026-09-11T14:06:00.000+08:00,269.97930908203125,11.997608184814453,9.6875,12.081252098083496,0.16827724874019623,386.79998779296875,3.6679999828338623,2.0390000343322754,1286.300048828125,516.796875,1.8757812976837158,0.9738391041755676,1509.0,516.796875,2.10546875,1.1047879457473755,1526.0
2026-09-11T14:07:00.000+08:00,275.37713623046875,11.979259490966797,9.6875,12.264604568481445,0.16322292387485504,386.70001220703125,3.6679999828338623,2.0390000343322754,1286.4000244140625,516.796875,1.8757812976837158,0.9763962030410767,1509.0,516.796875,2.10546875,1.1054607629776,1526.0
2026-09-11T14:08:00.000+08:00,269.7543029785156,11.97439193725586,9.7294921875,12.25134563446045,0.16667556762695312,386.29998779296875,3.6600000858306885,2.0329999923706055,1286.4000244140625,516.796875,1.837499976158142,0.9676483273506165,1509.0,516.796875,2.10546875,1.1045187711715698,1526.0
2026-09-11T14:09:00.000+08:00,269.3693542480469,11.982337951660156,9.694580078125,11.96777629852295,0.16987282037734985,386.5,3.6659998893737793,2.0390000343322754,1286.4000244140625,516.796875,1.837499976158142,0.9692633152008057,1509.0,516.796875,2.10546875,1.1042495965957642,1526.0
2026-09-11T14:10:00.000+08:00,270.28216552734375,11.98629379272461,9.7294921875,12.096482276916504,0.16823072731494904,386.70001220703125,3.6640000343322754,2.0380001068115234,1286.5,516.796875,1.8757812976837158,0.9772036671638489,1509.0,516.796875,2.10546875,1.1030383110046387,1526.0
2026-09-11T14:11:00.000+08:00,275.17059326171875,11.998210906982422,9.78515625,12.300704956054688,0.1653563678264618,386.6000061035156,3.6589999198913574,2.0299999713897705,1286.5,516.796875,1.837499976158142,0.967244565486908,1509.0,516.796875,2.10546875,1.1018271446228027,1526.0
2026-09-11T14:12:00.000+08:00,277.5565185546875,11.8880615234375,9.7294921875,12.476792335510254,0.1638241559267044,386.70001220703125,3.6579999923706055,2.0299999713897705,1286.5,516.796875,1.8757812976837158,0.9759924411773682,1510.0,516.796875,2.10546875,1.1042495965957642,1526.0
