timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T14:13:00.000+08:00,275.72625732421875,11.973491668701172,9.7431640625,12.248517036437988,0.16655078530311584,386.79998779296875,3.6649999618530273,2.0380001068115234,1286.5999755859375,516.796875,1.8757812976837158,0.9734353423118591,1510.0,516.796875,2.143749952316284,1.1116516590118408,1527.0
2026-09-11T14:14:00.000+08:00,273.8885803222656,11.958511352539062,9.7431640625,12.246962547302246,0.16640859842300415,386.3999938964844,3.6589999198913574,2.0309998989105225,1286.5999755859375,516.796875,1.8757812976837158,0.969801664352417,1510.0,516.796875,2.10546875,1.100885033607483,1527.0
2026-09-11T14:15:00.000+08:00,277.1515808105469,11.980514526367188,9.6875,12.367107391357422,0.1647111177444458,386.8999938964844,3.6630001068115234,2.0439999103546143,1286.5999755859375,516.796875,1.8757812976837158,0.9730316400527954,1510.0,516.796875,2.143749952316284,1.112593650817871,1527.0
2026-09-11T14:16:00.000+08:00,270.8892822265625,11.958614349365234,9.78515625,11.670493125915527,0.1751425564289093,386.70001220703125,3.61899995803833,2.0309998989105225,1286.699951171875,516.796875,1.8757812976837158,0.9714166522026062,1510.0,516.796875,2.10546875,1.1059991121292114,1527.0
2026-09-11T14:17:00.000+08:00,271.2450256347656,12.05215835571289,9.7431640625,11.714315414428711,0.17448736727237701,387.1000061035156,3.628999948501587,2.0329999923706055,1286.699951171875,516.796875,1.837499976158142,0.9734353423118591,1510.0,516.796875,2.143749952316284,1.1081525087356567,1527.0
2026-09-11T14:18:00.000+08:00,272.097412109375,11.990264892578125,9.7158203125,12.1117582321167,0.16793598234653473,386.79998779296875,3.6489999294281006,2.0299999713897705,1286.699951171875,516.796875,1.8757812976837158,0.9821832180023193,1510.0,516.796875,2.10546875,1.102769136428833,1527.0
2026-09-11T14:19:00.000+08:00,270.0319519042969,11.947010040283203,9.757080078125,12.07451343536377,0.16944782435894012,386.79998779296875,3.6710000038146973,2.0450000762939453,1286.800048828125,516.796875,1.8757812976837158,0.9767999053001404,1510.0,516.796875,2.10546875,1.1077487468719482,1527.0
2026-09-11T14:20:00.000+08:00,265.05169677734375,12.005847930908203,9.78515625,11.224262237548828,0.18246188759803772,386.79998779296875,3.6519999504089355,2.0460000038146973,1286.800048828125,516.796875,1.8757812976837158,0.9755886793136597,1510.0,516.796875,2.10546875,1.1084216833114624,1527.0
2026-09-11T14:21:00.000+08:00,267.57611083984375,11.998821258544922,9.722412109375,12.002531051635742,0.16963088512420654,386.8999938964844,3.6619999408721924,2.049999952316284,1286.800048828125,516.796875,1.8757812976837158,0.9780111908912659,1510.0,516.796875,2.143749952316284,1.1119208335876465,1527.0
2026-09-11T14:22:00.000+08:00,264.21478271484375,11.970726013183594,9.7294921875,11.73906421661377,0.17369356751441956,386.29998779296875,3.638000011444092,2.0239999294281006,1286.9000244140625,516.796875,1.837499976158142,0.9676483273506165,1510.0,516.796875,2.10546875,1.1020961999893188,1527.0
2026-09-11T14:23:00.000+08:00,268.7791442871094,11.947010040283203,9.798828125,12.112561225891113,0.16784228384494781,386.8999938964844,3.627000093460083,2.0429999828338623,1286.9000244140625,516.796875,1.8757812976837158,0.9755886793136597,1510.0,516.796875,2.10546875,1.1077487468719482,1527.0
2026-09-11T14:24:00.000+08:00,280.5831298828125,11.95404052734375,9.7919921875,12.441972732543945,0.1642022579908371,386.79998779296875,3.635999917984009,2.0480000972747803,1286.9000244140625,516.796875,1.8757812976837158,0.9755886793136597,1510.0,516.796875,2.143749952316284,1.1139395236968994,1527.0
2026-09-11T14:25:00.000+08:00,277.4606018066406,11.982940673828125,9.72265625,12.384530067443848,0.16496387124061584,387.0,3.630000114440918,2.0360000133514404,1287.0,516.796875,1.837499976158142,0.9706091284751892,1510.0,516.796875,2.10546875,1.1069412231445312,1527.0
2026-09-11T14:26:00.000+08:00,276.6851501464844,11.90395736694336,9.736328125,11.72046947479248,0.174566388130188,387.0,3.621000051498413,2.0339999198913574,1287.0,516.796875,1.8757812976837158,0.9808374047279358,1510.0,516.796875,2.10546875,1.1049225330352783,1527.0
2026-09-11T14:27:00.000+08:00,278.5732421875,11.94091796875,9.7294921875,12.385529518127441,0.16462759673595428,387.1000061035156,3.63100004196167,2.046999931335449,1287.0,516.796875,1.8757812976837158,0.9759924411773682,1510.0,516.796875,2.143749952316284,1.1086907386779785,1527.0
2026-09-11T14:28:00.000+08:00,284.38427734375,11.997608184814453,9.6875,12.360477447509766,0.1659320890903473,387.0,3.6110000610351562,2.0339999198913574,1287.0999755859375,516.796875,1.8757812976837158,0.9772036671638489,1510.0,516.796875,2.10546875,1.1039804220199585,1527.0
2026-09-11T14:29:00.000+08:00,279.9092712402344,11.925006866455078,9.701416015625,11.908504486083984,0.171138197183609,386.8999938964844,3.628999948501587,2.0409998893737793,1287.0999755859375,516.796875,1.8757812976837158,0.9780111908912659,1510.0,516.796875,2.10546875,1.1077487468719482,1527.0
2026-09-11T14:30:00.000+08:00,274.6473388671875,11.996997833251953,9.701416015625,12.472718238830566,0.1637974977493286,387.20001220703125,3.6410000324249268,2.052999973297119,1287.0999755859375,516.796875,1.837499976158142,0.9714166522026062,1510.0,516.796875,2.10546875,1.109902024269104,1527.0
2026-09-11T14:31:00.000+08:00,275.603759765625,11.929939270019531,9.7431640625,12.374512672424316,0.1646125316619873,387.1000061035156,3.609999895095825,2.0260000228881836,1287.199951171875,516.796875,1.837499976158142,0.9622650146484375,1510.0,516.796875,2.143749952316284,1.1081525087356567,1527.0
2026-09-11T14:32:00.000+08:00,280.1862487792969,11.919525146484375,9.7294921875,11.987238883972168,0.16968044638633728,387.0,3.5920000076293945,2.0260000228881836,1287.199951171875,516.796875,1.837499976158142,0.961861252784729,1510.0,516.796875,2.10546875,1.0977896451950073,1527.0
2026-09-11T14:33:00.000+08:00,275.4458312988281,11.916156768798828,9.722412109375,12.011983871459961,0.16891464591026306,386.8999938964844,3.621000051498413,2.0329999923706055,1287.199951171875,516.796875,1.837499976158142,0.9652258157730103,1510.0,516.796875,2.10546875,1.107210397720337,1527.0
2026-09-11T14:34:00.000+08:00,280.95208740234375,11.918937683105469,9.7431640625,12.202582359313965,0.16586652398109436,387.1000061035156,3.632999897003174,2.0350000858306885,1287.300048828125,516.796875,1.837499976158142,0.962668776512146,1510.0,516.796875,2.10546875,1.1057299375534058,1527.0
2026-09-11T14:35:00.000+08:00,276.1930236816406,11.876579284667969,9.784912109375,12.16629695892334,0.16619683802127838,386.8999938964844,3.638000011444092,2.0360000133514404,1287.300048828125,516.796875,1.837499976158142,0.964418351650238,1510.0,516.796875,2.10546875,1.102769136428833,1527.0
2026-09-11T14:36:00.000+08:00,273.27313232421875,11.9088134765625,9.701416015625,11.970184326171875,0.16967156529426575,386.79998779296875,3.6059999465942383,2.0190000534057617,1287.300048828125,516.796875,1.837499976158142,0.9652258157730103,1510.0,516.796875,2.10546875,1.10640287399292,1527.0
2026-09-11T14:37:00.000+08:00,269.9289245605469,11.908226013183594,9.722412109375,11.676231384277344,0.17394310235977173,387.1000061035156,3.63700008392334,2.0339999198913574,1287.4000244140625,516.796875,1.837499976158142,0.964418351650238,1510.0,516.796875,2.10546875,1.1113824844360352,1527.0
2026-09-11T14:38:00.000+08:00,276.36871337890625,11.9384765625,9.7919921875,12.05317211151123,0.1687522530555725,386.8999938964844,3.6619999408721924,2.0380001068115234,1287.4000244140625,516.796875,1.837499976158142,0.9640145897865295,1510.0,516.796875,2.10546875,1.1077487468719482,1527.0
2026-09-11T14:39:00.000+08:00,270.1268005371094,11.995750427246094,9.6875,12.065238952636719,0.16825194656848907,386.70001220703125,3.63100004196167,2.0239999294281006,1287.4000244140625,516.796875,1.837499976158142,0.9578238129615784,1510.0,516.796875,2.10546875,1.1022307872772217,1527.0
2026-09-11T14:40:00.000+08:00,270.2029113769531,11.975292205810547,9.7294921875,12.240470886230469,0.16600669920444489,387.1000061035156,3.6510000228881836,2.0239999294281006,1287.5,516.796875,1.837499976158142,0.9640145897865295,1510.0,516.796875,2.10546875,1.10640287399292,1527.0
2026-09-11T14:41:00.000+08:00,275.6634521484375,11.988758087158203,9.701416015625,11.719273567199707,0.17304827272891998,387.29998779296875,3.63700008392334,2.0239999294281006,1287.5,516.796875,1.837499976158142,0.9676483273506165,1510.0,516.796875,2.10546875,1.1029037237167358,1527.0
2026-09-11T14:42:00.000+08:00,270.7528381347656,11.966144561767578,9.7431640625,11.645413398742676,0.17491865158081055,387.20001220703125,3.631999969482422,2.0280001163482666,1287.5,516.796875,1.837499976158142,0.9676483273506165,1510.0,516.796875,2.10546875,1.1081525087356567,1527.0
2026-09-11T14:43:00.000+08:00,270.00225830078125,11.938163757324219,9.7919921875,12.09284496307373,0.16811594367027283,387.0,3.6470000743865967,2.0260000228881836,1287.5999755859375,516.796875,1.837499976158142,0.967244565486908,1510.0,516.796875,2.10546875,1.1101711988449097,1527.0
2026-09-11T14:44:00.000+08:00,nan,11.988758087158203,9.6875,nan,nan,387.1000061035156,3.6530001163482666,2.0320000648498535,1287.5999755859375,516.796875,1.837499976158142,0.9598425030708313,1510.0,516.796875,2.10546875,1.099942922592163,1527.0
2026-09-11T14:45:00.000+08:00,274.94203186035156,11.979259490966797,9.736328125,12.232049465179443,0.16625981777906418,387.20001220703125,3.6470000743865967,2.0239999294281006,1287.5999755859375,516.796875,1.837499976158142,0.969801664352417,1510.0,516.796875,2.10546875,1.1093636751174927,1527.0
2026-09-11T14:46:00.000+08:00,272.43060302734375,11.9378662109375,9.784912109375,12.123311996459961,0.16728101670742035,387.3999938964844,3.63700008392334,2.0280001163482666,1287.699951171875,516.796875,1.837499976158142,0.9722241163253784,1510.0,516.796875,2.143749952316284,1.1140741109848022,1527.0
2026-09-11T14:47:00.000+08:00,274.8885498046875,11.929882049560547,9.7294921875,11.701415061950684,0.17450881004333496,387.20001220703125,3.6419999599456787,2.0339999198913574,1287.699951171875,516.796875,1.837499976158142,0.9652258157730103,1510.0,516.796875,2.10546875,1.1057299375534058,1527.0
2026-09-11T14:48:00.000+08:00,271.2065124511719,11.973194122314453,9.7431640625,11.771543502807617,0.17321431636810303,386.8999938964844,3.6730000972747803,2.0460000038146973,1287.699951171875,516.796875,1.8757812976837158,0.9776074290275574,1510.0,516.796875,2.10546875,1.1022307872772217,1527.0
2026-09-11T14:49:00.000+08:00,275.8844909667969,11.978069305419922,9.729248046875,12.374651908874512,0.16558042168617249,387.0,3.6610000133514404,2.052999973297119,1287.800048828125,516.796875,1.8757812976837158,0.9817794561386108,1510.0,516.796875,2.10546875,1.105191707611084,1527.0
2026-09-11T14:50:00.000+08:00,270.79010009765625,11.981437683105469,9.736328125,12.151289939880371,0.16911783814430237,387.0,3.6449999809265137,2.0490000247955322,1287.800048828125,516.796875,1.8757812976837158,0.9784148931503296,1510.0,516.796875,2.10546875,1.1039804220199585,1527.0
2026-09-11T14:51:00.000+08:00,268.4679870605469,12.01226806640625,9.75,12.410327911376953,0.16574904322624207,387.1000061035156,3.6600000858306885,2.053999900817871,1287.9000244140625,516.796875,1.8757812976837158,0.9871627688407898,1510.0,516.796875,2.143749952316284,1.109902024269104,1527.0
2026-09-11T14:52:00.000+08:00,270.7513732910156,12.008609771728516,9.8056640625,11.906161308288574,0.17276769876480103,387.29998779296875,3.6570000648498535,2.052999973297119,1287.9000244140625,516.796875,1.8757812976837158,0.9813757538795471,1510.0,516.796875,2.143749952316284,1.1160928010940552,1527.0
2026-09-11T14:53:00.000+08:00,269.0363464355469,12.023582458496094,9.763916015625,11.579179763793945,0.17756006121635437,386.70001220703125,3.6579999923706055,2.0460000038146973,1287.9000244140625,516.796875,1.8757812976837158,0.9862207174301147,1510.0,516.796875,2.10546875,1.1059991121292114,1527.0
2026-09-11T14:54:00.000+08:00,274.9029235839844,12.014698028564453,9.798828125,12.656190872192383,0.16197606921195984,387.20001220703125,3.6679999828338623,2.055999994277954,1288.0,516.796875,1.8757812976837158,0.9817794561386108,1510.0,516.796875,2.143749952316284,1.113535761833191,1527.0
2026-09-11T14:55:00.000+08:00,269.1225280761719,12.003089904785156,9.757080078125,12.246830940246582,0.16722694039344788,387.29998779296875,3.6459999084472656,2.0450000762939453,1288.0,516.796875,1.8757812976837158,0.9788186550140381,1510.0,516.796875,2.143749952316284,1.1103057861328125,1527.0
2026-09-11T14:56:00.000+08:00,267.0604553222656,11.960624694824219,9.7158203125,11.663143157958984,0.17645329236984253,387.3999938964844,3.674999952316284,2.065000057220459,1288.0,516.796875,1.8757812976837158,0.9854131937026978,1510.0,516.796875,2.143749952316284,1.1132665872573853,1527.0
2026-09-11T14:57:00.000+08:00,274.7299499511719,11.979873657226562,9.7431640625,12.323967933654785,0.16699166595935822,387.29998779296875,3.6600000858306885,2.055999994277954,1288.0999755859375,516.796875,1.9140625,0.9916040301322937,1510.0,516.796875,2.143749952316284,1.117034912109375,1527.0
2026-09-11T14:58:00.000+08:00,280.0927734375,11.9378662109375,9.7919921875,12.57990550994873,0.1637532114982605,387.29998779296875,3.7019999027252197,2.069999933242798,1288.0999755859375,516.796875,1.8757812976837158,0.9899890422821045,1510.0,516.796875,2.143749952316284,1.1152853965759277,1527.0
2026-09-11T14:59:00.000+08:00,281.7334289550781,11.990264892578125,9.7431640625,11.963871002197266,0.17185072600841522,387.1000061035156,3.6670000553131104,2.0510001182556152,1288.0999755859375,516.796875,1.8757812976837158,0.9854131937026978,1510.0,516.796875,2.143749952316284,1.1116516590118408,1527.0
2026-09-11T15:00:00.000+08:00,285.5494079589844,11.978069305419922,9.694580078125,12.144980430603027,0.16854700446128845,387.29998779296875,3.681999921798706,2.061000108718872,1288.199951171875,516.796875,1.8757812976837158,0.9808374047279358,1510.0,516.796875,2.143749952316284,1.1103057861328125,1527.0
2026-09-11T15:01:00.000+08:00,284.1856994628906,11.92657470703125,9.72265625,12.665411949157715,0.16327932476997375,387.20001220703125,3.6659998893737793,2.055999994277954,1288.199951171875,516.796875,1.8757812976837158,0.9891815185546875,1510.0,516.796875,2.143749952316284,1.1158236265182495,1527.0
2026-09-11T15:02:00.000+08:00,281.2037353515625,11.993629455566406,9.7158203125,12.843088150024414,0.15922962129116058,387.1000061035156,3.6440000534057617,2.0360000133514404,1288.199951171875,516.796875,1.837499976158142,0.9676483273506165,1510.0,516.796875,2.143749952316284,1.1111133098602295,1527.0
2026-09-11T15:03:00.000+08:00,278.15380859375,11.9415283203125,9.78515625,12.23388957977295,0.16691339015960693,387.20001220703125,3.6549999713897705,2.0429999828338623,1288.300048828125,516.796875,1.837499976158142,0.9718203544616699,1510.0,516.796875,2.10546875,1.1053261756896973,1527.0
2026-09-11T15:04:00.000+08:00,277.0820617675781,11.934497833251953,9.722412109375,12.478093147277832,0.1640474945306778,387.20001220703125,3.6540000438690186,2.0429999828338623,1288.300048828125,516.796875,1.837499976158142,0.9702053666114807,1510.0,516.796875,2.10546875,1.109094500541687,1527.0
2026-09-11T15:05:00.000+08:00,284.2843322753906,11.921382904052734,9.701416015625,12.303352355957031,0.1661335825920105,387.20001220703125,3.6489999294281006,2.0390000343322754,1288.300048828125,516.796875,1.837499976158142,0.968052089214325,1510.0,516.796875,2.10546875,1.1041150093078613,1527.0
2026-09-11T15:06:00.000+08:00,284.6056823730469,11.938766479492188,9.75,12.38089370727539,0.16485078632831573,387.29998779296875,3.6570000648498535,2.046999931335449,1288.4000244140625,516.796875,1.8757812976837158,0.9730316400527954,1510.0,516.796875,2.10546875,1.1053261756896973,1528.0
2026-09-11T15:07:00.000+08:00,276.0888366699219,11.914958953857422,9.729248046875,11.722729682922363,0.17385029792785645,387.20001220703125,3.6429998874664307,2.0399999618530273,1288.4000244140625,516.796875,1.837499976158142,0.9688595533370972,1510.0,516.796875,2.10546875,1.099942922592163,1528.0
2026-09-11T15:08:00.000+08:00,275.4993591308594,11.830284118652344,9.569580078125,11.898235321044922,0.17111781239509583,386.8999938964844,3.6389999389648438,2.0399999618530273,1288.4000244140625,516.796875,1.8757812976837158,0.9706091284751892,1510.0,516.796875,2.143749952316284,1.1101711988449097,1528.0
2026-09-11T15:09:00.000+08:00,280.38995361328125,11.712081909179688,9.46533203125,12.624513626098633,0.16095669567584991,387.0,3.628000020980835,2.0339999198913574,1288.5,516.796875,1.837499976158142,0.967244565486908,1510.0,516.796875,2.10546875,1.101961612701416,1528.0
2026-09-11T15:10:00.000+08:00,285.2933044433594,11.679740905761719,9.423828125,12.631165504455566,0.16190113127231598,387.3999938964844,3.6429998874664307,2.0439999103546143,1288.5,516.796875,1.8757812976837158,0.9755886793136597,1510.0,516.796875,2.10546875,1.1103057861328125,1528.0
2026-09-11T15:11:00.000+08:00,277.1073303222656,11.65225601196289,9.409912109375,12.366097450256348,0.16545236110687256,386.8999938964844,3.634000062942505,2.0269999504089355,1288.5,516.796875,1.8757812976837158,0.9755886793136597,1510.0,516.796875,2.10546875,1.1039804220199585,1528.0
2026-09-11T15:12:00.000+08:00,276.175537109375,11.634437561035156,9.409912109375,12.466282844543457,0.16299967467784882,387.0,3.634000062942505,2.0320000648498535,1288.5999755859375,516.796875,1.8757812976837158,0.9730316400527954,1510.0,516.796875,2.10546875,1.1039804220199585,1528.0
2026-09-11T15:13:00.000+08:00,277.11553955078125,11.630172729492188,9.382080078125,12.475741386413574,0.16303640604019165,387.20001220703125,3.627000093460083,2.0350000858306885,1288.5999755859375,516.796875,1.837499976158142,0.969801664352417,1510.0,516.796875,2.143749952316284,1.1131319999694824,1528.0
2026-09-11T15:14:00.000+08:00,274.9556579589844,11.65768051147461,9.423583984375,12.665777206420898,0.16122184693813324,387.29998779296875,3.624000072479248,2.0369999408721924,1288.5999755859375,516.796875,1.837499976158142,0.9688595533370972,1511.0,516.796875,2.10546875,1.1037112474441528,1528.0
2026-09-11T15:15:00.000+08:00,276.000244140625,11.699005126953125,9.4794921875,12.452103614807129,0.16447021067142487,386.8999938964844,3.638000011444092,2.0329999923706055,1288.699951171875,516.796875,1.837499976158142,0.969801664352417,1511.0,516.796875,2.10546875,1.1031728982925415,1528.0
2026-09-11T15:16:00.000+08:00,271.8246154785156,11.779144287109375,9.47265625,12.16053581237793,0.16693343222141266,386.8999938964844,3.628999948501587,2.0369999408721924,1288.699951171875,516.796875,1.837499976158142,0.9656295776367188,1511.0,516.796875,2.10546875,1.107210397720337,1528.0
2026-09-11T15:17:00.000+08:00,273.8464660644531,11.692817687988281,9.4794921875,12.334163665771484,0.16474565863609314,387.0,3.634999990463257,2.0369999408721924,1288.699951171875,516.796875,1.837499976158142,0.9706091284751892,1511.0,516.796875,2.10546875,1.1039804220199585,1528.0
2026-09-11T15:18:00.000+08:00,271.33258056640625,11.76443862915039,9.47265625,12.442569732666016,0.16274774074554443,386.6000061035156,3.6110000610351562,2.0239999294281006,1288.800048828125,516.796875,1.837499976158142,0.9622650146484375,1511.0,516.796875,2.10546875,1.1092290878295898,1528.0
2026-09-11T15:19:00.000+08:00,267.7462158203125,11.755615234375,9.479248046875,12.169000625610352,0.16673514246940613,387.1000061035156,3.621999979019165,2.0320000648498535,1288.800048828125,516.796875,1.837499976158142,0.9676483273506165,1511.0,516.796875,2.10546875,1.102769136428833,1528.0
2026-09-11T15:20:00.000+08:00,263.310546875,11.753280639648438,9.444580078125,12.04544448852539,0.16902655363082886,387.0,3.622999906539917,2.0360000133514404,1288.800048828125,516.796875,1.837499976158142,0.9656295776367188,1511.0,516.796875,2.143749952316284,1.1113824844360352,1528.0
2026-09-11T15:21:00.000+08:00,259.6484375,11.840763092041016,9.472412109375,12.113273620605469,0.16750219464302063,386.8999938964844,3.61899995803833,2.0290000438690186,1288.9000244140625,516.796875,1.837499976158142,0.9640145897865295,1511.0,516.796875,2.10546875,1.1047879457473755,1528.0
2026-09-11T15:22:00.000+08:00,255.42288208007812,11.829151153564453,9.4375,11.972126960754395,0.16905935108661652,387.1000061035156,3.619999885559082,2.0320000648498535,1288.9000244140625,516.796875,1.837499976158142,0.9594388008117676,1511.0,516.796875,2.10546875,1.1093636751174927,1528.0
2026-09-11T15:23:00.000+08:00,252.075927734375,11.824295043945312,9.4794921875,11.848084449768066,0.17201092839241028,386.6000061035156,3.61899995803833,2.0260000228881836,1288.9000244140625,516.796875,1.837499976158142,0.9622650146484375,1511.0,516.796875,2.10546875,1.1030383110046387,1528.0
2026-09-11T15:24:00.000+08:00,254.4425048828125,11.871509552001953,9.4033203125,12.135011672973633,0.1669549196958542,387.0,3.61899995803833,2.0209999084472656,1289.0,516.796875,1.837499976158142,0.9684557914733887,1511.0,516.796875,2.10546875,1.1039804220199585,1528.0
2026-09-11T15:25:00.000+08:00,252.1389923095703,11.892829895019531,9.444580078125,11.751888275146484,0.17239782214164734,387.1000061035156,3.617000102996826,2.0369999408721924,1289.0,516.796875,1.837499976158142,0.9598425030708313,1511.0,516.796875,2.143749952316284,1.110709547996521,1528.0
2026-09-11T15:26:00.000+08:00,247.2871551513672,11.906059265136719,9.486328125,12.016709327697754,0.16876500844955444,387.0,3.625,2.0280001163482666,1289.0,516.796875,1.837499976158142,0.9614574909210205,1511.0,516.796875,2.10546875,1.1034420728683472,1528.0
2026-09-11T15:27:00.000+08:00,248.5082550048828,11.962963104248047,9.472412109375,11.868337631225586,0.17146462202072144,387.29998779296875,3.6500000953674316,2.0460000038146973,1289.0999755859375,516.796875,1.837499976158142,0.9648220539093018,1511.0,516.796875,2.10546875,1.10640287399292,1528.0
2026-09-11T15:28:00.000+08:00,238.77040100097656,11.898136138916016,9.444580078125,11.940071105957031,0.16959698498249054,387.20001220703125,3.6110000610351562,2.0239999294281006,1289.0999755859375,516.796875,1.837499976158142,0.9652258157730103,1511.0,516.796875,2.10546875,1.1061336994171143,1528.0
2026-09-11T15:29:00.000+08:00,237.35769653320312,11.951351165771484,9.4931640625,12.054342269897461,0.16890180110931396,387.5,3.617000102996826,2.0299999713897705,1289.0999755859375,516.796875,1.837499976158142,0.9706091284751892,1511.0,516.796875,2.10546875,1.107883334159851,1528.0
2026-09-11T15:30:00.000+08:00,237.41339111328125,12.024581909179688,9.451416015625,11.690666198730469,0.174754798412323,387.3999938964844,3.634999990463257,2.0420000553131104,1289.199951171875,516.796875,1.837499976158142,0.9692633152008057,1511.0,516.796875,2.10546875,1.1123244762420654,1528.0
2026-09-11T15:31:00.000+08:00,238.84469604492188,11.95193862915039,9.486083984375,11.7916259765625,0.17164723575115204,387.79998779296875,3.6419999599456787,2.052000045776367,1289.199951171875,516.796875,1.837499976158142,0.9676483273506165,1511.0,516.796875,2.10546875,1.1112478971481323,1528.0
2026-09-11T15:32:00.000+08:00,230.45628356933594,12.037971496582031,9.486083984375,11.738456726074219,0.1738729476928711,387.3999938964844,3.61899995803833,2.0360000133514404,1289.199951171875,516.796875,1.837499976158142,0.9702053666114807,1511.0,516.796875,2.10546875,1.1111133098602295,1528.0
2026-09-11T15:33:00.000+08:00,229.21913146972656,12.103103637695312,9.534912109375,11.34990119934082,0.17938482761383057,387.29998779296875,3.621000051498413,2.0360000133514404,1289.300048828125,516.796875,1.837499976158142,0.9684557914733887,1511.0,516.796875,2.10546875,1.1057299375534058,1528.0
2026-09-11T15:34:00.000+08:00,228.62962341308594,12.10089111328125,9.5,11.654291152954102,0.17332671582698822,387.70001220703125,3.632999897003174,2.0510001182556152,1289.300048828125,516.796875,1.837499976158142,0.9676483273506165,1511.0,516.796875,2.10546875,1.1100366115570068,1528.0
2026-09-11T15:35:00.000+08:00,231.61293029785156,12.069576263427734,9.6044921875,11.918610572814941,0.1706574708223343,387.70001220703125,3.628999948501587,2.046999931335449,1289.300048828125,516.796875,1.8757812976837158,0.9800298810005188,1511.0,516.796875,2.143749952316284,1.117034912109375,1528.0
2026-09-11T15:36:00.000+08:00,234.38211059570312,12.099128723144531,9.5556640625,12.200600624084473,0.1667950600385666,387.70001220703125,3.625999927520752,2.049999952316284,1289.4000244140625,516.796875,1.8757812976837158,0.9750503301620483,1511.0,516.796875,2.10546875,1.1076141595840454,1528.0
2026-09-11T15:37:00.000+08:00,234.13259887695312,12.0889892578125,9.5419921875,11.918411254882812,0.1714993715286255,387.79998779296875,3.634000062942505,2.053999900817871,1289.4000244140625,516.796875,1.8757812976837158,0.9871627688407898,1511.0,516.796875,2.10546875,1.1088253259658813,1528.0
2026-09-11T15:38:00.000+08:00,237.07872009277344,12.117080688476562,9.53515625,11.95675277709961,0.17228758335113525,387.8999938964844,3.6559998989105225,2.068000078201294,1289.4000244140625,516.796875,1.8757812976837158,0.9879702925682068,1511.0,516.796875,2.143749952316284,1.114208698272705,1528.0
2026-09-11T15:39:00.000+08:00,236.84414672851562,12.063114166259766,9.611328125,12.161076545715332,0.16947512328624725,387.79998779296875,3.6649999618530273,2.062999963760376,1289.5,516.796875,1.8757812976837158,0.9813757538795471,1511.0,516.796875,2.143749952316284,1.1224181652069092,1528.0
2026-09-11T15:40:00.000+08:00,239.52914428710938,12.006759643554688,9.597412109375,11.7308349609375,0.17654328048229218,387.79998779296875,3.6480000019073486,2.052000045776367,1289.5,516.796875,1.8757812976837158,0.9854131937026978,1511.0,516.796875,2.143749952316284,1.1191881895065308,1528.0
2026-09-11T15:41:00.000+08:00,247.21511840820312,12.015907287597656,9.59765625,11.72991943359375,0.17527827620506287,387.70001220703125,3.6419999599456787,2.065000057220459,1289.5999755859375,516.796875,1.8757812976837158,0.9858169555664062,1511.0,516.796875,2.143749952316284,1.115016222000122,1528.0
2026-09-11T15:42:00.000+08:00,254.39593505859375,11.986328125,9.5,12.162693977355957,0.16912372410297394,387.79998779296875,3.6429998874664307,2.058000087738037,1289.5999755859375,516.796875,1.8757812976837158,0.988777756690979,1511.0,516.796875,2.143749952316284,1.1199957132339478,1528.0
2026-09-11T15:43:00.000+08:00,nan,11.904876708984375,9.5283203125,nan,nan,387.70001220703125,3.6489999294281006,2.052000045776367,1289.5999755859375,516.796875,1.8757812976837158,0.9837982058525085,1511.0,516.796875,2.143749952316284,1.116227388381958,1528.0
2026-09-11T15:44:00.000+08:00,259.9696960449219,11.99368667602539,9.507080078125,12.633450984954834,0.16298198699951172,387.79998779296875,3.6619999408721924,2.065000057220459,1289.699951171875,516.796875,1.8757812976837158,0.9912002682685852,1511.0,516.796875,2.143749952316284,1.116227388381958,1528.0
2026-09-11T15:45:00.000+08:00,257.19879150390625,11.988697052001953,9.53515625,12.134539604187012,0.1702577918767929,388.1000061035156,3.6600000858306885,2.063999891281128,1289.699951171875,516.796875,1.8757812976837158,0.9867590069770813,1511.0,516.796875,2.10546875,1.1121898889541626,1528.0
2026-09-11T15:46:00.000+08:00,253.58578491210938,11.97530746459961,9.520751953125,12.3104248046875,0.167500302195549,388.20001220703125,3.674999952316284,2.0789999961853027,1289.699951171875,520.3125,1.9140625,0.9983331561088562,1511.0,516.796875,2.143749952316284,1.1160928010940552,1528.0
2026-09-11T15:47:00.000+08:00,256.4145202636719,11.944679260253906,9.632080078125,11.89453411102295,0.17411358654499054,387.8999938964844,3.6559998989105225,2.059000015258789,1289.800048828125,516.796875,1.8757812976837158,0.9907965064048767,1511.0,516.796875,2.143749952316284,1.1217453479766846,1528.0
2026-09-11T15:48:00.000+08:00,259.84979248046875,12.055732727050781,9.6669921875,12.174786567687988,0.16977711021900177,388.0,3.681999921798706,2.075000047683716,1289.800048828125,516.796875,1.8757812976837158,0.9907965064048767,1511.0,516.796875,2.143749952316284,1.1163619756698608,1528.0
2026-09-11T15:49:00.000+08:00,256.5406494140625,12.01584243774414,9.6875,12.016053199768066,0.17201988399028778,388.29998779296875,3.6619999408721924,2.065999984741211,1289.800048828125,516.796875,1.8757812976837158,0.9867590069770813,1511.0,516.796875,2.143749952316284,1.1144778728485107,1528.0
2026-09-11T15:50:00.000+08:00,262.4940185546875,12.021011352539062,9.736328125,11.871660232543945,0.17453330755233765,388.20001220703125,3.6530001163482666,2.062000036239624,1289.9000244140625,516.796875,1.8757812976837158,0.9813757538795471,1511.0,516.796875,2.10546875,1.1139395236968994,1528.0
2026-09-11T15:51:00.000+08:00,264.843994140625,11.96832275390625,9.6875,12.145320892333984,0.168624609708786,388.20001220703125,3.640000104904175,2.055000066757202,1289.9000244140625,516.796875,1.8757812976837158,0.9763962030410767,1511.0,516.796875,2.143749952316284,1.1201303005218506,1528.0
2026-09-11T15:52:00.000+08:00,261.1642761230469,11.970726013183594,9.736328125,11.874714851379395,0.17280414700508118,388.1000061035156,3.6449999809265137,2.0510001182556152,1289.9000244140625,516.796875,1.837499976158142,0.9696670770645142,1511.0,516.796875,2.143749952316284,1.1159582138061523,1528.0
2026-09-11T15:53:00.000+08:00,268.3702087402344,11.96585464477539,9.736328125,11.8744535446167,0.17255531251430511,388.1000061035156,3.6679999828338623,2.068000078201294,1290.0,516.796875,1.8757812976837158,0.989585280418396,1511.0,516.796875,2.143749952316284,1.1179770231246948,1528.0
2026-09-11T15:54:00.000+08:00,268.5690002441406,11.971626281738281,9.694580078125,11.925875663757324,0.17206284403800964,388.20001220703125,3.6730000972747803,2.069000005722046,1290.0,516.796875,1.8757812976837158,0.9883739948272705,1511.0,516.796875,2.10546875,1.1097674369812012,1528.0
2026-09-11T15:55:00.000+08:00,264.8638916015625,11.963386535644531,9.7431640625,11.894882202148438,0.173688143491745,388.20001220703125,3.6559998989105225,2.062999963760376,1290.0,516.796875,1.8757812976837158,0.9907965064048767,1511.0,516.796875,2.143749952316284,1.1221489906311035,1528.0
2026-09-11T15:56:00.000+08:00,267.5036926269531,11.994529724121094,9.7294921875,12.301913261413574,0.1679413616657257,388.0,3.6540000438690186,2.058000087738037,1290.0999755859375,516.796875,1.8757812976837158,0.9829907417297363,1511.0,516.796875,2.143749952316284,1.1217453479766846,1528.0
2026-09-11T15:57:00.000+08:00,273.12738037109375,11.96645736694336,9.694580078125,12.045166969299316,0.17127200961112976,388.20001220703125,3.6489999294281006,2.055000066757202,1290.0999755859375,516.796875,1.8757812976837158,0.9891815185546875,1511.0,516.796875,2.143749952316284,1.1121898889541626,1528.0
2026-09-11T15:58:00.000+08:00,272.6773376464844,11.982025146484375,9.722412109375,12.219865798950195,0.16784144937992096,388.20001220703125,3.6559998989105225,2.055999994277954,1290.0999755859375,516.796875,1.8757812976837158,0.9871627688407898,1511.0,516.796875,2.143749952316284,1.1209378242492676,1528.0
2026-09-11T15:59:00.000+08:00,271.2108459472656,11.992439270019531,9.722412109375,12.356969833374023,0.16654567420482635,388.29998779296875,3.6760001182556152,2.0759999752044678,1290.199951171875,516.796875,1.8757812976837158,0.9879702925682068,1511.0,516.796875,2.143749952316284,1.121341586112976,1528.0
2026-09-11T16:00:00.000+08:00,272.7038879394531,11.970726013183594,9.70849609375,12.10102367401123,0.16982035338878632,388.5,3.6549999713897705,2.061000108718872,1290.199951171875,520.3125,1.8757812976837158,0.9821832180023193,1511.0,516.796875,2.143749952316284,1.1218799352645874,1529.0
2026-09-11T16:01:00.000+08:00,274.1484375,11.965351104736328,9.798828125,11.849395751953125,0.17410171031951904,388.3999938964844,3.6710000038146973,2.071000099182129,1290.199951171875,516.796875,1.8757812976837158,0.9891815185546875,1511.0,516.796875,2.143749952316284,1.120668649673462,1529.0
2026-09-11T16:02:00.000+08:00,271.9486083984375,11.940292358398438,9.78515625,12.464869499206543,0.16478312015533447,388.5,3.6570000648498535,2.052999973297119,1290.300048828125,516.796875,1.8757812976837158,0.9879702925682068,1511.0,516.796875,2.143749952316284,1.1144778728485107,1529.0
2026-09-11T16:03:00.000+08:00,273.820068359375,11.995140075683594,9.736328125,12.237846374511719,0.168411985039711,388.6000061035156,3.6659998893737793,2.069999933242798,1290.300048828125,520.3125,1.8757812976837158,0.9863553047180176,1511.0,520.3125,2.10546875,1.1148816347122192,1529.0
2026-09-11T16:04:00.000+08:00,271.6658935546875,11.946399688720703,9.763916015625,12.177122116088867,0.16974453628063202,388.5,3.6429998874664307,2.068000078201294,1290.300048828125,520.3125,1.8757812976837158,0.9883739948272705,1511.0,516.796875,2.143749952316284,1.1136703491210938,1529.0
2026-09-11T16:05:00.000+08:00,270.9997253417969,11.928375244140625,9.7431640625,12.077276229858398,0.17015425860881805,388.1000061035156,3.688999891281128,2.058000087738037,1290.4000244140625,516.796875,1.8757812976837158,0.9825869798660278,1511.0,516.796875,2.143749952316284,1.1201303005218506,1529.0
2026-09-11T16:06:00.000+08:00,274.5107421875,11.946712493896484,9.7783203125,12.302374839782715,0.16801634430885315,388.3999938964844,3.687999963760376,2.063999891281128,1290.4000244140625,520.3125,1.8757812976837158,0.9871627688407898,1511.0,516.796875,2.143749952316284,1.1272631883621216,1529.0
2026-09-11T16:07:00.000+08:00,271.3638610839844,11.947010040283203,9.757080078125,12.208687782287598,0.1688961237668991,388.29998779296875,3.694999933242798,2.072999954223633,1290.4000244140625,516.796875,1.9140625,0.9979293942451477,1511.0,516.796875,2.10546875,1.112728238105774,1529.0
2026-09-11T16:08:00.000+08:00,274.38336181640625,11.934207916259766,9.736328125,11.751017570495605,0.1764102429151535,388.6000061035156,3.683000087738037,2.062000036239624,1290.5,520.3125,1.8757812976837158,0.9909310936927795,1511.0,520.3125,2.143749952316284,1.1203994750976562,1529.0
2026-09-11T16:09:00.000+08:00,280.3393249511719,11.917076110839844,9.72265625,12.587139129638672,0.1709219068288803,388.3999938964844,3.7009999752044678,2.062999963760376,1290.5,520.3125,1.8757812976837158,0.9879702925682068,1511.0,516.796875,2.143749952316284,1.1156890392303467,1529.0
2026-09-11T16:10:00.000+08:00,278.1867370605469,11.8753662109375,9.7919921875,12.1856050491333,0.1696263700723648,388.29998779296875,3.6740000247955322,2.062999963760376,1290.5,516.796875,1.8757812976837158,0.9879702925682068,1511.0,516.796875,2.143749952316284,1.120668649673462,1529.0
2026-09-11T16:11:00.000+08:00,276.1800537109375,11.928077697753906,9.736083984375,11.478540420532227,0.1796395629644394,388.3999938964844,3.687000036239624,2.063999891281128,1290.5999755859375,520.3125,1.8757812976837158,0.9929498434066772,1511.0,516.796875,2.143749952316284,1.118649959564209,1529.0
2026-09-11T16:12:00.000+08:00,273.9476318359375,11.913394927978516,9.71533203125,12.096332550048828,0.1707129031419754,388.20001220703125,3.6600000858306885,2.0490000247955322,1290.5999755859375,516.796875,1.8757812976837158,0.9776074290275574,1511.0,516.796875,2.143749952316284,1.118919014930725,1529.0
2026-09-11T16:13:00.000+08:00,273.92120361328125,11.908226013183594,9.72265625,11.851577758789062,0.17280398309230804,388.3999938964844,3.6530001163482666,2.0510001182556152,1290.5999755859375,520.3125,1.8757812976837158,0.9776074290275574,1511.0,516.796875,2.143749952316284,1.118649959564209,1529.0
2026-09-11T16:14:00.000+08:00,273.7108154296875,11.915359497070312,9.75,11.76528549194336,0.1747513860464096,388.5,3.6589999198913574,2.052999973297119,1290.699951171875,520.3125,1.8757812976837158,0.9772036671638489,1511.0,520.3125,2.143749952316284,1.1216107606887817,1529.0
2026-09-11T16:15:00.000+08:00,276.5249938964844,11.936321258544922,9.77099609375,11.4476900100708,0.1798616200685501,388.5,3.6500000953674316,2.049999952316284,1290.699951171875,520.3125,1.8757812976837158,0.9788186550140381,1512.0,520.3125,2.10546875,1.1128628253936768,1529.0
2026-09-11T16:16:00.000+08:00,277.03485107421875,11.87838363647461,9.757080078125,11.501967430114746,0.1779695451259613,388.5,3.6570000648498535,2.055999994277954,1290.800048828125,520.3125,1.8757812976837158,0.9813757538795471,1512.0,520.3125,2.143749952316284,1.1158236265182495,1529.0
2026-09-11T16:17:00.000+08:00,275.362548828125,11.87869644165039,9.8056640625,11.83772087097168,0.17283731698989868,388.20001220703125,3.6600000858306885,2.0510001182556152,1290.800048828125,516.796875,1.837499976158142,0.9710128903388977,1512.0,516.796875,2.143749952316284,1.118649959564209,1529.0
2026-09-11T16:18:00.000+08:00,275.5821533203125,11.884510040283203,9.75,11.814227104187012,0.1729270964860916,388.70001220703125,3.6440000534057617,2.059999942779541,1290.800048828125,520.3125,1.8757812976837158,0.9767999053001404,1512.0,520.3125,2.143749952316284,1.1216107606887817,1529.0
2026-09-11T16:19:00.000+08:00,275.433349609375,11.87994384765625,9.798828125,12.035706520080566,0.16999417543411255,388.79998779296875,3.671999931335449,2.069999933242798,1290.9000244140625,520.3125,1.8757812976837158,0.9808374047279358,1512.0,520.3125,2.143749952316284,1.123360276222229,1529.0
2026-09-11T16:20:00.000+08:00,273.9144592285156,11.91159439086914,9.722412109375,11.707757949829102,0.17603711783885956,388.3999938964844,3.6619999408721924,2.059999942779541,1290.9000244140625,520.3125,1.8757812976837158,0.9759924411773682,1512.0,516.796875,2.143749952316284,1.118649959564209,1529.0
2026-09-11T16:21:00.000+08:00,275.5694885253906,11.901493072509766,9.736328125,11.868517875671387,0.1721360683441162,388.5,3.6600000858306885,2.062000036239624,1290.9000244140625,520.3125,1.837499976158142,0.9738391041755676,1512.0,516.796875,2.143749952316284,1.1210724115371704,1529.0
2026-09-11T16:22:00.000+08:00,278.8825988769531,11.938766479492188,9.798828125,11.790777206420898,0.1743735671043396,388.5,3.6619999408721924,2.062000036239624,1291.0,520.3125,1.8757812976837158,0.9772036671638489,1512.0,516.796875,2.143749952316284,1.118649959564209,1529.0
2026-09-11T16:23:00.000+08:00,275.6361083984375,11.982627868652344,9.736328125,11.498075485229492,0.17898647487163544,388.6000061035156,3.6570000648498535,2.059000015258789,1291.0,520.3125,1.837499976158142,0.9738391041755676,1512.0,520.3125,2.143749952316284,1.117842435836792,1529.0
2026-09-11T16:24:00.000+08:00,271.8289794921875,11.984783172607422,9.722412109375,12.309832572937012,0.16710220277309418,388.5,3.63700008392334,2.0490000247955322,1291.0,520.3125,1.8757812976837158,0.9788186550140381,1512.0,516.796875,2.143749952316284,1.1166311502456665,1529.0
2026-09-11T16:25:00.000+08:00,270.2994689941406,11.98907470703125,9.6875,11.970516204833984,0.1715882569551468,388.5,3.638000011444092,2.055000066757202,1291.0999755859375,520.3125,1.8757812976837158,0.9776074290275574,1512.0,520.3125,2.143749952316284,1.1240332126617432,1529.0
2026-09-11T16:26:00.000+08:00,269.5231628417969,11.913143157958984,9.694580078125,11.664351463317871,0.17600636184215546,388.5,3.6449999809265137,2.059999942779541,1291.0999755859375,520.3125,1.837499976158142,0.9700707793235779,1512.0,520.3125,2.143749952316284,1.1240332126617432,1529.0
2026-09-11T16:27:00.000+08:00,265.919189453125,11.961875915527344,9.736328125,11.504816055297852,0.17844700813293457,388.79998779296875,3.6410000324249268,2.065000057220459,1291.0999755859375,520.3125,1.837499976158142,0.9718203544616699,1512.0,520.3125,2.143749952316284,1.1220145225524902,1529.0
2026-09-11T16:28:00.000+08:00,268.3856506347656,11.990264892578125,9.7431640625,11.999598503112793,0.17183908820152283,388.20001220703125,3.635999917984009,2.052999973297119,1291.199951171875,516.796875,1.8757812976837158,0.9780111908912659,1512.0,516.796875,2.10546875,1.112728238105774,1529.0
2026-09-11T16:29:00.000+08:00,262.72418212890625,11.96832275390625,9.736328125,11.709446907043457,0.17532852292060852,389.0,3.6579999923706055,2.065000057220459,1291.199951171875,520.3125,1.8757812976837158,0.9772036671638489,1512.0,520.3125,2.143749952316284,1.121341586112976,1529.0
2026-09-11T16:30:00.000+08:00,270.33758544921875,11.8753662109375,9.784912109375,12.122983932495117,0.17009013891220093,388.6000061035156,3.634000062942505,2.0490000247955322,1291.199951171875,520.3125,1.8757812976837158,0.9796261787414551,1512.0,520.3125,2.143749952316284,1.1203994750976562,1529.0
2026-09-11T16:31:00.000+08:00,276.00909423828125,11.9378662109375,9.770751953125,11.810782432556152,0.17407821118831635,388.5,3.621999979019165,2.0480000972747803,1291.300048828125,520.3125,1.8757812976837158,0.9759924411773682,1512.0,516.796875,2.143749952316284,1.1156890392303467,1529.0
2026-09-11T16:32:00.000+08:00,276.3768310546875,11.929328918457031,9.7431640625,12.07162094116211,0.17006829380989075,388.3999938964844,3.6470000743865967,2.055000066757202,1291.300048828125,516.796875,1.837499976158142,0.9704745411872864,1512.0,516.796875,2.143749952316284,1.1169003248214722,1529.0
2026-09-11T16:33:00.000+08:00,275.4860534667969,11.926864624023438,9.736083984375,11.916072845458984,0.1723722219467163,388.1000061035156,3.6570000648498535,2.053999900817871,1291.300048828125,516.796875,1.8757812976837158,0.9788186550140381,1512.0,516.796875,2.143749952316284,1.115150809288025,1529.0
2026-09-11T16:34:00.000+08:00,277.46905517578125,11.854927062988281,9.7294921875,12.152381896972656,0.168279767036438,388.8999938964844,3.6489999294281006,2.052000045776367,1291.4000244140625,520.3125,1.8757812976837158,0.9817794561386108,1512.0,520.3125,2.143749952316284,1.126994013786316,1529.0
2026-09-11T16:35:00.000+08:00,277.7398681640625,11.920440673828125,9.708251953125,11.964789390563965,0.17192111909389496,388.8999938964844,3.6500000953674316,2.059000015258789,1291.4000244140625,520.3125,1.837499976158142,0.9754540920257568,1512.0,520.3125,2.143749952316284,1.126994013786316,1529.0
2026-09-11T16:36:00.000+08:00,273.6221618652344,11.896621704101562,9.722412109375,11.774024963378906,0.17453674972057343,388.70001220703125,3.6600000858306885,2.062000036239624,1291.4000244140625,520.3125,1.8757812976837158,0.9837982058525085,1512.0,520.3125,2.143749952316284,1.119053602218628,1529.0
2026-09-11T16:37:00.000+08:00,274.0597839355469,11.91128158569336,9.72265625,11.780844688415527,0.17426593601703644,388.6000061035156,3.6619999408721924,2.059000015258789,1291.5,520.3125,1.8757812976837158,0.9796261787414551,1512.0,516.796875,2.143749952316284,1.1210724115371704,1529.0
2026-09-11T16:38:00.000+08:00,273.5648193359375,11.879528045654297,9.694580078125,11.965755462646484,0.17132224142551422,388.29998779296875,3.6459999084472656,2.0490000247955322,1291.5,516.796875,1.837499976158142,0.967244565486908,1512.0,516.796875,2.143749952316284,1.1201303005218506,1529.0
2026-09-11T16:39:00.000+08:00,272.5604553222656,11.921028137207031,9.7294921875,11.891105651855469,0.1722295582294464,388.5,3.6519999504089355,2.049999952316284,1291.5,520.3125,1.8757812976837158,0.9746466279029846,1512.0,516.796875,2.143749952316284,1.1181116104125977,1529.0
2026-09-11T16:40:00.000+08:00,268.0561218261719,11.906112670898438,9.7158203125,11.604513168334961,0.17613837122917175,388.6000061035156,3.6679999828338623,2.066999912261963,1291.5999755859375,520.3125,1.8757812976837158,0.9871627688407898,1512.0,520.3125,2.143749952316284,1.1166311502456665,1529.0
2026-09-11T16:41:00.000+08:00,267.6482849121094,11.973194122314453,9.7431640625,11.792797088623047,0.17485249042510986,388.79998779296875,3.6619999408721924,2.0789999961853027,1291.5999755859375,520.3125,1.8757812976837158,0.989585280418396,1512.0,520.3125,2.143749952316284,1.119053602218628,1529.0
2026-09-11T16:42:00.000+08:00,nan,11.946292877197266,9.708251953125,nan,nan,388.8999938964844,3.6740000247955322,2.072000026702881,1291.5999755859375,520.3125,1.8757812976837158,0.9917385578155518,1512.0,520.3125,2.143749952316284,1.1283398866653442,1529.0
2026-09-11T16:43:00.000+08:00,258.81951904296875,12.021308898925781,9.736328125,11.408587455749512,0.18105807155370712,388.8999938964844,3.687000036239624,2.072000026702881,1291.699951171875,520.3125,1.8757812976837158,0.9953722953796387,1512.0,520.3125,2.143749952316284,1.1158236265182495,1529.0
2026-09-11T16:44:00.000+08:00,258.1703186035156,12.047893524169922,9.72265625,11.800332069396973,0.17601199448108673,388.8999938964844,3.7100000381469727,2.0820000171661377,1291.699951171875,520.3125,1.8757812976837158,0.9929498434066772,1512.0,520.3125,2.143749952316284,1.123360276222229,1529.0
2026-09-11T16:45:00.000+08:00,257.496826171875,12.043937683105469,9.72265625,11.81706428527832,0.17643976211547852,389.0,3.6579999923706055,2.063999891281128,1291.699951171875,520.3125,1.8757812976837158,0.9929498434066772,1512.0,520.3125,2.143749952316284,1.1158236265182495,1529.0
2026-09-11T16:46:00.000+08:00,260.46075439453125,12.045440673828125,9.729248046875,11.887970924377441,0.1748826652765274,389.1000061035156,3.691999912261963,2.0789999961853027,1291.800048828125,520.3125,1.9140625,0.9983331561088562,1512.0,520.3125,2.143749952316284,1.1287436485290527,1529.0
2026-09-11T16:47:00.000+08:00,254.45925903320312,12.03964614868164,9.6875,11.55898666381836,0.17899492383003235,389.1000061035156,3.703000068664551,2.0880000591278076,1291.800048828125,520.3125,1.9140625,1.0045238733291626,1512.0,520.3125,2.143749952316284,1.122552752494812,1529.0
2026-09-11T16:48:00.000+08:00,262.2660827636719,12.033226013183594,9.7431640625,11.952325820922852,0.1736900508403778,389.1000061035156,3.7070000171661377,2.0869998931884766,1291.9000244140625,520.3125,1.9140625,0.9995443820953369,1512.0,520.3125,2.143749952316284,1.1317044496536255,1529.0
2026-09-11T16:49:00.000+08:00,263.3833923339844,11.976856231689453,9.70849609375,11.792452812194824,0.17621439695358276,389.20001220703125,3.677999973297119,2.0789999961853027,1291.9000244140625,520.3125,1.9140625,0.9963144063949585,1512.0,520.3125,2.143749952316284,1.1267248392105103,1529.0
2026-09-11T16:50:00.000+08:00,261.54144287109375,11.962173461914062,9.708251953125,11.745159149169922,0.17760507762432098,388.8999938964844,3.696000099182129,2.0799999237060547,1291.9000244140625,520.3125,1.8757812976837158,0.9929498434066772,1512.0,520.3125,2.143749952316284,1.1307623386383057,1529.0
2026-09-11T16:51:00.000+08:00,268.3211975097656,11.982337951660156,9.729248046875,12.047975540161133,0.17256011068820953,389.20001220703125,3.674999952316284,2.0829999446868896,1292.0,520.3125,1.8757812976837158,0.9937573075294495,1512.0,520.3125,2.143749952316284,1.1279361248016357,1529.0
2026-09-11T16:52:00.000+08:00,268.5236511230469,11.891742706298828,9.722412109375,12.003268241882324,0.1739526242017746,389.1000061035156,3.6689999103546143,2.0759999752044678,1292.0,520.3125,1.9140625,1.0025051832199097,1512.0,520.3125,2.143749952316284,1.1292818784713745,1529.0
2026-09-11T16:53:00.000+08:00,268.0237731933594,11.881038665771484,9.7294921875,11.969948768615723,0.17435330152511597,389.20001220703125,3.6630001068115234,2.0899999141693115,1292.0,520.3125,1.8757812976837158,0.994968593120575,1512.0,520.3125,2.143749952316284,1.1247061491012573,1530.0
2026-09-11T16:54:00.000+08:00,269.30865478515625,11.90335464477539,9.7431640625,11.814160346984863,0.17656776309013367,389.20001220703125,3.680999994277954,2.0820000171661377,1292.0999755859375,520.3125,1.8757812976837158,0.9925460815429688,1512.0,520.3125,2.143749952316284,1.1255135536193848,1530.0
2026-09-11T16:55:00.000+08:00,267.3765563964844,11.91159439086914,9.7431640625,12.044516563415527,0.17252664268016815,389.29998779296875,3.6710000038146973,2.0820000171661377,1292.0999755859375,520.3125,1.8757812976837158,0.994968593120575,1512.0,520.3125,2.143749952316284,1.119726538658142,1530.0
