timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T16:56:00.000+08:00,273.90313720703125,11.895111083984375,9.701416015625,11.75686264038086,0.17657773196697235,389.5,3.683000087738037,2.0940001010894775,1292.0999755859375,520.3125,1.9140625,0.9979293942451477,1512.0,520.3125,2.143749952316284,1.1252444982528687,1530.0
2026-09-11T16:57:00.000+08:00,269.3472900390625,11.918937683105469,9.7294921875,11.770800590515137,0.1782376617193222,389.3999938964844,3.6679999828338623,2.0880000591278076,1292.199951171875,520.3125,1.9140625,1.0029089450836182,1512.0,520.3125,2.143749952316284,1.1322426795959473,1530.0
2026-09-11T16:58:00.000+08:00,277.4739685058594,11.847061157226562,9.57666015625,12.292468070983887,0.17010416090488434,389.29998779296875,3.681999921798706,2.0840001106262207,1292.199951171875,520.3125,1.9140625,1.0008902549743652,1512.0,520.3125,2.143749952316284,1.1226873397827148,1530.0
2026-09-11T16:59:00.000+08:00,287.2175598144531,11.698413848876953,9.444580078125,13.070489883422852,0.15906061232089996,389.20001220703125,3.6540000438690186,2.0739998817443848,1292.199951171875,520.3125,1.8757812976837158,0.9899890422821045,1512.0,520.3125,2.143749952316284,1.1209378242492676,1530.0
2026-09-11T17:00:00.000+08:00,276.05609130859375,11.593727111816406,9.382080078125,12.454099655151367,0.16805711388587952,389.29998779296875,3.693000078201294,2.068000078201294,1292.300048828125,520.3125,1.8757812976837158,0.9891815185546875,1512.0,520.3125,2.143749952316284,1.1252444982528687,1530.0
2026-09-11T17:01:00.000+08:00,277.5108947753906,11.648578643798828,9.375,12.140372276306152,0.17141154408454895,389.20001220703125,3.680000066757202,2.069000005722046,1292.300048828125,520.3125,1.8757812976837158,0.9867590069770813,1512.0,520.3125,2.143749952316284,1.128878116607666,1530.0
2026-09-11T17:02:00.000+08:00,269.27789306640625,11.678733825683594,9.3125,11.556822776794434,0.17954760789871216,388.8999938964844,3.6760001182556152,2.058000087738037,1292.300048828125,520.3125,1.8757812976837158,0.9837982058525085,1512.0,520.3125,2.143749952316284,1.1267248392105103,1530.0
2026-09-11T17:03:00.000+08:00,271.7153015136719,11.683277130126953,9.34765625,12.180611610412598,0.1699422001838684,389.29998779296875,3.6649999618530273,2.072000026702881,1292.4000244140625,520.3125,1.8757812976837158,0.9821832180023193,1512.0,520.3125,2.143749952316284,1.1234948635101318,1530.0
2026-09-11T17:04:00.000+08:00,264.5807800292969,11.72607421875,9.382080078125,12.064062118530273,0.1717497855424881,389.6000061035156,3.6540000438690186,2.075000047683716,1292.4000244140625,520.3125,1.8757812976837158,0.9899890422821045,1512.0,520.3125,2.143749952316284,1.1256481409072876,1530.0
2026-09-11T17:05:00.000+08:00,257.7325134277344,11.75870132446289,9.4794921875,12.078882217407227,0.1723669469356537,389.29998779296875,3.6700000762939453,2.0769999027252197,1292.4000244140625,520.3125,1.8757812976837158,0.9879702925682068,1512.0,520.3125,2.143749952316284,1.1209378242492676,1530.0
2026-09-11T17:06:00.000+08:00,256.5203857421875,11.842231750488281,9.46533203125,11.910744667053223,0.17446433007717133,389.3999938964844,3.6600000858306885,2.0759999752044678,1292.5,520.3125,1.8757812976837158,0.9859515428543091,1512.0,520.3125,2.143749952316284,1.1238986253738403,1530.0
2026-09-11T17:07:00.000+08:00,247.21067810058594,11.823707580566406,9.4658203125,11.69775104522705,0.17687161266803741,389.79998779296875,3.6659998893737793,2.0820000171661377,1292.5,520.3125,1.8757812976837158,0.9917385578155518,1512.0,520.3125,2.143749952316284,1.1253790855407715,1530.0
2026-09-11T17:08:00.000+08:00,240.17987060546875,11.880027770996094,9.479248046875,11.141497611999512,0.18141429126262665,389.3999938964844,3.6480000019073486,2.059999942779541,1292.5,520.3125,1.8757812976837158,0.984201967716217,1512.0,520.3125,2.143749952316284,1.1185153722763062,1530.0
2026-09-11T17:09:00.000+08:00,244.5481719970703,11.918128967285156,9.40283203125,11.715174674987793,0.17558422684669495,389.1000061035156,3.6640000343322754,2.069000005722046,1292.5999755859375,520.3125,1.8757812976837158,0.9837982058525085,1512.0,520.3125,2.143749952316284,1.1275323629379272,1530.0
2026-09-11T17:10:00.000+08:00,235.1212615966797,11.911796569824219,9.486083984375,11.758088111877441,0.1763041764497757,389.3999938964844,3.6589999198913574,2.065000057220459,1292.5999755859375,520.3125,1.8757812976837158,0.9825869798660278,1512.0,520.3125,2.143749952316284,1.129685640335083,1530.0
2026-09-11T17:11:00.000+08:00,234.1716766357422,11.985466003417969,9.423583984375,11.362908363342285,0.18234768509864807,389.20001220703125,3.6700000762939453,2.062000036239624,1292.5999755859375,520.3125,1.8757812976837158,0.9871627688407898,1512.0,520.3125,2.143749952316284,1.121341586112976,1530.0
2026-09-11T17:12:00.000+08:00,233.98226928710938,11.94223403930664,9.47265625,11.308964729309082,0.18233321607112885,388.8999938964844,3.6700000762939453,2.069999933242798,1292.699951171875,520.3125,1.8757812976837158,0.9867590069770813,1512.0,520.3125,2.143749952316284,1.1257827281951904,1530.0
2026-09-11T17:13:00.000+08:00,233.1038360595703,11.94223403930664,9.479248046875,11.459842681884766,0.17993266880512238,388.70001220703125,3.6589999198913574,2.052000045776367,1292.699951171875,520.3125,1.837499976158142,0.9734353423118591,1512.0,516.796875,2.143749952316284,1.119053602218628,1530.0
2026-09-11T17:14:00.000+08:00,230.60101318359375,11.9869384765625,9.375,11.395495414733887,0.18068543076515198,388.8999938964844,3.6480000019073486,2.055000066757202,1292.800048828125,520.3125,1.8757812976837158,0.9767999053001404,1512.0,520.3125,2.143749952316284,1.1216107606887817,1530.0
2026-09-11T17:15:00.000+08:00,228.8719940185547,12.031059265136719,9.472412109375,11.634286880493164,0.17714880406856537,388.79998779296875,3.6519999504089355,2.053999900817871,1292.800048828125,520.3125,1.837499976158142,0.9696670770645142,1513.0,516.796875,2.143749952316284,1.1236294507980347,1530.0
2026-09-11T17:16:00.000+08:00,216.2081756591797,12.008113861083984,9.47265625,10.876420021057129,0.1884811371564865,388.79998779296875,3.6600000858306885,2.058000087738037,1292.800048828125,520.3125,1.8757812976837158,0.9800298810005188,1513.0,520.3125,2.143749952316284,1.119861125946045,1530.0
2026-09-11T17:17:00.000+08:00,221.80557250976562,12.104873657226562,9.486328125,11.292017936706543,0.18057003617286682,389.0,3.6700000762939453,2.062000036239624,1292.9000244140625,520.3125,1.8757812976837158,0.9825869798660278,1513.0,520.3125,2.10546875,1.1128628253936768,1530.0
2026-09-11T17:18:00.000+08:00,216.80714416503906,12.070911407470703,9.4375,11.222980499267578,0.18301734328269958,389.1000061035156,3.619999885559082,2.0439999103546143,1292.9000244140625,520.3125,1.8757812976837158,0.9767999053001404,1513.0,520.3125,2.143749952316284,1.1283398866653442,1530.0
2026-09-11T17:19:00.000+08:00,214.2696990966797,12.085044860839844,9.47265625,10.815751075744629,0.1891685575246811,389.0,3.6559998989105225,2.065999984741211,1292.9000244140625,520.3125,1.8757812976837158,0.9825869798660278,1513.0,520.3125,2.143749952316284,1.117842435836792,1530.0
2026-09-11T17:20:00.000+08:00,218.37387084960938,12.083423614501953,9.479248046875,11.237654685974121,0.18277835845947266,389.1000061035156,3.6389999389648438,2.058000087738037,1293.0,520.3125,1.837499976158142,0.9829907417297363,1513.0,520.3125,2.10546875,1.1146124601364136,1530.0
2026-09-11T17:21:00.000+08:00,219.70460510253906,12.072227478027344,9.5419921875,11.426130294799805,0.17985092103481293,389.1000061035156,3.6410000324249268,2.061000108718872,1293.0,520.3125,1.837499976158142,0.9742428660392761,1513.0,520.3125,2.143749952316284,1.123360276222229,1530.0
2026-09-11T17:22:00.000+08:00,217.4150390625,12.130760192871094,9.5556640625,10.897538185119629,0.18903350830078125,389.0,3.6489999294281006,2.056999921798706,1293.0,520.3125,1.837499976158142,0.9742428660392761,1513.0,520.3125,2.143749952316284,1.1253790855407715,1530.0
2026-09-11T17:23:00.000+08:00,215.24993896484375,12.08559799194336,9.52099609375,10.889798164367676,0.18925970792770386,389.1000061035156,3.6619999408721924,2.061000108718872,1293.0999755859375,520.3125,1.8757812976837158,0.9804336428642273,1513.0,520.3125,2.143749952316284,1.1187844276428223,1530.0
2026-09-11T17:24:00.000+08:00,217.61289978027344,12.15972900390625,9.507080078125,11.148834228515625,0.18387572467327118,389.1000061035156,3.6649999618530273,2.062000036239624,1293.0999755859375,520.3125,1.8757812976837158,0.9792224168777466,1513.0,520.3125,2.143749952316284,1.126994013786316,1530.0
2026-09-11T17:25:00.000+08:00,220.8257598876953,12.185432434082031,9.513916015625,11.411766052246094,0.18042781949043274,389.1000061035156,3.6480000019073486,2.062999963760376,1293.0999755859375,520.3125,1.8757812976837158,0.9784148931503296,1513.0,520.3125,2.143749952316284,1.122552752494812,1530.0
2026-09-11T17:26:00.000+08:00,221.755126953125,12.122642517089844,9.541748046875,11.451081275939941,0.1793716996908188,389.1000061035156,3.6500000953674316,2.052000045776367,1293.199951171875,520.3125,1.8757812976837158,0.9804336428642273,1513.0,520.3125,2.143749952316284,1.124975323677063,1530.0
2026-09-11T17:27:00.000+08:00,221.927734375,12.071159362792969,9.611328125,11.063023567199707,0.18656744062900543,389.29998779296875,3.6419999599456787,2.062999963760376,1293.199951171875,520.3125,1.837499976158142,0.9726278781890869,1513.0,520.3125,2.143749952316284,1.1279361248016357,1530.0
2026-09-11T17:28:00.000+08:00,229.21669006347656,12.018856048583984,9.53515625,11.89957046508789,0.17345164716243744,389.1000061035156,3.6449999809265137,2.072000026702881,1293.199951171875,520.3125,1.8757812976837158,0.9821832180023193,1513.0,520.3125,2.143749952316284,1.1195919513702393,1530.0
2026-09-11T17:29:00.000+08:00,232.12594604492188,11.956645965576172,9.5419921875,11.426490783691406,0.18037033081054688,389.1000061035156,3.6600000858306885,2.061000108718872,1293.300048828125,520.3125,1.8757812976837158,0.9800298810005188,1513.0,520.3125,2.143749952316284,1.121341586112976,1530.0
2026-09-11T17:30:00.000+08:00,235.7675018310547,11.970745086669922,9.5556640625,11.833162307739258,0.1739180088043213,389.29998779296875,3.6670000553131104,2.065999984741211,1293.300048828125,520.3125,1.8757812976837158,0.9767999053001404,1513.0,520.3125,2.143749952316284,1.1292818784713745,1530.0
2026-09-11T17:31:00.000+08:00,238.19223022460938,12.002201080322266,9.611328125,11.518680572509766,0.179534450173378,389.0,3.628000020980835,2.052000045776367,1293.300048828125,520.3125,1.8757812976837158,0.9784148931503296,1513.0,520.3125,2.143749952316284,1.121341586112976,1530.0
2026-09-11T17:32:00.000+08:00,234.4625244140625,12.048828125,9.5556640625,11.561349868774414,0.17817988991737366,389.0,3.6700000762939453,2.061000108718872,1293.4000244140625,520.3125,1.8757812976837158,0.9796261787414551,1513.0,520.3125,2.143749952316284,1.1237640380859375,1530.0
2026-09-11T17:33:00.000+08:00,236.93858337402344,11.962810516357422,9.53515625,11.874327659606934,0.17280977964401245,389.1000061035156,3.6519999504089355,2.058000087738037,1293.4000244140625,520.3125,1.8757812976837158,0.9784148931503296,1513.0,520.3125,2.143749952316284,1.1217453479766846,1530.0
2026-09-11T17:34:00.000+08:00,235.70985412597656,12.038707733154297,9.507080078125,11.836565971374512,0.1745438575744629,389.1000061035156,3.6500000953674316,2.059999942779541,1293.4000244140625,520.3125,1.8757812976837158,0.9850094318389893,1513.0,520.3125,2.143749952316284,1.1243023872375488,1530.0
2026-09-11T17:35:00.000+08:00,231.53530883789062,12.085872650146484,9.673583984375,11.380504608154297,0.18162639439105988,389.1000061035156,3.6630001068115234,2.059999942779541,1293.5,520.3125,1.8757812976837158,0.9837982058525085,1513.0,520.3125,2.143749952316284,1.1147470474243164,1530.0
2026-09-11T17:36:00.000+08:00,237.80303955078125,12.120697021484375,9.673828125,11.173306465148926,0.18365199863910675,389.0,3.6519999504089355,2.058000087738037,1293.5,520.3125,1.8757812976837158,0.9821832180023193,1513.0,520.3125,2.143749952316284,1.1193227767944336,1530.0
2026-09-11T17:37:00.000+08:00,237.2433319091797,12.080142974853516,9.708251953125,11.475522994995117,0.17959965765476227,389.1000061035156,3.63100004196167,2.056999921798706,1293.5,520.3125,1.8757812976837158,0.9784148931503296,1513.0,520.3125,2.143749952316284,1.1263210773468018,1530.0
2026-09-11T17:38:00.000+08:00,228.6154022216797,12.063957214355469,9.722412109375,11.002695083618164,0.18740862607955933,389.20001220703125,3.638000011444092,2.055999994277954,1293.5999755859375,520.3125,1.8757812976837158,0.9788186550140381,1513.0,520.3125,2.143749952316284,1.1179770231246948,1530.0
2026-09-11T17:39:00.000+08:00,235.3898162841797,12.113361358642578,9.666748046875,11.702159881591797,0.17603588104248047,389.0,3.6740000247955322,2.071000099182129,1293.5999755859375,520.3125,1.8757812976837158,0.9883739948272705,1513.0,520.3125,2.143749952316284,1.124975323677063,1530.0
2026-09-11T17:40:00.000+08:00,240.09266662597656,12.069808959960938,9.6875,11.369020462036133,0.18216168880462646,388.70001220703125,3.6619999408721924,2.065999984741211,1293.5999755859375,520.3125,1.8757812976837158,0.9825869798660278,1513.0,520.3125,2.143749952316284,1.1265902519226074,1530.0
2026-09-11T17:41:00.000+08:00,nan,12.048389434814453,9.6533203125,nan,nan,388.79998779296875,3.6700000762939453,2.069000005722046,1293.699951171875,520.3125,1.8757812976837158,0.9837982058525085,1513.0,520.3125,2.143749952316284,1.127801537513733,1530.0
2026-09-11T17:42:00.000+08:00,245.05493927001953,11.978069305419922,9.6875,11.836628913879395,0.17501255124807358,388.5,3.6579999923706055,2.0769999027252197,1293.699951171875,520.3125,1.8757812976837158,0.9871627688407898,1513.0,516.796875,2.143749952316284,1.1248407363891602,1530.0
2026-09-11T17:43:00.000+08:00,248.15652465820312,12.032623291015625,9.736328125,11.398110389709473,0.18204772472381592,388.6000061035156,3.630000114440918,2.055999994277954,1293.699951171875,516.796875,1.8757812976837158,0.9846057295799255,1513.0,516.796875,2.143749952316284,1.1236294507980347,1530.0
2026-09-11T17:44:00.000+08:00,252.782470703125,11.979927062988281,9.7431640625,11.510024070739746,0.17966946959495544,388.6000061035156,3.6600000858306885,2.069000005722046,1293.800048828125,516.796875,1.8757812976837158,0.9871627688407898,1513.0,516.796875,2.143749952316284,1.119861125946045,1530.0
2026-09-11T17:45:00.000+08:00,261.8777160644531,11.930126190185547,9.6669921875,11.5595121383667,0.17872726917266846,388.79998779296875,3.6589999198913574,2.066999912261963,1293.800048828125,520.3125,1.8757812976837158,0.9833944439888,1513.0,516.796875,2.143749952316284,1.118649959564209,1530.0
2026-09-11T17:46:00.000+08:00,262.8524169921875,11.97378158569336,9.7431640625,11.47908878326416,0.1803278923034668,388.6000061035156,3.6570000648498535,2.059999942779541,1293.9000244140625,516.796875,1.8757812976837158,0.9837982058525085,1513.0,516.796875,2.143749952316284,1.1230911016464233,1531.0
2026-09-11T17:47:00.000+08:00,262.5719299316406,11.95363998413086,9.7294921875,11.726469039916992,0.1768648326396942,388.5,3.635999917984009,2.059999942779541,1293.9000244140625,516.796875,1.8757812976837158,0.9903927445411682,1513.0,516.796875,2.143749952316284,1.1156890392303467,1531.0
2026-09-11T17:48:00.000+08:00,262.581787109375,11.962486267089844,9.736328125,11.847865104675293,0.1740397959947586,388.6000061035156,3.6630001068115234,2.069999933242798,1293.9000244140625,516.796875,1.8757812976837158,0.9829907417297363,1513.0,516.796875,2.143749952316284,1.1156890392303467,1531.0
2026-09-11T17:49:00.000+08:00,257.9651184082031,11.968910217285156,9.70849609375,11.470881462097168,0.17949798703193665,388.3999938964844,3.687000036239624,2.052999973297119,1294.0,516.796875,1.8757812976837158,0.9813757538795471,1513.0,516.796875,2.143749952316284,1.1226873397827148,1531.0
2026-09-11T17:50:00.000+08:00,262.5487365722656,11.949661254882812,9.70166015625,12.17485523223877,0.16903692483901978,388.6000061035156,3.7109999656677246,2.078000068664551,1294.0,516.796875,1.9140625,1.0037164688110352,1513.0,516.796875,2.143749952316284,1.1218799352645874,1531.0
2026-09-11T17:51:00.000+08:00,260.6925964355469,11.940170288085938,9.7431640625,11.58204174041748,0.17967471480369568,388.5,3.693000078201294,2.0810000896453857,1294.0,516.796875,1.9140625,1.0011593103408813,1513.0,516.796875,2.143749952316284,1.121341586112976,1531.0
2026-09-11T17:52:00.000+08:00,261.14141845703125,12.014633178710938,9.7431640625,12.224095344543457,0.17072837054729462,388.6000061035156,3.694999933242798,2.0789999961853027,1294.0999755859375,516.796875,1.9140625,1.000351905822754,1513.0,516.796875,2.143749952316284,1.1181116104125977,1531.0
2026-09-11T17:53:00.000+08:00,269.9302673339844,11.945392608642578,9.7158203125,12.257967948913574,0.16960397362709045,388.8999938964844,3.703000068664551,2.0789999961853027,1294.0999755859375,520.3125,1.9140625,1.005869746208191,1513.0,520.3125,2.143749952316284,1.1203994750976562,1531.0
2026-09-11T17:54:00.000+08:00,262.25244140625,11.992328643798828,9.673828125,11.496317863464355,0.181101456284523,388.6000061035156,3.688999891281128,2.075000047683716,1294.0999755859375,516.796875,1.9140625,1.0029089450836182,1513.0,516.796875,2.143749952316284,1.1236294507980347,1531.0
2026-09-11T17:55:00.000+08:00,266.7223205566406,11.949077606201172,9.6875,12.270784378051758,0.16967131197452545,388.8999938964844,3.7230000495910645,2.0820000171661377,1294.199951171875,520.3125,1.9140625,1.004927635192871,1513.0,520.3125,2.143749952316284,1.1245715618133545,1531.0
2026-09-11T17:56:00.000+08:00,267.54296875,11.962173461914062,9.6875,12.282173156738281,0.1710130125284195,389.0,3.700000047683716,2.0840001106262207,1294.199951171875,520.3125,1.9140625,1.007484793663025,1513.0,520.3125,2.143749952316284,1.117034912109375,1531.0
2026-09-11T17:57:00.000+08:00,267.87249755859375,11.922786712646484,9.673583984375,12.048954010009766,0.1737080216407776,388.70001220703125,3.690999984741211,2.075000047683716,1294.199951171875,520.3125,1.9140625,1.0082921981811523,1513.0,520.3125,2.143749952316284,1.119053602218628,1531.0
2026-09-11T17:58:00.000+08:00,270.9476623535156,11.94173812866211,9.72265625,12.435745239257812,0.16758142411708832,388.70001220703125,3.7190001010894775,2.0959999561309814,1294.300048828125,520.3125,1.9140625,1.0045238733291626,1513.0,520.3125,2.143749952316284,1.119861125946045,1531.0
2026-09-11T17:59:00.000+08:00,268.5217590332031,11.962173461914062,9.7431640625,12.007411003112793,0.17314307391643524,388.6000061035156,3.7179999351501465,2.0929999351501465,1294.300048828125,516.796875,1.9140625,0.9991406202316284,1513.0,516.796875,2.143749952316284,1.120668649673462,1531.0
2026-09-11T18:00:00.000+08:00,273.17547607421875,11.952072143554688,9.736328125,12.001449584960938,0.17289578914642334,388.79998779296875,3.687000036239624,2.0880000591278076,1294.300048828125,520.3125,1.9140625,1.005869746208191,1513.0,516.796875,2.143749952316284,1.119861125946045,1531.0
2026-09-11T18:01:00.000+08:00,266.54132080078125,11.944808959960938,9.736328125,11.812414169311523,0.1760859340429306,388.8999938964844,3.703000068664551,2.0769999027252197,1294.4000244140625,520.3125,1.9140625,0.9987368583679199,1513.0,520.3125,2.143749952316284,1.1216107606887817,1531.0
2026-09-11T18:02:00.000+08:00,269.3244323730469,11.907012939453125,9.701416015625,11.923441886901855,0.1746978759765625,388.8999938964844,3.688999891281128,2.071000099182129,1294.4000244140625,520.3125,1.8757812976837158,0.9921423196792603,1513.0,520.3125,2.143749952316284,1.127801537513733,1531.0
2026-09-11T18:03:00.000+08:00,279.83935546875,11.84332275390625,9.6875,12.067750930786133,0.17252592742443085,389.1000061035156,3.683000087738037,2.075000047683716,1294.4000244140625,520.3125,1.9140625,0.9945648312568665,1513.0,520.3125,2.143749952316284,1.1195919513702393,1531.0
2026-09-11T18:04:00.000+08:00,284.6460266113281,11.815170288085938,9.625,11.946245193481445,0.1737784445285797,388.79998779296875,3.674999952316284,2.072999954223633,1294.5,520.3125,1.8757812976837158,0.9921423196792603,1513.0,516.796875,2.143749952316284,1.126051902770996,1531.0
2026-09-11T18:05:00.000+08:00,284.48980712890625,11.855411529541016,9.6669921875,11.707956314086914,0.17731532454490662,388.8999938964844,3.6419999599456787,2.065000057220459,1294.5,520.3125,1.8757812976837158,0.9867590069770813,1513.0,520.3125,2.143749952316284,1.123360276222229,1531.0
2026-09-11T18:06:00.000+08:00,286.8431701660156,11.829242706298828,9.736328125,12.349722862243652,0.16753412783145905,388.79998779296875,3.6540000438690186,2.072999954223633,1294.5,520.3125,1.8757812976837158,0.9891815185546875,1513.0,520.3125,2.143749952316284,1.1245715618133545,1531.0
2026-09-11T18:07:00.000+08:00,286.3853759765625,11.822193145751953,9.6875,11.97261905670166,0.17214278876781464,389.1000061035156,3.6579999923706055,2.075000047683716,1294.5999755859375,520.3125,1.8757812976837158,0.9921423196792603,1513.0,520.3125,2.143749952316284,1.1243023872375488,1531.0
2026-09-11T18:08:00.000+08:00,282.43902587890625,11.836273193359375,9.722412109375,11.387680053710938,0.18168756365776062,388.8999938964844,3.6640000343322754,2.075000047683716,1294.5999755859375,520.3125,1.8757812976837158,0.984201967716217,1513.0,520.3125,2.143749952316284,1.1283398866653442,1531.0
2026-09-11T18:09:00.000+08:00,289.65167236328125,11.800647735595703,9.722412109375,11.723759651184082,0.17579685151576996,389.1000061035156,3.6640000343322754,2.0789999961853027,1294.5999755859375,520.3125,1.8757812976837158,0.9883739948272705,1513.0,520.3125,2.143749952316284,1.1267248392105103,1531.0
2026-09-11T18:10:00.000+08:00,289.5245056152344,11.831100463867188,9.6875,11.784089088439941,0.17515142261981964,389.0,3.634999990463257,2.062000036239624,1294.699951171875,520.3125,1.8757812976837158,0.984201967716217,1513.0,520.3125,2.143749952316284,1.1195919513702393,1531.0
2026-09-11T18:11:00.000+08:00,285.0854797363281,11.844825744628906,9.708251953125,11.480896949768066,0.1800381988286972,388.79998779296875,3.6500000953674316,2.066999912261963,1294.699951171875,520.3125,1.8757812976837158,0.984201967716217,1513.0,520.3125,2.143749952316284,1.117034912109375,1531.0
2026-09-11T18:12:00.000+08:00,279.5072021484375,11.84957504272461,9.66015625,11.693405151367188,0.17702285945415497,388.6000061035156,3.6600000858306885,2.069000005722046,1294.699951171875,520.3125,1.8757812976837158,0.9809719920158386,1513.0,516.796875,2.143749952316284,1.1210724115371704,1531.0
2026-09-11T18:13:00.000+08:00,275.3409423828125,11.877357482910156,9.722412109375,12.039067268371582,0.17185717821121216,388.29998779296875,3.6389999389648438,2.061000108718872,1294.800048828125,516.796875,1.8757812976837158,0.988777756690979,1513.0,516.796875,2.143749952316284,1.120668649673462,1531.0
2026-09-11T18:14:00.000+08:00,271.81011962890625,11.88079833984375,9.736328125,11.699590682983398,0.17616000771522522,388.8999938964844,3.640000104904175,2.066999912261963,1294.800048828125,520.3125,1.8757812976837158,0.9792224168777466,1513.0,520.3125,2.143749952316284,1.1220145225524902,1531.0
2026-09-11T18:15:00.000+08:00,270.3446044921875,11.886577606201172,9.7431640625,12.122357368469238,0.17042888700962067,388.8999938964844,3.6489999294281006,2.065999984741211,1294.9000244140625,520.3125,1.8757812976837158,0.9817794561386108,1513.0,520.3125,2.143749952316284,1.1208032369613647,1531.0
2026-09-11T18:16:00.000+08:00,268.3247985839844,11.877670288085938,9.632080078125,11.490165710449219,0.17971889674663544,388.8999938964844,3.6549999713897705,2.062000036239624,1294.9000244140625,520.3125,1.8757812976837158,0.9784148931503296,1514.0,520.3125,2.143749952316284,1.1195919513702393,1531.0
2026-09-11T18:17:00.000+08:00,267.75506591796875,11.935291290283203,9.722412109375,11.619811058044434,0.17685313522815704,388.8999938964844,3.6549999713897705,2.065999984741211,1294.9000244140625,520.3125,1.8757812976837158,0.9763962030410767,1514.0,520.3125,2.143749952316284,1.115419864654541,1531.0
2026-09-11T18:18:00.000+08:00,266.4996643066406,11.916343688964844,9.6533203125,11.433452606201172,0.18069781363010406,388.1000061035156,3.621999979019165,2.0390000343322754,1295.0,516.796875,1.8757812976837158,0.9767999053001404,1514.0,516.796875,2.10546875,1.1105749607086182,1531.0
2026-09-11T18:19:00.000+08:00,263.5040588378906,11.93927001953125,9.72265625,11.855792045593262,0.1717303991317749,388.20001220703125,3.621999979019165,2.0450000762939453,1295.0,516.796875,1.8757812976837158,0.984201967716217,1514.0,516.796875,2.143749952316284,1.1179770231246948,1531.0
2026-09-11T18:20:00.000+08:00,255.34873962402344,11.988945007324219,9.6669921875,11.689204216003418,0.17486220598220825,388.0,3.634999990463257,2.055000066757202,1295.0,516.796875,1.837499976158142,0.9730316400527954,1514.0,516.796875,2.10546875,1.1129974126815796,1531.0
2026-09-11T18:21:00.000+08:00,258.8595886230469,11.943828582763672,9.7431640625,12.144399642944336,0.1679786592721939,388.5,3.634000062942505,2.056999921798706,1295.0999755859375,516.796875,1.8757812976837158,0.9804336428642273,1514.0,516.796875,2.10546875,1.112728238105774,1531.0
2026-09-11T18:22:00.000+08:00,256.9973449707031,12.044708251953125,9.72265625,11.5238618850708,0.17780497670173645,388.5,3.640000104904175,2.061000108718872,1295.0999755859375,516.796875,1.8757812976837158,0.9792224168777466,1514.0,516.796875,2.10546875,1.110709547996521,1531.0
2026-09-11T18:23:00.000+08:00,252.72994995117188,11.983482360839844,9.625,11.415164947509766,0.17941045761108398,388.79998779296875,3.638000011444092,2.062000036239624,1295.0999755859375,520.3125,1.8757812976837158,0.9784148931503296,1514.0,516.796875,2.143749952316284,1.1160928010940552,1531.0
2026-09-11T18:24:00.000+08:00,251.8461151123047,12.059688568115234,9.673583984375,11.541691780090332,0.17753030359745026,388.79998779296875,3.6489999294281006,2.065000057220459,1295.199951171875,520.3125,1.8757812976837158,0.9800298810005188,1514.0,516.796875,2.143749952316284,1.1216107606887817,1531.0
2026-09-11T18:25:00.000+08:00,247.81393432617188,11.984382629394531,9.6806640625,11.26197624206543,0.18238362669944763,389.0,3.634999990463257,2.049999952316284,1295.199951171875,520.3125,1.8757812976837158,0.9867590069770813,1514.0,520.3125,2.143749952316284,1.1158236265182495,1531.0
2026-09-11T18:26:00.000+08:00,248.46498107910156,12.004528045654297,9.72265625,11.166335105895996,0.18430398404598236,388.8999938964844,3.6459999084472656,2.056999921798706,1295.199951171875,520.3125,1.8757812976837158,0.9825869798660278,1514.0,520.3125,2.143749952316284,1.1228219270706177,1531.0
2026-09-11T18:27:00.000+08:00,248.05479431152344,11.990158081054688,9.659912109375,11.20007610321045,0.18392732739448547,388.79998779296875,3.6389999389648438,2.062999963760376,1295.300048828125,520.3125,1.8757812976837158,0.9750503301620483,1514.0,520.3125,2.143749952316284,1.1265902519226074,1531.0
2026-09-11T18:28:00.000+08:00,248.04220581054688,12.000556945800781,9.72265625,11.862319946289062,0.17365911602973938,388.79998779296875,3.634000062942505,2.049999952316284,1295.300048828125,520.3125,1.8757812976837158,0.9776074290275574,1514.0,520.3125,2.143749952316284,1.117842435836792,1531.0
2026-09-11T18:29:00.000+08:00,248.98379516601562,11.975475311279297,9.673828125,11.441064834594727,0.17909172177314758,388.70001220703125,3.614000082015991,2.055000066757202,1295.300048828125,520.3125,1.8757812976837158,0.9788186550140381,1514.0,520.3125,2.143749952316284,1.115419864654541,1531.0
2026-09-11T18:30:00.000+08:00,250.40606689453125,12.050861358642578,9.64599609375,11.28647232055664,0.1816333830356598,388.5,3.611999988555908,2.0450000762939453,1295.4000244140625,516.796875,1.837499976158142,0.9692633152008057,1514.0,516.796875,2.143749952316284,1.1131319999694824,1531.0
2026-09-11T18:31:00.000+08:00,250.82308959960938,12.00423812866211,9.736328125,11.204689025878906,0.18331611156463623,388.70001220703125,3.63700008392334,2.0450000762939453,1295.4000244140625,520.3125,1.8757812976837158,0.9763962030410767,1514.0,520.3125,2.143749952316284,1.1195919513702393,1531.0
2026-09-11T18:32:00.000+08:00,249.88038635253906,12.007892608642578,9.7431640625,11.893715858459473,0.17395740747451782,388.6000061035156,3.6459999084472656,2.0460000038146973,1295.4000244140625,520.3125,1.8757812976837158,0.9825869798660278,1514.0,516.796875,2.10546875,1.1148816347122192,1531.0
2026-09-11T18:33:00.000+08:00,248.30960083007812,11.986743927001953,9.6181640625,11.17192554473877,0.18465931713581085,388.70001220703125,3.6570000648498535,2.058000087738037,1295.5,520.3125,1.8757812976837158,0.9850094318389893,1514.0,520.3125,2.10546875,1.1111133098602295,1531.0
2026-09-11T18:34:00.000+08:00,253.52391052246094,11.886795043945312,9.4931640625,11.9503755569458,0.17229583859443665,388.70001220703125,3.6510000228881836,2.0439999103546143,1295.5,520.3125,1.8757812976837158,0.9784148931503296,1514.0,520.3125,2.143749952316284,1.115419864654541,1531.0
2026-09-11T18:35:00.000+08:00,248.9564666748047,11.753135681152344,9.423828125,11.986577987670898,0.17094118893146515,388.70001220703125,3.6540000438690186,2.0490000247955322,1295.5,520.3125,1.8757812976837158,0.9796261787414551,1514.0,516.796875,2.143749952316284,1.1222835779190063,1531.0
2026-09-11T18:36:00.000+08:00,250.42198181152344,11.80606460571289,9.3408203125,11.573262214660645,0.17730523645877838,388.5,3.630000114440918,2.0409998893737793,1295.5999755859375,520.3125,1.8757812976837158,0.9817794561386108,1514.0,516.796875,2.10546875,1.1119208335876465,1531.0
2026-09-11T18:37:00.000+08:00,247.6896209716797,11.819026947021484,9.4306640625,11.582771301269531,0.17707332968711853,388.6000061035156,3.6540000438690186,2.0450000762939453,1295.5999755859375,520.3125,1.8757812976837158,0.9800298810005188,1514.0,516.796875,2.143749952316284,1.118649959564209,1531.0
2026-09-11T18:38:00.000+08:00,237.90960693359375,11.874748229980469,9.326416015625,11.359030723571777,0.18117742240428925,389.0,3.621000051498413,2.055000066757202,1295.5999755859375,520.3125,1.8757812976837158,0.9763962030410767,1514.0,520.3125,2.143749952316284,1.117842435836792,1531.0
2026-09-11T18:39:00.000+08:00,235.6584930419922,11.920928955078125,9.382080078125,11.715124130249023,0.1750728338956833,388.79998779296875,3.631999969482422,2.053999900817871,1295.699951171875,520.3125,1.8757812976837158,0.9763962030410767,1514.0,520.3125,2.143749952316284,1.1203994750976562,1532.0
2026-09-11T18:40:00.000+08:00,nan,11.875633239746094,9.423828125,nan,nan,388.5,3.624000072479248,2.0490000247955322,1295.699951171875,516.796875,1.8757812976837158,0.9767999053001404,1514.0,516.796875,2.143749952316284,1.1144778728485107,1532.0
2026-09-11T18:41:00.000+08:00,231.0180206298828,11.88326644897461,9.388916015625,11.425984859466553,0.17947324365377426,388.20001220703125,3.631999969482422,2.0480000972747803,1295.699951171875,516.796875,1.837499976158142,0.9646875262260437,1514.0,516.796875,2.143749952316284,1.1183807849884033,1532.0
2026-09-11T18:42:00.000+08:00,228.1568603515625,11.985172271728516,9.423828125,11.752490043640137,0.1745162010192871,388.70001220703125,3.621999979019165,2.059000015258789,1295.800048828125,520.3125,1.8757812976837158,0.9784148931503296,1514.0,520.3125,2.143749952316284,1.1216107606887817,1532.0
2026-09-11T18:43:00.000+08:00,223.48240661621094,11.962230682373047,9.4306640625,11.293249130249023,0.18302969634532928,389.1000061035156,3.6440000534057617,2.065999984741211,1295.800048828125,520.3125,1.837499976158142,0.9754540920257568,1514.0,520.3125,2.143749952316284,1.1257827281951904,1532.0
2026-09-11T18:44:00.000+08:00,226.05751037597656,12.04195785522461,9.375,11.896106719970703,0.17358620464801788,388.3999938964844,3.63100004196167,2.0450000762939453,1295.800048828125,516.796875,1.8757812976837158,0.9767999053001404,1514.0,516.796875,2.143749952316284,1.121341586112976,1532.0
2026-09-11T18:45:00.000+08:00,221.75076293945312,12.02725601196289,9.388916015625,11.401512145996094,0.17962530255317688,388.29998779296875,3.63700008392334,2.055000066757202,1295.9000244140625,516.796875,1.8757812976837158,0.9776074290275574,1514.0,516.796875,2.143749952316284,1.118919014930725,1532.0
2026-09-11T18:46:00.000+08:00,224.72967529296875,12.02386474609375,9.416748046875,11.900459289550781,0.17175808548927307,388.20001220703125,3.632999897003174,2.049999952316284,1295.9000244140625,516.796875,1.837499976158142,0.9684557914733887,1514.0,516.796875,2.10546875,1.1109787225723267,1532.0
2026-09-11T18:47:00.000+08:00,220.31333923339844,12.08578109741211,9.416748046875,11.9698486328125,0.1711801141500473,388.3999938964844,3.619999885559082,2.0429999828338623,1295.9000244140625,516.796875,1.8757812976837158,0.9800298810005188,1514.0,516.796875,2.143749952316284,1.112728238105774,1532.0
2026-09-11T18:48:00.000+08:00,214.36740112304688,12.087230682373047,9.375,11.281150817871094,0.18163040280342102,387.70001220703125,3.63700008392334,2.0460000038146973,1296.0,516.796875,1.837499976158142,0.9696670770645142,1514.0,516.796875,2.10546875,1.1108441352844238,1532.0
2026-09-11T18:49:00.000+08:00,207.8544921875,12.130317687988281,9.444580078125,11.170944213867188,0.18288516998291016,387.70001220703125,3.624000072479248,2.0409998893737793,1296.0,516.796875,1.837499976158142,0.9706091284751892,1514.0,516.796875,2.10546875,1.1053261756896973,1532.0
2026-09-11T18:50:00.000+08:00,212.37796020507812,12.180030822753906,9.375,11.776823043823242,0.17364615201950073,388.20001220703125,3.6070001125335693,2.0439999103546143,1296.0,516.796875,1.837499976158142,0.9722241163253784,1514.0,516.796875,2.143749952316284,1.119726538658142,1532.0
2026-09-11T18:51:00.000+08:00,217.3032684326172,12.173110961914062,9.4931640625,11.409582138061523,0.17888472974300385,387.79998779296875,3.5929999351501465,2.0329999923706055,1296.0999755859375,516.796875,1.8757812976837158,0.9755886793136597,1514.0,516.796875,2.10546875,1.107075810432434,1532.0
2026-09-11T18:52:00.000+08:00,214.37013244628906,12.168258666992188,9.4794921875,11.54979133605957,0.17584733664989471,387.79998779296875,3.5899999141693115,2.0299999713897705,1296.0999755859375,516.796875,1.8757812976837158,0.9738391041755676,1514.0,516.796875,2.143749952316284,1.1138049364089966,1532.0
2026-09-11T18:53:00.000+08:00,214.74525451660156,12.07693862915039,9.486083984375,11.44627857208252,0.17769968509674072,388.0,3.621999979019165,2.055000066757202,1296.199951171875,516.796875,1.837499976158142,0.9730316400527954,1514.0,516.796875,2.10546875,1.114208698272705,1532.0
2026-09-11T18:54:00.000+08:00,221.39251708984375,12.12209701538086,9.40283203125,11.48078441619873,0.17794950306415558,388.1000061035156,3.615999937057495,2.0390000343322754,1296.199951171875,516.796875,1.8757812976837158,0.9767999053001404,1514.0,516.796875,2.143749952316284,1.115419864654541,1532.0
2026-09-11T18:55:00.000+08:00,223.12225341796875,12.039447784423828,9.4306640625,11.925413131713867,0.17173409461975098,388.1000061035156,3.625,2.055999994277954,1296.199951171875,516.796875,1.8757812976837158,0.9750503301620483,1514.0,516.796875,2.10546875,1.1117862462997437,1532.0
2026-09-11T18:56:00.000+08:00,230.9136199951172,11.980045318603516,9.409912109375,12.149104118347168,0.168160542845726,388.0,3.6419999599456787,2.049999952316284,1296.300048828125,516.796875,1.8757812976837158,0.9726278781890869,1514.0,516.796875,2.10546875,1.108017921447754,1532.0
2026-09-11T18:57:00.000+08:00,231.85916137695312,12.039745330810547,9.41015625,12.2413911819458,0.16681110858917236,387.79998779296875,3.621000051498413,2.052999973297119,1296.300048828125,516.796875,1.837499976158142,0.9722241163253784,1514.0,516.796875,2.143749952316284,1.1174386739730835,1532.0
2026-09-11T18:58:00.000+08:00,229.3197021484375,11.973567962646484,9.382080078125,11.659128189086914,0.175399050116539,387.79998779296875,3.63700008392334,2.0429999828338623,1296.300048828125,516.796875,1.837499976158142,0.9688595533370972,1514.0,516.796875,2.10546875,1.1100366115570068,1532.0
2026-09-11T18:59:00.000+08:00,228.75152587890625,11.995922088623047,9.4169921875,11.848153114318848,0.1725163459777832,388.6000061035156,3.6630001068115234,2.061000108718872,1296.4000244140625,516.796875,1.837499976158142,0.9704745411872864,1514.0,516.796875,2.143749952316284,1.1218799352645874,1532.0
2026-09-11T19:00:00.000+08:00,229.4993438720703,11.969589233398438,9.382080078125,11.558445930480957,0.17805162072181702,388.8999938964844,3.6549999713897705,2.052000045776367,1296.4000244140625,520.3125,1.8757812976837158,0.9788186550140381,1514.0,520.3125,2.143749952316284,1.1216107606887817,1532.0
2026-09-11T19:01:00.000+08:00,230.23257446289062,12.032234191894531,9.458251953125,11.648923873901367,0.1774412840604782,388.79998779296875,3.6429998874664307,2.058000087738037,1296.4000244140625,520.3125,1.8757812976837158,0.9809719920158386,1514.0,520.3125,2.143749952316284,1.1166311502456665,1532.0
2026-09-11T19:02:00.000+08:00,227.05612182617188,12.00119400024414,9.5556640625,11.554731369018555,0.178368479013443,388.5,3.634999990463257,2.0510001182556152,1296.5,516.796875,1.8757812976837158,0.9804336428642273,1514.0,516.796875,2.143749952316284,1.1169003248214722,1532.0
2026-09-11T19:03:00.000+08:00,231.7583770751953,12.103103637695312,9.520751953125,11.911764144897461,0.17176297307014465,388.79998779296875,3.627000093460083,2.0460000038146973,1296.5,520.3125,1.837499976158142,0.9759924411773682,1514.0,516.796875,2.143749952316284,1.1216107606887817,1532.0
2026-09-11T19:04:00.000+08:00,234.49537658691406,12.057819366455078,9.4658203125,11.445988655090332,0.1805872768163681,388.5,3.6600000858306885,2.055999994277954,1296.5,516.796875,1.8757812976837158,0.9784148931503296,1514.0,516.796875,2.143749952316284,1.1156890392303467,1532.0
2026-09-11T19:05:00.000+08:00,236.485107421875,11.998100280761719,9.4931640625,11.351284980773926,0.1806843876838684,388.3999938964844,3.632999897003174,2.0420000553131104,1296.5999755859375,516.796875,1.8757812976837158,0.9788186550140381,1514.0,516.796875,2.143749952316284,1.118919014930725,1532.0
2026-09-11T19:06:00.000+08:00,235.5214080810547,12.010025024414062,9.534912109375,11.519458770751953,0.17856742441654205,388.6000061035156,3.6489999294281006,2.055000066757202,1296.5999755859375,520.3125,1.8757812976837158,0.9763962030410767,1514.0,516.796875,2.143749952316284,1.1173040866851807,1532.0
2026-09-11T19:07:00.000+08:00,236.8200225830078,12.057231903076172,9.486328125,11.540081024169922,0.17790170013904572,388.79998779296875,3.632999897003174,2.049999952316284,1296.5999755859375,520.3125,1.8757812976837158,0.9772036671638489,1514.0,520.3125,2.143749952316284,1.1140741109848022,1532.0
2026-09-11T19:08:00.000+08:00,231.48858642578125,12.016777038574219,9.548828125,11.291479110717773,0.1811985820531845,388.8999938964844,3.677000045776367,2.052999973297119,1296.699951171875,520.3125,1.837499976158142,0.9750503301620483,1514.0,520.3125,2.10546875,1.1128628253936768,1532.0
2026-09-11T19:09:00.000+08:00,233.13197326660156,12.026779174804688,9.5556640625,11.4341402053833,0.17955002188682556,388.6000061035156,3.6410000324249268,2.0490000247955322,1296.699951171875,520.3125,1.8757812976837158,0.9746466279029846,1514.0,516.796875,2.143749952316284,1.1236294507980347,1532.0
2026-09-11T19:10:00.000+08:00,240.51934814453125,11.972816467285156,9.53515625,11.78315258026123,0.17389234900474548,388.70001220703125,3.6540000438690186,2.049999952316284,1296.699951171875,520.3125,1.8757812976837158,0.9750503301620483,1514.0,520.3125,2.143749952316284,1.1228219270706177,1532.0
2026-09-11T19:11:00.000+08:00,247.72598266601562,11.954574584960938,9.5419921875,11.93102741241455,0.17257525026798248,388.5,3.6579999923706055,2.059999942779541,1296.800048828125,520.3125,1.837499976158142,0.9722241163253784,1514.0,516.796875,2.143749952316284,1.1160928010940552,1532.0
2026-09-11T19:12:00.000+08:00,250.92880249023438,11.918846130371094,9.472412109375,11.864477157592773,0.172616109251976,388.6000061035156,3.6600000858306885,2.062000036239624,1296.800048828125,520.3125,1.837499976158142,0.9746466279029846,1514.0,516.796875,2.143749952316284,1.1148816347122192,1532.0
2026-09-11T19:13:00.000+08:00,248.1253662109375,11.915748596191406,9.486328125,12.116599082946777,0.17034482955932617,388.6000061035156,3.6530001163482666,2.055000066757202,1296.800048828125,520.3125,1.8757812976837158,0.9759924411773682,1514.0,520.3125,2.143749952316284,1.1173040866851807,1532.0
2026-09-11T19:14:00.000+08:00,242.9935302734375,11.900463104248047,9.47265625,11.642722129821777,0.1764192283153534,388.79998779296875,3.6410000324249268,2.0409998893737793,1296.9000244140625,520.3125,1.8757812976837158,0.9825869798660278,1514.0,520.3125,2.143749952316284,1.1203994750976562,1532.0
2026-09-11T19:15:00.000+08:00,242.40948486328125,11.99502944946289,9.486328125,12.228684425354004,0.168292835354805,388.70001220703125,3.6570000648498535,2.053999900817871,1296.9000244140625,520.3125,1.8757812976837158,0.9772036671638489,1514.0,516.796875,2.10546875,1.1128628253936768,1532.0
2026-09-11T19:16:00.000+08:00,237.33255004882812,11.98958969116211,9.4375,11.998977661132812,0.1714312732219696,388.6000061035156,3.6579999923706055,2.055000066757202,1296.9000244140625,516.796875,1.8757812976837158,0.9730316400527954,1514.0,516.796875,2.143749952316284,1.1148816347122192,1532.0
2026-09-11T19:17:00.000+08:00,243.80294799804688,12.0272216796875,9.611328125,12.106293678283691,0.16925081610679626,388.70001220703125,3.6500000953674316,2.053999900817871,1297.0,520.3125,1.8757812976837158,0.9809719920158386,1515.0,516.796875,2.143749952316284,1.1156890392303467,1532.0
2026-09-11T19:18:00.000+08:00,233.4411163330078,12.149856567382812,9.6533203125,11.229680061340332,0.18317531049251556,388.3999938964844,3.6429998874664307,2.052000045776367,1297.0,516.796875,1.8757812976837158,0.9776074290275574,1515.0,516.796875,2.143749952316284,1.1201303005218506,1532.0
2026-09-11T19:19:00.000+08:00,230.78221130371094,12.1348876953125,9.6806640625,11.538862228393555,0.17705385386943817,388.1000061035156,3.6470000743865967,2.052000045776367,1297.0,516.796875,1.837499976158142,0.9722241163253784,1515.0,516.796875,2.10546875,1.108017921447754,1532.0
2026-09-11T19:20:00.000+08:00,231.87271118164062,12.13039779663086,9.63916015625,11.413287162780762,0.17935235798358917,387.8999938964844,3.632999897003174,2.046999931335449,1297.0999755859375,516.796875,1.8757812976837158,0.9750503301620483,1515.0,516.796875,2.10546875,1.106268286705017,1532.0
2026-09-11T19:21:00.000+08:00,227.4197540283203,12.15481185913086,9.659912109375,11.194103240966797,0.1825961321592331,387.8999938964844,3.63700008392334,2.052999973297119,1297.0999755859375,516.796875,1.837499976158142,0.9696670770645142,1515.0,516.796875,2.10546875,1.1096328496932983,1532.0
2026-09-11T19:22:00.000+08:00,232.96214294433594,12.090431213378906,9.6318359375,11.165642738342285,0.18270331621170044,388.0,3.6619999408721924,2.052000045776367,1297.0999755859375,516.796875,1.8757812976837158,0.9776074290275574,1515.0,516.796875,2.10546875,1.108017921447754,1532.0
2026-09-11T19:23:00.000+08:00,240.766845703125,12.083992004394531,9.632080078125,11.607213973999023,0.17626969516277313,388.1000061035156,3.63100004196167,2.0450000762939453,1297.199951171875,516.796875,1.837499976158142,0.9718203544616699,1515.0,516.796875,2.143749952316284,1.1117862462997437,1532.0
2026-09-11T19:24:00.000+08:00,244.4601287841797,12.034378051757812,9.625,11.831392288208008,0.17335239052772522,387.8999938964844,3.6530001163482666,2.052000045776367,1297.199951171875,516.796875,1.8757812976837158,0.9734353423118591,1515.0,516.796875,2.10546875,1.112593650817871,1532.0
2026-09-11T19:25:00.000+08:00,250.5894012451172,12.027931213378906,9.659912109375,12.123559951782227,0.16785497963428497,387.70001220703125,3.634999990463257,2.0390000343322754,1297.199951171875,516.796875,1.837499976158142,0.9668408036231995,1515.0,516.796875,2.10546875,1.1116516590118408,1532.0
2026-09-11T19:26:00.000+08:00,247.57620239257812,12.035881042480469,9.6669921875,11.857760429382324,0.17254522442817688,387.70001220703125,3.611999988555908,2.0360000133514404,1297.300048828125,516.796875,1.837499976158142,0.9668408036231995,1515.0,516.796875,2.10546875,1.1140741109848022,1532.0
2026-09-11T19:27:00.000+08:00,242.7281951904297,12.047176361083984,9.66015625,11.518107414245605,0.17624424397945404,387.5,3.6389999389648438,2.0380001068115234,1297.300048828125,516.796875,1.8757812976837158,0.9738391041755676,1515.0,516.796875,2.10546875,1.1037112474441528,1532.0
2026-09-11T19:28:00.000+08:00,248.857666015625,12.027328491210938,9.625,11.77786922454834,0.17320619523525238,387.3999938964844,3.615000009536743,2.0309998989105225,1297.300048828125,516.796875,1.837499976158142,0.9684557914733887,1515.0,516.796875,2.10546875,1.10075044631958,1532.0
2026-09-11T19:29:00.000+08:00,248.54100036621094,12.008502960205078,9.7158203125,11.559415817260742,0.17639300227165222,387.79998779296875,3.618000030517578,2.0439999103546143,1297.4000244140625,516.796875,1.837499976158142,0.9634762406349182,1515.0,516.796875,2.143749952316284,1.117034912109375,1532.0
2026-09-11T19:30:00.000+08:00,249.34519958496094,12.022979736328125,9.673828125,11.823609352111816,0.1717749685049057,387.5,3.632999897003174,2.0390000343322754,1297.4000244140625,516.796875,1.8757812976837158,0.9730316400527954,1515.0,516.796875,2.10546875,1.1053261756896973,1532.0
2026-09-11T19:31:00.000+08:00,247.63307189941406,12.052955627441406,9.6806640625,11.56951904296875,0.17649826407432556,387.5,3.6429998874664307,2.0409998893737793,1297.4000244140625,516.796875,1.837499976158142,0.968052089214325,1515.0,516.796875,2.143749952316284,1.1152853965759277,1532.0
2026-09-11T19:32:00.000+08:00,248.5690155029297,12.01584243774414,9.701416015625,11.754707336425781,0.17337734997272491,387.70001220703125,3.617000102996826,2.0399999618530273,1297.5,516.796875,1.837499976158142,0.9692633152008057,1515.0,516.796875,2.143749952316284,1.1120553016662598,1532.0
2026-09-11T19:33:00.000+08:00,249.14317321777344,12.043224334716797,9.638916015625,11.985196113586426,0.17071059346199036,387.70001220703125,3.628000020980835,2.0280001163482666,1297.5,516.796875,1.8757812976837158,0.9730316400527954,1515.0,516.796875,2.143749952316284,1.1116516590118408,1533.0
2026-09-11T19:34:00.000+08:00,250.62124633789062,12.008209228515625,9.722412109375,11.33016300201416,0.18031513690948486,388.29998779296875,3.632999897003174,2.0490000247955322,1297.5999755859375,516.796875,1.837499976158142,0.9809719920158386,1515.0,516.796875,2.10546875,1.1097674369812012,1533.0
2026-09-11T19:35:00.000+08:00,255.78884887695312,11.93865966796875,9.72265625,11.71084213256836,0.174624502658844,388.3999938964844,3.6459999084472656,2.053999900817871,1297.5999755859375,516.796875,1.8757812976837158,0.9750503301620483,1515.0,516.796875,2.10546875,1.112728238105774,1533.0
2026-09-11T19:36:00.000+08:00,253.32534790039062,11.958992004394531,9.659912109375,11.420601844787598,0.17897480726242065,388.5,3.63700008392334,2.0490000247955322,1297.5999755859375,516.796875,1.8757812976837158,0.9817794561386108,1515.0,516.796875,2.10546875,1.1081525087356567,1533.0
2026-09-11T19:37:00.000+08:00,251.07615661621094,12.053855895996094,9.659912109375,11.58888053894043,0.17706628143787384,388.3999938964844,3.640000104904175,2.0510001182556152,1297.699951171875,516.796875,1.8757812976837158,0.9863553047180176,1515.0,516.796875,2.10546875,1.1089599132537842,1533.0
2026-09-11T19:38:00.000+08:00,253.66114807128906,12.01613998413086,9.7158203125,12.120575904846191,0.16863885521888733,388.5,3.631999969482422,2.046999931335449,1297.699951171875,516.796875,1.8757812976837158,0.9763962030410767,1515.0,516.796875,2.10546875,1.1131319999694824,1533.0
