timestamp,門診大樓_AH_2_2冰水流量,門診大樓_AH_2_2溫度1,門診大樓_AH_2_2溫度2,門診大樓_AH_2_2冷凍頓,門診大樓_AH_2_2冰水效率,門診大樓_AH_2_2電壓平均,門診大樓_AH_2_2電流平均,門診大樓_AH_2_2輸出功率,門診大樓_AH_2_2輸出功率千瓦時,門診大樓_AH_2_2_1 EC_FAN直流電壓,門診大樓_AH_2_2_1 EC_FAN直流電流,門診大樓_AH_2_2_1 EC_FAN有效功率,門診大樓_AH_2_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_2_2_2 EC_FAN直流電壓,門診大樓_AH_2_2_2 EC_FAN直流電流,門診大樓_AH_2_2_2 EC_FAN有效功率,門診大樓_AH_2_2_2 EC_FAN輸出功率千瓦時
2026-09-11T22:21:00.000+08:00,197.6482696533203,12.346237182617188,9.375,11.722777366638184,0.17674991488456726,388.20001220703125,3.614000082015991,2.0460000038146973,1303.300048828125,516.796875,1.8757812976837158,0.9879702925682068,1518.0,516.796875,2.143749952316284,1.1209378242492676,1536.0
2026-09-11T22:22:00.000+08:00,192.94589233398438,12.428878784179688,9.423828125,11.196516036987305,0.1831819862127304,388.29998779296875,3.628999948501587,2.058000087738037,1303.300048828125,516.796875,1.8757812976837158,0.9817794561386108,1518.0,516.796875,2.10546875,1.1117862462997437,1536.0
2026-09-11T22:23:00.000+08:00,195.5760040283203,12.367115020751953,9.3681640625,11.414212226867676,0.17995110154151917,388.5,3.615999937057495,2.053999900817871,1303.300048828125,516.796875,1.8757812976837158,0.9829907417297363,1518.0,516.796875,2.143749952316284,1.1171694993972778,1536.0
2026-09-11T22:24:00.000+08:00,200.0461883544922,12.287273406982422,9.361328125,11.865107536315918,0.17446112632751465,388.6000061035156,3.634000062942505,2.065999984741211,1303.4000244140625,516.796875,1.8757812976837158,0.9863553047180176,1518.0,516.796875,2.143749952316284,1.1226873397827148,1536.0
2026-09-11T22:25:00.000+08:00,195.21905517578125,12.284469604492188,9.3544921875,11.368570327758789,0.18269667029380798,388.20001220703125,3.625999927520752,2.059999942779541,1303.4000244140625,516.796875,1.8757812976837158,0.9850094318389893,1518.0,516.796875,2.143749952316284,1.1209378242492676,1536.0
2026-09-11T22:26:00.000+08:00,200.6927490234375,12.308422088623047,9.257080078125,11.546398162841797,0.17789097130298615,388.0,3.619999885559082,2.059000015258789,1303.4000244140625,516.796875,1.8757812976837158,0.9858169555664062,1518.0,516.796875,2.143749952316284,1.1117862462997437,1536.0
2026-09-11T22:27:00.000+08:00,195.95925903320312,12.290802001953125,9.298828125,11.214221000671387,0.18494375050067902,388.1000061035156,3.630000114440918,2.062999963760376,1303.5,516.796875,1.8757812976837158,0.9804336428642273,1518.0,516.796875,2.143749952316284,1.1183807849884033,1536.0
2026-09-11T22:28:00.000+08:00,198.5839080810547,12.31146240234375,9.298583984375,11.985767364501953,0.17220424115657806,387.8999938964844,3.6110000610351562,2.055999994277954,1303.5,516.796875,1.8757812976837158,0.9759924411773682,1518.0,516.796875,2.143749952316284,1.1144778728485107,1536.0
2026-09-11T22:29:00.000+08:00,197.6699676513672,12.218925476074219,9.28515625,11.928390502929688,0.17261339724063873,388.1000061035156,3.6459999084472656,2.062999963760376,1303.5,516.796875,1.8757812976837158,0.9796261787414551,1518.0,516.796875,2.143749952316284,1.1187844276428223,1536.0
2026-09-11T22:30:00.000+08:00,200.5771942138672,12.232135772705078,9.236328125,11.770187377929688,0.17518837749958038,388.6000061035156,3.6449999809265137,2.069999933242798,1303.5999755859375,516.796875,1.8757812976837158,0.9796261787414551,1518.0,516.796875,2.143749952316284,1.113535761833191,1536.0
2026-09-11T22:31:00.000+08:00,201.7036590576172,10.756397247314453,9.3544921875,11.700387001037598,0.17657536268234253,388.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:32:00.000+08:00,155.14755249023438,9.894012451171875,9.382080078125,5.115832328796387,0.0,388.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:33:00.000+08:00,0.0,9.99591064453125,9.444580078125,0.0,nan,388.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:34:00.000+08:00,0.0,10.104862213134766,9.534912109375,0.0,nan,388.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:35:00.000+08:00,0.0,10.208847045898438,9.583251953125,0.0,nan,388.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:36:00.000+08:00,nan,10.26791000366211,9.6806640625,nan,nan,388.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:37:00.000+08:00,0.0,10.34957504272461,9.638916015625,0.0,nan,388.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:38:00.000+08:00,0.0,10.422786712646484,9.66015625,0.0,nan,388.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:39:00.000+08:00,0.0,10.437156677246094,9.6669921875,0.0,nan,388.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:40:00.000+08:00,0.0,10.461875915527344,9.7294921875,0.0,nan,388.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:41:00.000+08:00,0.0,10.484195709228516,9.7431640625,0.0,nan,388.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:42:00.000+08:00,0.0,10.55398178100586,9.736328125,0.0,nan,388.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:43:00.000+08:00,0.0,10.60335922241211,9.736328125,0.0,nan,388.8999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:44:00.000+08:00,0.0,10.622310638427734,9.7294921875,0.0,nan,389.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:45:00.000+08:00,0.0,10.67410659790039,9.722412109375,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:46:00.000+08:00,0.0,10.648880004882812,9.798828125,0.0,nan,389.70001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:47:00.000+08:00,0.0,10.631752014160156,9.784912109375,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:48:00.000+08:00,0.0,10.700080871582031,9.78515625,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:49:00.000+08:00,0.0,10.743114471435547,9.8056640625,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:50:00.000+08:00,0.0,10.74465560913086,9.78515625,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:51:00.000+08:00,0.0,10.780677795410156,9.8544921875,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:52:00.000+08:00,0.0,10.795948028564453,9.8544921875,0.0,nan,390.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:53:00.000+08:00,0.0,10.791679382324219,9.8125,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:54:00.000+08:00,0.0,10.77518081665039,9.8681640625,0.0,nan,389.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:55:00.000+08:00,0.0,10.863029479980469,9.8681640625,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:56:00.000+08:00,0.0,10.859664916992188,9.819580078125,0.0,nan,388.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:57:00.000+08:00,0.0,10.821300506591797,9.882080078125,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:58:00.000+08:00,0.0,10.816093444824219,9.882080078125,0.0,nan,389.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:59:00.000+08:00,0.0,10.864665985107422,9.875,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:00:00.000+08:00,0.0,10.87472915649414,9.888916015625,0.0,nan,389.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:01:00.000+08:00,0.0,10.852764129638672,9.875,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:02:00.000+08:00,0.0,10.876567840576172,9.986328125,0.0,nan,389.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:03:00.000+08:00,0.0,10.884517669677734,9.9794921875,0.0,nan,389.70001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:04:00.000+08:00,0.0,10.908023834228516,9.9375,0.0,nan,389.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:05:00.000+08:00,0.0,10.967178344726562,9.951416015625,0.0,nan,389.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:06:00.000+08:00,0.0,10.97845458984375,9.9658203125,0.0,nan,389.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:07:00.000+08:00,0.0,10.943122863769531,10.02099609375,0.0,nan,389.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:08:00.000+08:00,0.0,10.952308654785156,10.034912109375,0.0,nan,389.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:09:00.000+08:00,0.0,10.939155578613281,10.03515625,0.0,nan,389.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:10:00.000+08:00,0.0,10.965152740478516,10.0419921875,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:11:00.000+08:00,0.0,11.038005828857422,10.0,0.0,nan,389.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:12:00.000+08:00,0.0,11.026966094970703,10.020751953125,0.0,nan,389.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:13:00.000+08:00,0.0,11.038944244384766,10.0556640625,0.0,nan,389.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:14:00.000+08:00,0.0,11.062145233154297,10.0283203125,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:15:00.000+08:00,0.0,11.05691909790039,10.1181640625,0.0,nan,389.3999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:16:00.000+08:00,0.0,11.039031982421875,10.097412109375,0.0,nan,389.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:17:00.000+08:00,0.0,11.100276947021484,10.1044921875,0.0,nan,389.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:18:00.000+08:00,0.0,11.104568481445312,10.09765625,0.0,nan,389.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:19:00.000+08:00,0.0,11.109149932861328,10.069580078125,0.0,nan,388.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:20:00.000+08:00,0.0,11.120441436767578,10.09765625,0.0,nan,388.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:21:00.000+08:00,0.0,11.115001678466797,10.097412109375,0.0,nan,388.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:22:00.000+08:00,0.0,11.128059387207031,10.13916015625,0.0,nan,388.70001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:23:00.000+08:00,0.0,11.084468841552734,10.159912109375,0.0,nan,389.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:24:00.000+08:00,0.0,11.150104522705078,10.159912109375,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:25:00.000+08:00,0.0,11.157424926757812,10.125,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:26:00.000+08:00,0.0,11.178390502929688,10.1806640625,0.0,nan,389.70001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:27:00.000+08:00,0.0,11.163787841796875,10.1806640625,0.0,nan,389.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:28:00.000+08:00,0.0,11.199199676513672,10.236328125,0.0,nan,389.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:29:00.000+08:00,0.0,11.214588165283203,10.20166015625,0.0,nan,389.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:30:00.000+08:00,0.0,11.204742431640625,10.236328125,0.0,nan,389.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:31:00.000+08:00,0.0,11.214275360107422,10.1875,0.0,nan,390.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:32:00.000+08:00,0.0,11.227607727050781,10.2294921875,0.0,nan,390.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:33:00.000+08:00,0.0,11.235870361328125,10.236328125,0.0,nan,390.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:34:00.000+08:00,0.0,11.294078826904297,10.236328125,0.0,nan,390.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:35:00.000+08:00,nan,11.290817260742188,10.28515625,nan,nan,390.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:36:00.000+08:00,0.0,11.256675720214844,10.3056640625,0.0,nan,390.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:37:00.000+08:00,0.0,11.271289825439453,10.28515625,0.0,nan,390.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:38:00.000+08:00,0.0,11.361579895019531,10.2783203125,0.0,nan,390.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:39:00.000+08:00,0.0,11.36953353881836,10.354248046875,0.0,nan,390.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:40:00.000+08:00,0.0,11.250091552734375,10.3544921875,0.0,nan,390.1000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:41:00.000+08:00,0.0,11.363571166992188,10.347412109375,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:42:00.000+08:00,0.0,11.339752197265625,10.319580078125,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:43:00.000+08:00,0.0,11.339752197265625,10.3681640625,0.0,nan,390.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:44:00.000+08:00,0.0,11.414497375488281,10.3544921875,0.0,nan,390.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:45:00.000+08:00,0.0,11.429729461669922,10.347412109375,0.0,nan,390.5,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:46:00.000+08:00,0.0,11.426071166992188,10.3408203125,0.0,nan,389.8999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:47:00.000+08:00,0.0,11.420555114746094,10.39599609375,0.0,nan,390.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:48:00.000+08:00,0.0,11.37978744506836,10.4306640625,0.0,nan,389.79998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:49:00.000+08:00,0.0,11.414562225341797,10.4306640625,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:50:00.000+08:00,0.0,11.477714538574219,10.4306640625,0.0,nan,389.6000061035156,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:51:00.000+08:00,0.0,11.496589660644531,10.388916015625,0.0,nan,389.8999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:52:00.000+08:00,0.0,11.454265594482422,10.479248046875,0.0,nan,389.8999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:53:00.000+08:00,0.0,11.438068389892578,10.47265625,0.0,nan,390.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:54:00.000+08:00,0.0,11.45395278930664,10.4375,0.0,nan,389.8999938964844,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:55:00.000+08:00,0.0,11.447959899902344,10.486328125,0.0,nan,390.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:56:00.000+08:00,0.0,11.532665252685547,10.4794921875,0.0,nan,390.20001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:57:00.000+08:00,0.0,11.540279388427734,10.472412109375,0.0,nan,390.29998779296875,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:58:00.000+08:00,0.0,11.515388488769531,10.4794921875,0.0,nan,390.0,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:59:00.000+08:00,nan,11.512210845947266,10.507080078125,nan,nan,389.70001220703125,0.0,0.0,1303.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0
