timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-11T04:27:00.000+08:00,0.0,12.496685028076172,14.534912109375,0.0,nan,385.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:28:00.000+08:00,0.0,12.456207275390625,14.597412109375,0.0,nan,384.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:29:00.000+08:00,0.0,12.458793640136719,14.5625,0.0,nan,384.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:30:00.000+08:00,0.0,12.521739959716797,14.6181640625,0.0,nan,384.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:31:00.000+08:00,0.0,12.480358123779297,14.611083984375,0.0,nan,384.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:32:00.000+08:00,0.0,12.55642318725586,14.604248046875,0.0,nan,384.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:33:00.000+08:00,0.0,12.553367614746094,14.604248046875,0.0,nan,385.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:34:00.000+08:00,0.0,12.50363540649414,14.6806640625,0.0,nan,384.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:35:00.000+08:00,0.0,12.557781219482422,14.5625,0.0,nan,385.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:36:00.000+08:00,0.0,12.506221771240234,14.632080078125,0.0,nan,385.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:37:00.000+08:00,0.0,12.591541290283203,14.6669921875,0.0,nan,384.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:38:00.000+08:00,0.0,12.596855163574219,14.625,0.0,nan,384.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:39:00.000+08:00,0.0,12.609149932861328,14.673828125,0.0,nan,384.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:40:00.000+08:00,0.0,12.60824966430664,14.666748046875,0.0,nan,384.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:41:00.000+08:00,0.0,12.616168975830078,14.632080078125,0.0,nan,384.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:42:00.000+08:00,0.0,12.572509765625,14.72265625,0.0,nan,384.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:43:00.000+08:00,0.0,12.638519287109375,14.708251953125,0.0,nan,384.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:44:00.000+08:00,0.0,12.639869689941406,14.7294921875,0.0,nan,384.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:45:00.000+08:00,0.0,12.664497375488281,14.72265625,0.0,nan,384.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:46:00.000+08:00,0.0,12.662223815917969,14.708251953125,0.0,nan,384.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:47:00.000+08:00,0.0,12.674083709716797,14.7431640625,0.0,nan,384.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:48:00.000+08:00,0.0,12.635292053222656,14.763916015625,0.0,nan,383.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:49:00.000+08:00,0.0,12.696125030517578,14.784912109375,0.0,nan,384.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:50:00.000+08:00,0.0,12.713138580322266,14.798828125,0.0,nan,384.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:51:00.000+08:00,0.0,12.707511901855469,14.757080078125,0.0,nan,385.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:52:00.000+08:00,0.0,12.723785400390625,14.784912109375,0.0,nan,385.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:53:00.000+08:00,0.0,12.732139587402344,14.8056640625,0.0,nan,385.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:54:00.000+08:00,nan,12.791912078857422,14.8056640625,nan,nan,385.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:55:00.000+08:00,0.0,12.746585845947266,14.784912109375,0.0,nan,384.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:56:00.000+08:00,0.0,12.773334503173828,14.861328125,0.0,nan,384.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:57:00.000+08:00,0.0,12.754650115966797,14.8681640625,0.0,nan,384.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:58:00.000+08:00,0.0,12.782154083251953,14.819580078125,0.0,nan,384.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T04:59:00.000+08:00,0.0,12.800098419189453,14.854248046875,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:00:00.000+08:00,0.0,12.867008209228516,14.826416015625,0.0,nan,383.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:01:00.000+08:00,0.0,12.81378173828125,14.888916015625,0.0,nan,383.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:02:00.000+08:00,0.0,12.867912292480469,14.826416015625,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:03:00.000+08:00,0.0,12.8165283203125,14.909912109375,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:04:00.000+08:00,0.0,12.826095581054688,14.882080078125,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:05:00.000+08:00,0.0,12.838409423828125,14.909912109375,0.0,nan,383.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:06:00.000+08:00,0.0,12.856800079345703,14.888916015625,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:07:00.000+08:00,0.0,12.923240661621094,14.923828125,0.0,nan,384.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:08:00.000+08:00,0.0,12.921867370605469,14.916748046875,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:09:00.000+08:00,0.0,12.847698211669922,14.90283203125,0.0,nan,383.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:10:00.000+08:00,0.0,12.8828125,14.944580078125,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:11:00.000+08:00,0.0,12.899341583251953,14.97265625,0.0,nan,384.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:12:00.000+08:00,0.0,12.909557342529297,14.951416015625,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:13:00.000+08:00,0.0,12.978584289550781,14.944580078125,0.0,nan,384.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:14:00.000+08:00,0.0,12.976272583007812,14.986083984375,0.0,nan,384.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:15:00.000+08:00,0.0,12.988136291503906,14.9931640625,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:16:00.000+08:00,0.0,12.94769287109375,15.041748046875,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:17:00.000+08:00,0.0,12.995311737060547,14.972412109375,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:18:00.000+08:00,0.0,12.956535339355469,15.0,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:19:00.000+08:00,0.0,13.018096923828125,15.0,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:20:00.000+08:00,0.0,13.0360107421875,15.048828125,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:21:00.000+08:00,0.0,13.038799285888672,15.03515625,0.0,nan,383.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:22:00.000+08:00,0.0,13.041114807128906,15.041748046875,0.0,nan,383.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:23:00.000+08:00,0.0,13.120594024658203,15.0556640625,0.0,nan,383.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:24:00.000+08:00,0.0,13.03023910522461,15.1181640625,0.0,nan,383.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:25:00.000+08:00,0.0,13.083423614501953,15.104248046875,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:26:00.000+08:00,0.0,13.098773956298828,15.076416015625,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:27:00.000+08:00,0.0,13.102497100830078,15.0625,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:28:00.000+08:00,0.0,13.109695434570312,15.0625,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:29:00.000+08:00,0.0,13.067195892333984,15.159912109375,0.0,nan,383.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:30:00.000+08:00,0.0,13.122730255126953,15.145751953125,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:31:00.000+08:00,0.0,13.140167236328125,15.132080078125,0.0,nan,383.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:32:00.000+08:00,0.0,13.138751983642578,15.1533203125,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:33:00.000+08:00,0.0,13.169437408447266,15.145751953125,0.0,nan,383.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:34:00.000+08:00,0.0,13.169689178466797,15.15283203125,0.0,nan,383.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:35:00.000+08:00,0.0,13.161788940429688,15.1806640625,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:36:00.000+08:00,0.0,13.180614471435547,15.132080078125,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:37:00.000+08:00,0.0,13.162513732910156,15.173583984375,0.0,nan,382.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:38:00.000+08:00,0.0,13.201984405517578,15.2431640625,0.0,nan,382.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:39:00.000+08:00,0.0,13.199432373046875,15.22265625,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:40:00.000+08:00,0.0,13.1964111328125,15.2431640625,0.0,nan,382.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:41:00.000+08:00,0.0,13.23480224609375,15.2158203125,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:42:00.000+08:00,0.0,13.220138549804688,15.229248046875,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:43:00.000+08:00,0.0,13.231998443603516,15.2431640625,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:44:00.000+08:00,0.0,13.3082275390625,15.2158203125,0.0,nan,382.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:45:00.000+08:00,0.0,13.260135650634766,15.25,0.0,nan,384.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:46:00.000+08:00,0.0,13.26407241821289,15.25,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:47:00.000+08:00,0.0,13.27688217163086,15.3056640625,0.0,nan,383.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:48:00.000+08:00,0.0,13.284038543701172,15.270751953125,0.0,nan,383.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:49:00.000+08:00,0.0,13.288742065429688,15.257080078125,0.0,nan,383.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:50:00.000+08:00,0.0,13.280372619628906,15.2919921875,0.0,nan,383.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:51:00.000+08:00,0.0,13.369125366210938,15.284912109375,0.0,nan,383.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:52:00.000+08:00,0.0,13.318485260009766,15.361083984375,0.0,nan,383.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:53:00.000+08:00,nan,13.321956634521484,15.3681640625,nan,nan,383.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:54:00.000+08:00,0.0,13.325912475585938,15.333251953125,0.0,nan,383.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:55:00.000+08:00,0.0,13.335700988769531,15.34765625,0.0,nan,382.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:56:00.000+08:00,0.0,13.40658950805664,15.326416015625,0.0,nan,383.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:57:00.000+08:00,0.0,13.423332214355469,15.3125,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:58:00.000+08:00,0.0,13.431411743164062,15.333251953125,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T05:59:00.000+08:00,0.0,13.43282699584961,15.3125,0.0,nan,382.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:00:00.000+08:00,0.0,13.399578094482422,15.423583984375,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:01:00.000+08:00,0.0,13.401641845703125,15.382080078125,0.0,nan,382.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:02:00.000+08:00,0.0,13.401016235351562,15.416748046875,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:03:00.000+08:00,0.0,13.490226745605469,15.416748046875,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:04:00.000+08:00,0.0,13.476795196533203,15.423828125,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:05:00.000+08:00,0.0,13.497997283935547,15.395751953125,0.0,nan,382.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:06:00.000+08:00,0.0,13.455875396728516,15.4931640625,0.0,nan,382.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:07:00.000+08:00,0.0,13.492599487304688,15.409912109375,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:08:00.000+08:00,0.0,13.450359344482422,15.486328125,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:09:00.000+08:00,0.0,13.53023910522461,15.451416015625,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:10:00.000+08:00,0.0,13.527706146240234,15.4375,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:11:00.000+08:00,0.0,13.543045043945312,15.4375,0.0,nan,382.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:12:00.000+08:00,0.0,13.559486389160156,15.479248046875,0.0,nan,382.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:13:00.000+08:00,0.0,13.541969299316406,15.4794921875,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:14:00.000+08:00,0.0,13.548912048339844,15.472412109375,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:15:00.000+08:00,0.0,13.590019226074219,15.541748046875,0.0,nan,382.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:16:00.000+08:00,0.0,13.569778442382812,15.548583984375,0.0,nan,382.3999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:17:00.000+08:00,0.0,13.599845886230469,15.5556640625,0.0,nan,382.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:18:00.000+08:00,0.0,13.61075210571289,15.5,0.0,nan,382.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:19:00.000+08:00,0.0,13.59445571899414,15.5419921875,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:20:00.000+08:00,0.0,13.617698669433594,15.5,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:21:00.000+08:00,0.0,13.563594818115234,15.513916015625,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:22:00.000+08:00,0.0,13.62811279296875,15.5625,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:23:00.000+08:00,0.0,13.573417663574219,15.604248046875,0.0,nan,382.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:24:00.000+08:00,0.0,13.645862579345703,15.611083984375,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:25:00.000+08:00,0.0,13.647293090820312,15.6181640625,0.0,nan,383.1000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:26:00.000+08:00,0.0,13.664649963378906,15.583251953125,0.0,nan,382.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:27:00.000+08:00,0.0,13.658668518066406,15.583251953125,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:28:00.000+08:00,0.0,13.671497344970703,15.59765625,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:29:00.000+08:00,0.0,13.692325592041016,15.625,0.0,nan,382.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:30:00.000+08:00,0.0,13.63571548461914,15.673828125,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:31:00.000+08:00,0.0,13.72396469116211,15.645751953125,0.0,nan,382.6000061035156,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:32:00.000+08:00,0.0,13.687797546386719,15.611328125,0.0,nan,383.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:33:00.000+08:00,0.0,13.711532592773438,15.673583984375,0.0,nan,382.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:34:00.000+08:00,0.0,13.717021942138672,15.625,0.0,nan,382.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:35:00.000+08:00,0.0,13.71798324584961,15.6806640625,0.0,nan,381.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:36:00.000+08:00,0.0,13.735340118408203,15.666748046875,0.0,nan,381.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:37:00.000+08:00,0.0,13.73427963256836,15.6806640625,0.0,nan,381.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:38:00.000+08:00,0.0,13.761486053466797,15.72265625,0.0,nan,381.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:39:00.000+08:00,0.0,13.803726196289062,15.6669921875,0.0,nan,381.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:40:00.000+08:00,0.0,13.76397705078125,15.7294921875,0.0,nan,382.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:41:00.000+08:00,0.0,13.773330688476562,15.70849609375,0.0,nan,381.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:42:00.000+08:00,0.0,13.776809692382812,15.722412109375,0.0,nan,382.20001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:43:00.000+08:00,0.0,13.843265533447266,15.72265625,0.0,nan,382.29998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:44:00.000+08:00,0.0,13.841815948486328,15.694580078125,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:45:00.000+08:00,0.0,13.863037109375,15.701416015625,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:46:00.000+08:00,0.0,13.874412536621094,15.8056640625,0.0,nan,381.5,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:47:00.000+08:00,0.0,13.816837310791016,15.78515625,0.0,nan,381.70001220703125,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:48:00.000+08:00,0.0,13.819267272949219,15.757080078125,0.0,nan,382.0,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:49:00.000+08:00,0.0,13.829742431640625,15.784912109375,0.0,nan,381.8999938964844,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:50:00.000+08:00,0.0,13.837589263916016,15.8056640625,0.0,nan,381.79998779296875,0.0,0.0,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:51:00.000+08:00,0.0,13.910484313964844,15.784912109375,0.0,nan,381.70001220703125,6.146999835968018,3.4070000648498535,2031.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:52:00.000+08:00,nan,13.884052276611328,15.819580078125,nan,nan,381.29998779296875,6.119999885559082,3.3959999084472656,2032.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:53:00.000+08:00,0.0,13.675071716308594,17.5556640625,0.0, +inf,381.8999938964844,6.1620001792907715,3.4230000972747803,2032.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:54:00.000+08:00,41.24409484863281,12.685585975646973,18.931640625,2.2722630500793457,1.5037871599197388,382.20001220703125,6.173999786376953,3.434000015258789,2032.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:55:00.000+08:00,78.41323852539062,12.490562438964844,17.76416015625,10.082717895507812,0.34068194031715393,381.79998779296875,6.214000225067139,3.447999954223633,2032.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:56:00.000+08:00,76.17955780029297,12.754228591918945,17.583984375,8.26597785949707,0.4158007800579071,381.70001220703125,6.191999912261963,3.437999963760376,2032.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:57:00.000+08:00,86.87982177734375,12.608499526977539,17.13916015625,8.405556678771973,0.4091341197490692,381.79998779296875,6.188000202178955,3.440999984741211,2032.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:58:00.000+08:00,111.45989227294922,10.414691925048828,16.97265625,9.574033737182617,0.35951411724090576,381.6000061035156,6.188000202178955,3.453000068664551,2032.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T06:59:00.000+08:00,123.60850524902344,9.479171752929688,15.861328125,15.786768913269043,0.21841074526309967,381.70001220703125,6.210999965667725,3.4560000896453857,2032.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:00:00.000+08:00,117.29749298095703,9.213020324707031,15.416748046875,14.843524932861328,0.23303090035915375,381.6000061035156,6.232999801635742,3.4619998931884766,2032.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:01:00.000+08:00,126.47428894042969,9.238750457763672,15.257080078125,15.355223655700684,0.22539561986923218,381.5,6.2779998779296875,3.450000047683716,2032.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:02:00.000+08:00,0.0,9.285345077514648,16.13916015625,0.0, +inf,381.20001220703125,6.267000198364258,3.437000036239624,2032.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:03:00.000+08:00,12.097919464111328,9.214723587036133,16.3203125,1.584040880203247,2.1691360473632812,381.0,6.296999931335449,3.4739999771118164,2032.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:04:00.000+08:00,302.1202697753906,9.161895751953125,14.0625,50.727012634277344,0.06840536743402481,381.0,6.316999912261963,3.4700000286102295,2032.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:05:00.000+08:00,249.48526000976562,9.151649475097656,14.1806640625,24.25947380065918,0.14274835586547852,381.5,6.123000144958496,3.4739999771118164,2032.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:06:00.000+08:00,251.73138427734375,10.422348022460938,14.347412109375,24.9354248046875,0.13927976787090302,381.70001220703125,6.111000061035156,3.484999895095825,2032.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:07:00.000+08:00,264.1764831542969,11.061721801757812,14.59765625,21.593931198120117,0.16111008822917938,381.70001220703125,6.315000057220459,3.4820001125335693,2032.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:08:00.000+08:00,296.5376892089844,11.149627685546875,14.673828125,21.89864730834961,0.15932491421699524,381.70001220703125,6.313000202178955,3.4839999675750732,2032.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:09:00.000+08:00,336.5161437988281,10.423042297363281,14.236328125,22.77080535888672,0.15339817106723785,381.70001220703125,6.328999996185303,3.493000030517578,2032.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:10:00.000+08:00,338.7557678222656,10.11893081665039,13.826416015625,25.768325805664062,0.13543759286403656,381.70001220703125,6.3460001945495605,3.490999937057495,2033.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:11:00.000+08:00,328.969482421875,10.046531677246094,13.8056640625,24.971317291259766,0.1400006264448166,381.79998779296875,6.354000091552734,3.506999969482422,2033.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:12:00.000+08:00,328.275390625,10.092254638671875,13.75,25.104110717773438,0.13758344948291779,382.29998779296875,6.35099983215332,3.5160000324249268,2033.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:13:00.000+08:00,343.91351318359375,10.09829330444336,13.632080078125,25.16258430480957,0.13961204886436462,381.3999938964844,6.326000213623047,3.499000072479248,2033.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:14:00.000+08:00,345.3042297363281,10.01052474975586,13.6181640625,25.048851013183594,0.1397669017314911,381.20001220703125,6.315999984741211,3.4860000610351562,2033.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:15:00.000+08:00,346.3401184082031,9.910198211669922,13.409912109375,25.163419723510742,0.13869339227676392,381.29998779296875,6.159999847412109,3.497999906539917,2033.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:16:00.000+08:00,358.99530029296875,9.869861602783203,13.347412109375,25.203933715820312,0.13934332132339478,381.29998779296875,6.173999786376953,3.50600004196167,2033.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:17:00.000+08:00,357.0271911621094,9.805953979492188,13.201416015625,25.42310905456543,0.13767002522945404,381.20001220703125,6.170000076293945,3.500999927520752,2033.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:18:00.000+08:00,377.5390625,9.76137924194336,13.236328125,26.285776138305664,0.13288556039333344,381.3999938964844,6.199999809265137,3.5230000019073486,2033.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:19:00.000+08:00,372.50335693359375,9.745174407958984,13.0625,26.21059799194336,0.13422051072120667,381.70001220703125,6.203000068664551,3.513000011444092,2033.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:20:00.000+08:00,371.2299499511719,9.72226333618164,13.069580078125,24.544740676879883,0.14333009719848633,381.3999938964844,6.159999847412109,3.507999897003174,2033.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:21:00.000+08:00,379.7345886230469,9.730667114257812,13.048828125,25.58297348022461,0.13680973649024963,381.6000061035156,6.15500020980835,3.50600004196167,2033.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:22:00.000+08:00,390.06182861328125,9.750503540039062,13.0283203125,25.503215789794922,0.13794338703155518,381.5,6.173999786376953,3.506999969482422,2033.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:23:00.000+08:00,399.3113098144531,9.72719955444336,12.986328125,24.988683700561523,0.14022347331047058,381.70001220703125,6.166999816894531,3.505000114440918,2033.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:24:00.000+08:00,401.8423767089844,9.799240112304688,12.923828125,26.32704734802246,0.13305707275867462,382.0,6.164999961853027,3.507999897003174,2033.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:25:00.000+08:00,412.7685852050781,9.788185119628906,12.875,26.297740936279297,0.1335095763206482,381.8999938964844,6.164000034332275,3.513000011444092,2033.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:26:00.000+08:00,413.63043212890625,9.80484390258789,12.861328125,25.713891983032227,0.1368909776210785,381.8999938964844,6.173999786376953,3.5139999389648438,2033.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:27:00.000+08:00,415.79595947265625,9.768978118896484,12.78515625,25.266809463500977,0.13955067098140717,381.70001220703125,6.158999919891357,3.503999948501587,2034.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:28:00.000+08:00,429.6043395996094,9.821601867675781,12.763916015625,25.620702743530273,0.1373888999223709,382.1000061035156,6.1620001792907715,3.5139999389648438,2034.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:29:00.000+08:00,439.1084899902344,9.788436889648438,12.7431640625,25.755748748779297,0.1367073357105255,382.0,6.182000160217285,3.5269999504089355,2034.0999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:30:00.000+08:00,442.8705139160156,9.779033660888672,12.625,25.869647979736328,0.13587351143360138,383.0,6.190000057220459,3.5490000247955322,2034.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:31:00.000+08:00,451.3768310546875,9.802864074707031,12.611328125,25.602489471435547,0.13818968832492828,382.3999938964844,6.173999786376953,3.5320000648498535,2034.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:32:00.000+08:00,465.3564453125,9.789791107177734,12.569580078125,25.875654220581055,0.13634437322616577,382.6000061035156,6.144000053405762,3.5290000438690186,2034.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:33:00.000+08:00,456.3643798828125,9.781112670898438,12.604248046875,25.063129425048828,0.1406448483467102,383.29998779296875,6.178999900817871,3.5420000553131104,2034.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:34:00.000+08:00,456.35821533203125,9.806510925292969,12.534912109375,25.493688583374023,0.13866177201271057,383.20001220703125,6.14300012588501,3.5329999923706055,2034.4000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:35:00.000+08:00,453.87689208984375,9.725811004638672,12.548828125,24.28813362121582,0.14554432034492493,383.29998779296875,6.177000045776367,3.5480000972747803,2034.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:36:00.000+08:00,452.3233947753906,9.744876861572266,12.4375,25.374454498291016,0.13931334018707275,383.0,6.169000148773193,3.5360000133514404,2034.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:37:00.000+08:00,456.416259765625,9.797927856445312,12.47265625,25.43091583251953,0.13880743086338043,382.79998779296875,6.150000095367432,3.5309998989105225,2034.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:38:00.000+08:00,465.54571533203125,9.70614242553711,12.479248046875,25.56133460998535,0.13802096247673035,382.70001220703125,6.127999782562256,3.5209999084472656,2034.5999755859375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:39:00.000+08:00,468.25469970703125,9.79397201538086,12.4931640625,25.903371810913086,0.13654592633247375,382.5,6.1529998779296875,3.5280001163482666,2034.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:40:00.000+08:00,466.7877197265625,9.724422454833984,12.375,24.497968673706055,0.14421604573726654,382.0,6.144999980926514,3.5160000324249268,2034.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:41:00.000+08:00,470.94970703125,9.634281158447266,12.409912109375,25.26080894470215,0.13922752439975739,381.8999938964844,6.156000137329102,3.515000104904175,2034.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:42:00.000+08:00,478.80078125,9.691295623779297,12.40283203125,25.829601287841797,0.13616161048412323,381.1000061035156,6.302000045776367,3.502000093460083,2034.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:43:00.000+08:00,468.36590576171875,9.693981170654297,12.375,24.293012619018555,0.14477413892745972,381.0,6.281000137329102,3.5,2034.9000244140625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T07:44:00.000+08:00,475.15814208984375,9.692451477050781,12.4033203125,25.676753997802734,0.13650478422641754,381.3999938964844,6.326000213623047,3.507999897003174,2035.0,506.25,1.9523437023162842,1.0104455947875977,2689.0,506.25,1.9523437023162842,1.0104455947875977,2689.0,506.25,1.9523437023162842,1.0104455947875977,2689.0
2026-09-11T07:45:00.000+08:00,465.1714172363281,9.73520278930664,12.354248046875,24.693994522094727,0.14157287776470184,381.3999938964844,6.321000099182129,3.503999948501587,2035.0,506.25,1.9523437023162842,1.0092343091964722,2689.0,506.25,1.9523437023162842,1.0092343091964722,2689.0,506.25,1.9523437023162842,1.0092343091964722,2689.0
2026-09-11T07:46:00.000+08:00,475.15704345703125,9.641998291015625,12.3544921875,24.721675872802734,0.1416166126728058,381.8999938964844,6.335999965667725,3.5190000534057617,2035.0999755859375,509.765625,1.990625023841858,1.0159634351730347,2689.0,509.765625,1.990625023841858,1.0159634351730347,2689.0,509.765625,1.990625023841858,1.0159634351730347,2689.0
2026-09-11T07:47:00.000+08:00,469.3177795410156,9.683479309082031,12.3056640625,24.995452880859375,0.1407856047153473,382.6000061035156,6.142000198364258,3.5220000743865967,2035.199951171875,509.765625,1.990625023841858,1.0213466882705688,2689.0,509.765625,1.990625023841858,1.0213466882705688,2689.0,509.765625,1.990625023841858,1.0213466882705688,2689.0
2026-09-11T07:48:00.000+08:00,480.41217041015625,9.655818939208984,12.3056640625,24.792011260986328,0.14177954196929932,382.3999938964844,6.165999889373779,3.5230000019073486,2035.199951171875,509.765625,1.990625023841858,1.018385887145996,2689.0,509.765625,1.990625023841858,1.018385887145996,2689.0,509.765625,1.990625023841858,1.018385887145996,2689.0
2026-09-11T07:49:00.000+08:00,473.85736083984375,9.660537719726562,12.284912109375,24.812795639038086,0.14186228811740875,382.70001220703125,6.1579999923706055,3.5209999084472656,2035.300048828125,509.765625,1.990625023841858,1.018385887145996,2689.0,509.765625,1.990625023841858,1.018385887145996,2689.0,509.765625,1.990625023841858,1.018385887145996,2689.0
2026-09-11T07:50:00.000+08:00,472.19293212890625,9.770431518554688,12.361328125,24.57818031311035,0.14366401731967926,382.29998779296875,6.11899995803833,3.5179998874664307,2035.300048828125,509.765625,1.990625023841858,1.020808458328247,2689.0,509.765625,1.990625023841858,1.020808458328247,2689.0,509.765625,1.990625023841858,1.020808458328247,2689.0
2026-09-11T07:51:00.000+08:00,nan,9.759281158447266,12.375,nan,nan,382.1000061035156,6.116000175476074,3.50600004196167,2035.4000244140625,506.25,1.990625023841858,1.0228271484375,2689.0,506.25,1.990625023841858,1.0228271484375,2689.0,506.25,1.990625023841858,1.0228271484375,2689.0
2026-09-11T07:52:00.000+08:00,477.80140686035156,9.806732177734375,12.347412109375,24.68234157562256,0.14232537895441055,381.6000061035156,6.110000133514404,3.506999969482422,2035.5,506.25,1.990625023841858,1.0178475379943848,2689.0,506.25,1.990625023841858,1.0178475379943848,2689.0,506.25,1.990625023841858,1.0178475379943848,2689.0
2026-09-11T07:53:00.000+08:00,466.7894592285156,9.770740509033203,12.4306640625,23.309045791625977,0.150671124458313,381.6000061035156,6.296999931335449,3.50600004196167,2035.5,506.25,1.990625023841858,1.0217504501342773,2689.0,506.25,1.990625023841858,1.0217504501342773,2689.0,506.25,1.990625023841858,1.0217504501342773,2689.0
2026-09-11T07:54:00.000+08:00,456.5037841796875,9.842605590820312,12.4375,23.45973014831543,0.14927707612514496,382.29998779296875,6.1479997634887695,3.5199999809265137,2035.5999755859375,506.25,1.990625023841858,1.026460886001587,2689.0,506.25,1.990625023841858,1.026460886001587,2689.0,506.25,1.990625023841858,1.026460886001587,2689.0
2026-09-11T07:55:00.000+08:00,454.878173828125,9.877376556396484,12.513916015625,23.554977416992188,0.14931026101112366,383.79998779296875,6.1529998779296875,3.5460000038146973,2035.5999755859375,509.765625,1.990625023841858,1.0357470512390137,2689.0,509.765625,1.990625023841858,1.0357470512390137,2689.0,509.765625,1.990625023841858,1.0357470512390137,2689.0
2026-09-11T07:56:00.000+08:00,440.4564514160156,9.967914581298828,12.5,22.300615310668945,0.15721538662910461,383.70001220703125,6.158999919891357,3.5480000972747803,2035.699951171875,509.765625,2.0289063453674316,1.0431491136550903,2689.0,509.765625,2.0289063453674316,1.0431491136550903,2689.0,509.765625,2.0289063453674316,1.0431491136550903,2689.0
2026-09-11T07:57:00.000+08:00,454.7833251953125,9.960407257080078,12.5556640625,23.013639450073242,0.15399563312530518,383.5,6.138999938964844,3.5360000133514404,2035.800048828125,509.765625,2.0289063453674316,1.0361508131027222,2689.0,509.765625,2.0289063453674316,1.0361508131027222,2689.0,509.765625,2.0289063453674316,1.0361508131027222,2689.0
2026-09-11T07:58:00.000+08:00,447.86346435546875,9.884899139404297,12.513916015625,23.046585083007812,0.15347176790237427,383.1000061035156,6.188000202178955,3.5299999713897705,2035.800048828125,509.765625,1.990625023841858,1.032786250114441,2689.0,509.765625,1.990625023841858,1.032786250114441,2689.0,509.765625,1.990625023841858,1.032786250114441,2689.0
2026-09-11T07:59:00.000+08:00,452.244140625,9.928020477294922,12.486328125,23.71695899963379,0.1487543135881424,382.5,6.14300012588501,3.5179998874664307,2035.9000244140625,509.765625,1.990625023841858,1.0338629484176636,2689.0,509.765625,1.990625023841858,1.0338629484176636,2689.0,509.765625,1.990625023841858,1.0338629484176636,2689.0
2026-09-11T08:00:00.000+08:00,442.2259521484375,9.922439575195312,12.4375,22.57229232788086,0.15585480630397797,382.6000061035156,6.150000095367432,3.5250000953674316,2035.9000244140625,509.765625,1.990625023841858,1.0278067588806152,2689.0,509.765625,1.990625023841858,1.0278067588806152,2689.0,509.765625,1.990625023841858,1.0278067588806152,2689.0
2026-09-11T08:01:00.000+08:00,459.5162658691406,9.811767578125,12.486328125,23.571205139160156,0.14937716722488403,382.20001220703125,6.131999969482422,3.5169999599456787,2036.0,509.765625,1.990625023841858,1.0280758142471313,2689.0,509.765625,1.990625023841858,1.0280758142471313,2689.0,509.765625,1.990625023841858,1.0280758142471313,2689.0
2026-09-11T08:02:00.000+08:00,451.3219909667969,9.62924575805664,12.3544921875,24.38277816772461,0.1440770924091339,382.79998779296875,6.170000076293945,3.5280001163482666,2036.0,509.765625,1.990625023841858,1.0350741147994995,2689.0,509.765625,1.990625023841858,1.0350741147994995,2689.0,509.765625,1.990625023841858,1.0350741147994995,2689.0
2026-09-11T08:03:00.000+08:00,462.74884033203125,9.602371215820312,12.284912109375,24.97237777709961,0.14107587933540344,382.20001220703125,6.164000034332275,3.5280001163482666,2036.0999755859375,509.765625,1.990625023841858,1.033459186553955,2689.0,509.765625,1.990625023841858,1.033459186553955,2689.0,509.765625,1.990625023841858,1.033459186553955,2689.0
2026-09-11T08:04:00.000+08:00,455.0205383300781,9.686653137207031,12.291748046875,24.285930633544922,0.14473401010036469,384.20001220703125,6.179999828338623,3.563999891281128,2036.199951171875,509.765625,2.0289063453674316,1.0436874628067017,2689.0,509.765625,2.0289063453674316,1.0436874628067017,2689.0,509.765625,2.0289063453674316,1.0436874628067017,2689.0
2026-09-11T08:05:00.000+08:00,459.6587219238281,9.646961212158203,12.3125,24.303691864013672,0.14598605036735535,384.6000061035156,6.1479997634887695,3.5739998817443848,2036.199951171875,513.28125,2.0289063453674316,1.0478595495224,2689.0,513.28125,2.0289063453674316,1.0478595495224,2689.0,513.28125,2.0289063453674316,1.0478595495224,2689.0
2026-09-11T08:06:00.000+08:00,454.1251220703125,9.61739730834961,12.28515625,24.12041473388672,0.1481732428073883,385.6000061035156,6.171000003814697,3.5910000801086426,2036.300048828125,513.28125,2.0289063453674316,1.0571457147598267,2689.0,513.28125,2.0289063453674316,1.0571457147598267,2689.0,513.28125,2.0289063453674316,1.0571457147598267,2689.0
2026-09-11T08:07:00.000+08:00,461.5799255371094,9.677841186523438,12.28515625,24.72158432006836,0.14493407309055328,386.1000061035156,6.214000225067139,3.6010000705718994,2036.300048828125,513.28125,2.0289063453674316,1.059702754020691,2689.0,513.28125,2.0289063453674316,1.059702754020691,2689.0,513.28125,2.0289063453674316,1.059702754020691,2689.0
2026-09-11T08:08:00.000+08:00,447.84771728515625,9.717727661132812,12.3125,23.940141677856445,0.14974848926067352,385.6000061035156,6.230000019073486,3.5959999561309814,2036.4000244140625,513.28125,2.0289063453674316,1.053377389907837,2689.0,513.28125,2.0289063453674316,1.053377389907837,2689.0,513.28125,2.0289063453674316,1.053377389907837,2689.0
2026-09-11T08:09:00.000+08:00,462.03887939453125,9.737236022949219,12.347412109375,23.98586082458496,0.14987996220588684,385.3999938964844,6.22599983215332,3.5810000896453857,2036.5,513.28125,2.0289063453674316,1.0521661043167114,2689.0,513.28125,2.0289063453674316,1.0521661043167114,2689.0,513.28125,2.0289063453674316,1.0521661043167114,2689.0
2026-09-11T08:10:00.000+08:00,448.5951232910156,9.764747619628906,12.4169921875,22.88567543029785,0.15708516538143158,385.70001220703125,6.2210001945495605,3.5999999046325684,2036.5,513.28125,2.0289063453674316,1.0559344291687012,2689.0,513.28125,2.0289063453674316,1.0559344291687012,2689.0,513.28125,2.0289063453674316,1.0559344291687012,2689.0
