timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-11T10:27:00.000+08:00,465.2422790527344,9.826019287109375,12.263916015625,21.850717544555664,0.16351865231990814,384.70001220703125,6.244999885559082,3.575000047683716,2044.699951171875,513.28125,2.0289063453674316,1.053242802619934,2691.0,513.28125,2.0289063453674316,1.053242802619934,2691.0,513.28125,2.0289063453674316,1.053242802619934,2691.0
2026-09-11T10:28:00.000+08:00,473.62286376953125,9.761833190917969,12.25,23.20267677307129,0.1544649451971054,384.3999938964844,6.22599983215332,3.572999954223633,2044.800048828125,513.28125,2.0289063453674316,1.046244502067566,2691.0,513.28125,2.0289063453674316,1.046244502067566,2691.0,513.28125,2.0289063453674316,1.046244502067566,2691.0
2026-09-11T10:29:00.000+08:00,456.28228759765625,9.789169311523438,12.2431640625,21.69613265991211,0.16463762521743774,384.0,6.2230000495910645,3.559999942779541,2044.800048828125,509.765625,2.0289063453674316,1.0514931678771973,2691.0,509.765625,2.0289063453674316,1.0514931678771973,2691.0,509.765625,2.0289063453674316,1.0514931678771973,2691.0
2026-09-11T10:30:00.000+08:00,450.203369140625,9.76729965209961,12.298828125,21.440134048461914,0.16637022793293,384.0,6.206999778747559,3.559999942779541,2044.9000244140625,509.765625,2.0289063453674316,1.0448986291885376,2691.0,509.765625,2.0289063453674316,1.0448986291885376,2691.0,509.765625,2.0289063453674316,1.0448986291885376,2691.0
2026-09-11T10:31:00.000+08:00,455.58978271484375,9.75430679321289,12.2919921875,22.167654037475586,0.16104546189308167,384.5,6.263000011444092,3.578000068664551,2045.0,513.28125,2.0289063453674316,1.046244502067566,2691.0,513.28125,2.0289063453674316,1.046244502067566,2691.0,513.28125,2.0289063453674316,1.046244502067566,2691.0
2026-09-11T10:32:00.000+08:00,468.1589660644531,9.854862213134766,12.208251953125,23.67291831970215,0.15131214261054993,384.29998779296875,6.26200008392334,3.571000099182129,2045.0,513.28125,2.0289063453674316,1.056069016456604,2691.0,513.28125,2.0289063453674316,1.056069016456604,2691.0,513.28125,2.0289063453674316,1.056069016456604,2691.0
2026-09-11T10:33:00.000+08:00,461.05413818359375,9.800628662109375,12.201416015625,22.05148696899414,0.16193918883800507,384.20001220703125,6.244999885559082,3.569000005722046,2045.0999755859375,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:34:00.000+08:00,445.84454345703125,9.80965805053711,12.2431640625,20.59254264831543,0.17312093079090118,384.20001220703125,6.209000110626221,3.559999942779541,2045.0999755859375,509.765625,2.0289063453674316,1.0450332164764404,2692.0,509.765625,2.0289063453674316,1.0450332164764404,2692.0,509.765625,2.0289063453674316,1.0450332164764404,2692.0
2026-09-11T10:35:00.000+08:00,449.4966735839844,9.807598114013672,12.2431640625,21.55409812927246,0.16576893627643585,383.8999938964844,6.229000091552734,3.566999912261963,2045.199951171875,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:36:00.000+08:00,454.93798828125,9.845218658447266,12.284912109375,22.008535385131836,0.16189174354076385,384.20001220703125,6.230000019073486,3.572000026702881,2045.300048828125,509.765625,2.0289063453674316,1.0518969297409058,2692.0,509.765625,2.0289063453674316,1.0518969297409058,2692.0,509.765625,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T10:37:00.000+08:00,449.67926025390625,9.931034088134766,12.2919921875,22.023761749267578,0.1623246669769287,384.20001220703125,6.24399995803833,3.565000057220459,2045.300048828125,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0,509.765625,2.0289063453674316,1.0458407402038574,2692.0
2026-09-11T10:38:00.000+08:00,459.8333740234375,9.91843032836914,12.25,22.41280174255371,0.15946243703365326,384.0,6.232999801635742,3.561000108718872,2045.4000244140625,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T10:39:00.000+08:00,466.7596435546875,9.81680679321289,12.2919921875,22.740680694580078,0.15632778406143188,383.79998779296875,6.2270002365112305,3.561000108718872,2045.4000244140625,509.765625,2.0289063453674316,1.0419378280639648,2692.0,509.765625,2.0289063453674316,1.0419378280639648,2692.0,509.765625,2.0289063453674316,1.0419378280639648,2692.0
2026-09-11T10:40:00.000+08:00,459.41815185546875,9.866317749023438,12.229248046875,22.2874813079834,0.15968605875968933,384.6000061035156,6.2270002365112305,3.5799999237060547,2045.5,513.28125,2.0289063453674316,1.0528390407562256,2692.0,513.28125,2.0289063453674316,1.0528390407562256,2692.0,513.28125,2.0289063453674316,1.0528390407562256,2692.0
2026-09-11T10:41:00.000+08:00,445.7293701171875,9.765789031982422,12.298828125,20.56232452392578,0.17425072193145752,384.70001220703125,6.252999782562256,3.5759999752044678,2045.5999755859375,513.28125,2.0289063453674316,1.0557998418807983,2692.0,513.28125,2.0289063453674316,1.0557998418807983,2692.0,513.28125,2.0289063453674316,1.0557998418807983,2692.0
2026-09-11T10:42:00.000+08:00,457.5985412597656,9.776176452636719,12.20849609375,22.469532012939453,0.15946036577224731,384.20001220703125,6.2220001220703125,3.565999984741211,2045.5999755859375,509.765625,2.0289063453674316,1.0465136766433716,2692.0,509.765625,2.0289063453674316,1.0465136766433716,2692.0,509.765625,2.0289063453674316,1.0465136766433716,2692.0
2026-09-11T10:43:00.000+08:00,453.9439392089844,9.77298355102539,12.20166015625,22.260805130004883,0.16032662987709045,384.1000061035156,6.203999996185303,3.559999942779541,2045.699951171875,509.765625,2.0289063453674316,1.059568166732788,2692.0,509.765625,2.0289063453674316,1.059568166732788,2692.0,509.765625,2.0289063453674316,1.059568166732788,2692.0
2026-09-11T10:44:00.000+08:00,458.33984375,9.788795471191406,12.1875,22.37500762939453,0.15928485989570618,384.0,6.242000102996826,3.562000036239624,2045.699951171875,509.765625,2.0289063453674316,1.0412650108337402,2692.0,509.765625,2.0289063453674316,1.0412650108337402,2692.0,509.765625,2.0289063453674316,1.0412650108337402,2692.0
2026-09-11T10:45:00.000+08:00,458.22265625,9.835052490234375,12.298828125,21.960525512695312,0.16197244822978973,384.1000061035156,6.22599983215332,3.559999942779541,2045.800048828125,509.765625,2.0289063453674316,1.0502820014953613,2692.0,509.765625,2.0289063453674316,1.0502820014953613,2692.0,509.765625,2.0289063453674316,1.0502820014953613,2692.0
2026-09-11T10:46:00.000+08:00,462.4501647949219,9.832229614257812,12.291748046875,23.398107528686523,0.15244823694229126,383.8999938964844,6.232999801635742,3.565000057220459,2045.9000244140625,509.765625,2.0289063453674316,1.0428799390792847,2692.0,509.765625,2.0289063453674316,1.0428799390792847,2692.0,509.765625,2.0289063453674316,1.0428799390792847,2692.0
2026-09-11T10:47:00.000+08:00,456.7059326171875,9.88943862915039,12.3681640625,22.009408950805664,0.16179443895816803,383.79998779296875,6.238999843597412,3.559999942779541,2045.9000244140625,509.765625,2.0289063453674316,1.0457061529159546,2692.0,509.765625,2.0289063453674316,1.0457061529159546,2692.0,509.765625,2.0289063453674316,1.0457061529159546,2692.0
2026-09-11T10:48:00.000+08:00,nan,9.852283477783203,12.361328125,nan,nan,383.79998779296875,6.256999969482422,3.561000108718872,2046.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0
2026-09-11T10:49:00.000+08:00,464.9744567871094,9.934223175048828,12.263916015625,23.0362548828125,0.15459858626127243,383.79998779296875,6.23199987411499,3.556999921798706,2046.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0,509.765625,2.0289063453674316,1.0432837009429932,2692.0
2026-09-11T10:50:00.000+08:00,455.052001953125,9.838455200195312,12.257080078125,21.822725296020508,0.16299521923065186,384.1000061035156,6.230999946594238,3.572000026702881,2046.0999755859375,509.765625,2.0289063453674316,1.0512241125106812,2692.0,509.765625,2.0289063453674316,1.0512241125106812,2692.0,509.765625,2.0289063453674316,1.0512241125106812,2692.0
2026-09-11T10:51:00.000+08:00,463.9513244628906,9.75356674194336,12.270751953125,22.356224060058594,0.15986600518226624,384.6000061035156,6.243000030517578,3.5880000591278076,2046.0999755859375,513.28125,2.0289063453674316,1.0570111274719238,2692.0,513.28125,2.0289063453674316,1.0570111274719238,2692.0,513.28125,2.0289063453674316,1.0570111274719238,2692.0
2026-09-11T10:52:00.000+08:00,473.6936340332031,9.804214477539062,12.20849609375,22.717859268188477,0.15745320916175842,383.79998779296875,6.230000019073486,3.565000057220459,2046.199951171875,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T10:53:00.000+08:00,465.40386962890625,9.769180297851562,12.291748046875,22.394935607910156,0.15891985595226288,383.1000061035156,6.206999778747559,3.5429999828338623,2046.300048828125,509.765625,2.0289063453674316,1.0443603992462158,2692.0,509.765625,2.0289063453674316,1.0443603992462158,2692.0,509.765625,2.0289063453674316,1.0443603992462158,2692.0
2026-09-11T10:54:00.000+08:00,471.8629455566406,9.77523422241211,12.201416015625,23.7833194732666,0.14934836328029633,384.1000061035156,6.261000156402588,3.5739998817443848,2046.300048828125,513.28125,2.0289063453674316,1.0446295738220215,2692.0,513.28125,2.0289063453674316,1.0446295738220215,2692.0,513.28125,2.0289063453674316,1.0446295738220215,2692.0
2026-09-11T10:55:00.000+08:00,462.4932861328125,9.824703216552734,12.298828125,21.764245986938477,0.1635250747203827,384.0,6.223999977111816,3.563999891281128,2046.4000244140625,509.765625,2.0289063453674316,1.0490707159042358,2692.0,509.765625,2.0289063453674316,1.0490707159042358,2692.0,509.765625,2.0289063453674316,1.0490707159042358,2692.0
2026-09-11T10:56:00.000+08:00,470.8350830078125,9.905445098876953,12.3056640625,21.926620483398438,0.16290700435638428,384.20001220703125,6.23199987411499,3.572000026702881,2046.4000244140625,509.765625,2.0289063453674316,1.047052025794983,2692.0,509.765625,2.0289063453674316,1.047052025794983,2692.0,509.765625,2.0289063453674316,1.047052025794983,2692.0
2026-09-11T10:57:00.000+08:00,465.5025634765625,9.917671203613281,12.284912109375,22.12807273864746,0.16210179030895233,384.70001220703125,6.228000164031982,3.5769999027252197,2046.5,513.28125,2.0289063453674316,1.0486669540405273,2692.0,513.28125,2.0289063453674316,1.0486669540405273,2692.0,513.28125,2.0289063453674316,1.0486669540405273,2692.0
2026-09-11T10:58:00.000+08:00,464.87115478515625,9.895488739013672,12.25,21.813655853271484,0.16407154500484467,384.70001220703125,6.235000133514404,3.5759999752044678,2046.5999755859375,513.28125,2.0289063453674316,1.0496090650558472,2692.0,513.28125,2.0289063453674316,1.0496090650558472,2692.0,513.28125,2.0289063453674316,1.0496090650558472,2692.0
2026-09-11T10:59:00.000+08:00,456.4499206542969,9.897552490234375,12.2783203125,21.507110595703125,0.16673554480075836,384.6000061035156,6.264999866485596,3.5920000076293945,2046.5999755859375,513.28125,2.0289063453674316,1.0520315170288086,2692.0,513.28125,2.0289063453674316,1.0520315170288086,2692.0,513.28125,2.0289063453674316,1.0520315170288086,2692.0
2026-09-11T11:00:00.000+08:00,469.56292724609375,9.867084503173828,12.2294921875,22.2977352142334,0.16050957143306732,384.0,6.228000164031982,3.569999933242798,2046.699951171875,509.765625,2.0289063453674316,1.0518969297409058,2692.0,509.765625,2.0289063453674316,1.0518969297409058,2692.0,509.765625,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T11:01:00.000+08:00,466.9906921386719,9.787422180175781,12.284912109375,21.899824142456055,0.16269537806510925,384.0,6.230000019073486,3.565000057220459,2046.699951171875,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:02:00.000+08:00,464.49090576171875,9.75394058227539,12.298828125,23.185197830200195,0.1537187695503235,383.8999938964844,6.250999927520752,3.568000078201294,2046.800048828125,509.765625,2.0289063453674316,1.0539157390594482,2692.0,509.765625,2.0289063453674316,1.0539157390594482,2692.0,509.765625,2.0289063453674316,1.0539157390594482,2692.0
2026-09-11T11:03:00.000+08:00,474.902587890625,9.858051300048828,12.22265625,23.201820373535156,0.15382413566112518,384.20001220703125,6.249000072479248,3.572000026702881,2046.9000244140625,513.28125,2.0289063453674316,1.0518969297409058,2692.0,513.28125,2.0289063453674316,1.0518969297409058,2692.0,513.28125,2.0289063453674316,1.0518969297409058,2692.0
2026-09-11T11:04:00.000+08:00,468.9931640625,9.809989929199219,12.298828125,22.69182014465332,0.15723727643489838,383.8999938964844,6.23199987411499,3.555999994277954,2046.9000244140625,509.765625,2.0289063453674316,1.0502820014953613,2692.0,509.765625,2.0289063453674316,1.0502820014953613,2692.0,509.765625,2.0289063453674316,1.0502820014953613,2692.0
2026-09-11T11:05:00.000+08:00,462.4259033203125,9.785148620605469,12.257080078125,22.103866577148438,0.16151019930839539,383.79998779296875,6.2170000076293945,3.558000087738037,2047.0,509.765625,2.0289063453674316,1.0478595495224,2692.0,509.765625,2.0289063453674316,1.0478595495224,2692.0,509.765625,2.0289063453674316,1.0478595495224,2692.0
2026-09-11T11:06:00.000+08:00,463.3867492675781,9.777313232421875,12.236328125,22.723764419555664,0.15728028118610382,384.1000061035156,6.243000030517578,3.565000057220459,2047.0,509.765625,2.0289063453674316,1.04974365234375,2692.0,509.765625,2.0289063453674316,1.04974365234375,2692.0,509.765625,2.0289063453674316,1.04974365234375,2692.0
2026-09-11T11:07:00.000+08:00,468.3204345703125,9.91128158569336,12.298583984375,22.255075454711914,0.16014324128627777,383.6000061035156,6.206999778747559,3.553999900817871,2047.0999755859375,509.765625,2.0289063453674316,1.0403228998184204,2692.0,509.765625,2.0289063453674316,1.0403228998184204,2692.0,509.765625,2.0289063453674316,1.0403228998184204,2692.0
2026-09-11T11:08:00.000+08:00,457.8913879394531,9.933399200439453,12.361083984375,21.74966812133789,0.16317489743232727,384.0,6.211999893188477,3.552999973297119,2047.199951171875,509.765625,2.0289063453674316,1.0451678037643433,2692.0,509.765625,2.0289063453674316,1.0451678037643433,2692.0,509.765625,2.0289063453674316,1.0451678037643433,2692.0
2026-09-11T11:09:00.000+08:00,462.0115051269531,9.86020278930664,12.3125,23.02692413330078,0.15425421297550201,384.3999938964844,6.204999923706055,3.566999912261963,2047.199951171875,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:10:00.000+08:00,463.08270263671875,9.884281158447266,12.375,21.91413116455078,0.16286294162273407,383.79998779296875,6.190000057220459,3.555999994277954,2047.300048828125,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0,509.765625,2.0289063453674316,1.046109914779663,2692.0
2026-09-11T11:11:00.000+08:00,465.8389587402344,9.881084442138672,12.382080078125,22.718355178833008,0.15626132488250732,384.1000061035156,6.203000068664551,3.566999912261963,2047.300048828125,509.765625,2.0289063453674316,1.0446295738220215,2692.0,509.765625,2.0289063453674316,1.0446295738220215,2692.0,509.765625,2.0289063453674316,1.0446295738220215,2692.0
2026-09-11T11:12:00.000+08:00,464.5751953125,9.903266906738281,12.382080078125,23.478269577026367,0.15239624679088593,384.20001220703125,6.197999954223633,3.565000057220459,2047.4000244140625,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0,509.765625,2.0289063453674316,1.0482631921768188,2692.0
2026-09-11T11:13:00.000+08:00,457.0014343261719,9.902870178222656,12.41015625,22.733877182006836,0.1568584144115448,383.70001220703125,6.189000129699707,3.552000045776367,2047.5,509.765625,2.0289063453674316,1.0473212003707886,2692.0,509.765625,2.0289063453674316,1.0473212003707886,2692.0,509.765625,2.0289063453674316,1.0473212003707886,2692.0
2026-09-11T11:14:00.000+08:00,462.2770080566406,9.824577331542969,12.375,22.70041275024414,0.15673723816871643,384.3999938964844,6.203999996185303,3.569000005722046,2047.5,513.28125,2.0289063453674316,1.0498782396316528,2692.0,513.28125,2.0289063453674316,1.0498782396316528,2692.0,513.28125,2.0289063453674316,1.0498782396316528,2692.0
2026-09-11T11:15:00.000+08:00,460.8113708496094,9.753421783447266,12.423583984375,23.304691314697266,0.15340258181095123,384.3999938964844,6.215000152587891,3.572999954223633,2047.5999755859375,513.28125,2.0289063453674316,1.0478595495224,2692.0,513.28125,2.0289063453674316,1.0478595495224,2692.0,513.28125,2.0289063453674316,1.0478595495224,2692.0
2026-09-11T11:16:00.000+08:00,452.6595458984375,9.751052856445312,12.3544921875,22.415002822875977,0.1594913899898529,384.3999938964844,6.214000225067139,3.575000047683716,2047.5999755859375,513.28125,2.0289063453674316,1.0486669540405273,2692.0,513.28125,2.0289063453674316,1.0486669540405273,2692.0,513.28125,2.0289063453674316,1.0486669540405273,2692.0
2026-09-11T11:17:00.000+08:00,460.3773498535156,9.857444763183594,12.270751953125,23.785070419311523,0.1501782387495041,384.3999938964844,6.22599983215332,3.572999954223633,2047.699951171875,513.28125,2.0289063453674316,1.0483977794647217,2692.0,513.28125,2.0289063453674316,1.0483977794647217,2692.0,513.28125,2.0289063453674316,1.0483977794647217,2692.0
2026-09-11T11:18:00.000+08:00,463.6212463378906,9.759777069091797,12.284912109375,22.229536056518555,0.16095702350139618,384.79998779296875,6.245999813079834,3.5959999561309814,2047.800048828125,513.28125,2.0289063453674316,1.05256986618042,2692.0,513.28125,2.0289063453674316,1.05256986618042,2692.0,513.28125,2.0289063453674316,1.05256986618042,2692.0
2026-09-11T11:19:00.000+08:00,450.5845031738281,9.765026092529297,12.257080078125,22.262969970703125,0.16022121906280518,384.29998779296875,6.216000080108643,3.569000005722046,2047.800048828125,509.765625,2.0289063453674316,1.0601065158843994,2692.0,509.765625,2.0289063453674316,1.0601065158843994,2692.0,509.765625,2.0289063453674316,1.0601065158843994,2692.0
2026-09-11T11:20:00.000+08:00,467.3926696777344,9.831920623779297,12.1875,22.816946029663086,0.15690092742443085,384.29998779296875,6.216000080108643,3.568000078201294,2047.9000244140625,513.28125,2.0289063453674316,1.046244502067566,2692.0,513.28125,2.0289063453674316,1.046244502067566,2692.0,513.28125,2.0289063453674316,1.046244502067566,2692.0
2026-09-11T11:21:00.000+08:00,470.55462646484375,9.896785736083984,12.2919921875,22.589719772338867,0.15794795751571655,384.3999938964844,6.235000133514404,3.565999984741211,2047.9000244140625,509.765625,2.0289063453674316,1.0531082153320312,2692.0,509.765625,2.0289063453674316,1.0531082153320312,2692.0,509.765625,2.0289063453674316,1.0531082153320312,2692.0
2026-09-11T11:22:00.000+08:00,470.7470703125,9.897552490234375,12.284912109375,22.6490535736084,0.15771077573299408,384.5,6.2230000495910645,3.569999933242798,2048.0,509.765625,2.067187547683716,1.0601065158843994,2692.0,509.765625,2.067187547683716,1.0601065158843994,2692.0,509.765625,2.067187547683716,1.0601065158843994,2692.0
2026-09-11T11:23:00.000+08:00,465.32891845703125,9.900520324707031,12.3125,22.371641159057617,0.15988992154598236,384.29998779296875,6.230999946594238,3.569000005722046,2048.10009765625,509.765625,2.067187547683716,1.0601065158843994,2692.0,509.765625,2.067187547683716,1.0601065158843994,2692.0,509.765625,2.067187547683716,1.0601065158843994,2692.0
2026-09-11T11:24:00.000+08:00,467.8243408203125,9.902565002441406,12.347412109375,22.391441345214844,0.15916796028614044,384.79998779296875,6.250999927520752,3.5769999027252197,2048.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2692.0,513.28125,2.0289063453674316,1.0492053031921387,2692.0,513.28125,2.0289063453674316,1.0492053031921387,2692.0
2026-09-11T11:25:00.000+08:00,459.959228515625,9.93606185913086,12.319580078125,22.490894317626953,0.15899766981601715,384.5,6.245999813079834,3.572999954223633,2048.199951171875,513.28125,2.0289063453674316,1.046244502067566,2692.0,513.28125,2.0289063453674316,1.046244502067566,2692.0,513.28125,2.0289063453674316,1.046244502067566,2692.0
2026-09-11T11:26:00.000+08:00,447.94268798828125,9.891803741455078,12.39599609375,22.142271041870117,0.16132040321826935,384.8999938964844,6.245999813079834,3.572999954223633,2048.199951171875,513.28125,2.0289063453674316,1.0504165887832642,2692.0,513.28125,2.0289063453674316,1.0504165887832642,2692.0,513.28125,2.0289063453674316,1.0504165887832642,2692.0
2026-09-11T11:27:00.000+08:00,459.4810485839844,9.824272155761719,12.347412109375,23.060989379882812,0.1551104336977005,384.70001220703125,6.256999969482422,3.5820000171661377,2048.300048828125,513.28125,2.0289063453674316,1.053242802619934,2692.0,513.28125,2.0289063453674316,1.053242802619934,2692.0,513.28125,2.0289063453674316,1.053242802619934,2692.0
2026-09-11T11:28:00.000+08:00,468.27130126953125,9.718006134033203,12.194580078125,23.63893699645996,0.1514873504638672,384.6000061035156,6.247000217437744,3.569999933242798,2048.300048828125,513.28125,2.0289063453674316,1.0474557876586914,2692.0,513.28125,2.0289063453674316,1.0474557876586914,2692.0,513.28125,2.0289063453674316,1.0474557876586914,2692.0
2026-09-11T11:29:00.000+08:00,453.9885559082031,9.518341064453125,12.132080078125,22.487823486328125,0.15884152054786682,385.0,6.243000030517578,3.5850000381469727,2048.39990234375,513.28125,2.0289063453674316,1.0492053031921387,2692.0,513.28125,2.0289063453674316,1.0492053031921387,2692.0,513.28125,2.0289063453674316,1.0492053031921387,2692.0
2026-09-11T11:30:00.000+08:00,462.9435119628906,9.486373901367188,12.069580078125,23.14405059814453,0.1540352702140808,384.1000061035156,6.23199987411499,3.563999891281128,2048.5,509.765625,2.0289063453674316,1.0485323667526245,2693.0,509.765625,2.0289063453674316,1.0485323667526245,2693.0,509.765625,2.0289063453674316,1.0485323667526245,2693.0
2026-09-11T11:31:00.000+08:00,460.5379333496094,9.50216293334961,12.159912109375,23.321470260620117,0.15359237790107727,383.8999938964844,6.210000038146973,3.558000087738037,2048.5,509.765625,2.0289063453674316,1.046109914779663,2693.0,509.765625,2.0289063453674316,1.046109914779663,2693.0,509.765625,2.0289063453674316,1.046109914779663,2693.0
2026-09-11T11:32:00.000+08:00,444.0604248046875,9.598026275634766,12.076416015625,22.514177322387695,0.15821142494678497,384.8999938964844,6.244999885559082,3.5850000381469727,2048.60009765625,513.28125,2.0289063453674316,1.0562036037445068,2693.0,513.28125,2.0289063453674316,1.0562036037445068,2693.0,513.28125,2.0289063453674316,1.0562036037445068,2693.0
2026-09-11T11:33:00.000+08:00,442.1708679199219,9.61456298828125,12.0625,22.086816787719727,0.1622687429189682,385.3999938964844,6.251999855041504,3.5959999561309814,2048.60009765625,513.28125,2.0289063453674316,1.0543195009231567,2693.0,513.28125,2.0289063453674316,1.0543195009231567,2693.0,513.28125,2.0289063453674316,1.0543195009231567,2693.0
2026-09-11T11:34:00.000+08:00,446.0963134765625,9.579727172851562,12.159912109375,21.76505470275879,0.16521897912025452,385.29998779296875,6.257999897003174,3.5910000801086426,2048.699951171875,513.28125,2.067187547683716,1.0697964429855347,2693.0,513.28125,2.067187547683716,1.0697964429855347,2693.0,513.28125,2.067187547683716,1.0697964429855347,2693.0
2026-09-11T11:35:00.000+08:00,447.9413757324219,9.646476745605469,12.222412109375,23.11650276184082,0.15555986762046814,384.5,6.248000144958496,3.575000047683716,2048.800048828125,513.28125,2.0289063453674316,1.0450332164764404,2693.0,513.28125,2.0289063453674316,1.0450332164764404,2693.0,513.28125,2.0289063453674316,1.0450332164764404,2693.0
2026-09-11T11:36:00.000+08:00,460.4836120605469,9.678817749023438,12.1875,23.527070999145508,0.15216514468193054,384.70001220703125,6.244999885559082,3.5739998817443848,2048.800048828125,513.28125,2.0289063453674316,1.0486669540405273,2693.0,513.28125,2.0289063453674316,1.0486669540405273,2693.0,513.28125,2.0289063453674316,1.0486669540405273,2693.0
2026-09-11T11:37:00.000+08:00,452.5697021484375,9.727981567382812,12.194580078125,22.397878646850586,0.15992586314678192,384.70001220703125,6.260000228881836,3.5739998817443848,2048.89990234375,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:38:00.000+08:00,453.90380859375,9.676387786865234,12.2431640625,23.48631477355957,0.15242919325828552,384.8999938964844,6.248000144958496,3.5810000896453857,2048.89990234375,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:39:00.000+08:00,466.6564636230469,9.589069366455078,12.236328125,23.35895347595215,0.15308904647827148,384.70001220703125,6.230000019073486,3.5789999961853027,2049.0,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0,513.28125,2.0289063453674316,1.053242802619934,2693.0
2026-09-11T11:40:00.000+08:00,460.52276611328125,9.56332778930664,12.159912109375,23.53938865661621,0.1520005464553833,384.6000061035156,6.223999977111816,3.571000099182129,2049.10009765625,513.28125,2.0289063453674316,1.0498782396316528,2693.0,513.28125,2.0289063453674316,1.0498782396316528,2693.0,513.28125,2.0289063453674316,1.0498782396316528,2693.0
2026-09-11T11:41:00.000+08:00,458.5556945800781,9.588363647460938,12.159912109375,22.56584930419922,0.15824797749519348,384.70001220703125,6.2210001945495605,3.5810000896453857,2049.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2693.0,513.28125,2.0289063453674316,1.0492053031921387,2693.0,513.28125,2.0289063453674316,1.0492053031921387,2693.0
2026-09-11T11:42:00.000+08:00,451.1663513183594,9.569732666015625,12.173828125,22.926015853881836,0.156328946352005,384.8999938964844,6.232999801635742,3.5810000896453857,2049.199951171875,513.28125,2.0289063453674316,1.05256986618042,2693.0,513.28125,2.0289063453674316,1.05256986618042,2693.0,513.28125,2.0289063453674316,1.05256986618042,2693.0
2026-09-11T11:43:00.000+08:00,466.435791015625,9.588737487792969,12.16015625,23.775470733642578,0.15082772076129913,384.6000061035156,6.232999801635742,3.572999954223633,2049.199951171875,513.28125,2.0289063453674316,1.0471866130828857,2693.0,513.28125,2.0289063453674316,1.0471866130828857,2693.0,513.28125,2.0289063453674316,1.0471866130828857,2693.0
2026-09-11T11:44:00.000+08:00,459.51861572265625,9.60892105102539,12.076416015625,23.536649703979492,0.1523156464099884,384.70001220703125,6.236999988555908,3.5829999446868896,2049.300048828125,513.28125,2.0289063453674316,1.0512241125106812,2693.0,513.28125,2.0289063453674316,1.0512241125106812,2693.0,513.28125,2.0289063453674316,1.0512241125106812,2693.0
2026-09-11T11:45:00.000+08:00,455.5210266113281,9.590873718261719,12.1181640625,22.530357360839844,0.15871918201446533,384.6000061035156,6.236000061035156,3.569999933242798,2049.39990234375,513.28125,2.0289063453674316,1.0483977794647217,2693.0,513.28125,2.0289063453674316,1.0483977794647217,2693.0,513.28125,2.0289063453674316,1.0483977794647217,2693.0
2026-09-11T11:46:00.000+08:00,453.54412841796875,9.580142974853516,12.1044921875,22.433059692382812,0.1594076007604599,384.70001220703125,6.248000144958496,3.5810000896453857,2049.39990234375,513.28125,2.0289063453674316,1.0471866130828857,2693.0,513.28125,2.0289063453674316,1.0471866130828857,2693.0,513.28125,2.0289063453674316,1.0471866130828857,2693.0
2026-09-11T11:47:00.000+08:00,nan,9.580516815185547,12.0625,nan,nan,384.20001220703125,6.230000019073486,3.566999912261963,2049.5,513.28125,2.0289063453674316,1.052435278892517,2693.0,513.28125,2.0289063453674316,1.052435278892517,2693.0,513.28125,2.0289063453674316,1.052435278892517,2693.0
2026-09-11T11:48:00.000+08:00,454.2677001953125,9.53274917602539,12.0419921875,22.08865737915039,0.162028931081295,385.1000061035156,6.26200008392334,3.5880000591278076,2049.5,513.28125,2.0289063453674316,1.0563381910324097,2693.0,513.28125,2.0289063453674316,1.0563381910324097,2693.0,513.28125,2.0289063453674316,1.0563381910324097,2693.0
2026-09-11T11:49:00.000+08:00,452.7061767578125,9.567913055419922,12.076416015625,22.476930618286133,0.15954135358333588,385.20001220703125,6.243000030517578,3.5899999141693115,2049.60009765625,513.28125,2.0289063453674316,1.0555306673049927,2693.0,513.28125,2.0289063453674316,1.0555306673049927,2693.0,513.28125,2.0289063453674316,1.0555306673049927,2693.0
2026-09-11T11:50:00.000+08:00,459.6437683105469,9.658493041992188,12.048583984375,22.789690017700195,0.15787839889526367,385.6000061035156,6.242000102996826,3.6040000915527344,2049.699951171875,513.28125,2.0289063453674316,1.0584914684295654,2693.0,513.28125,2.0289063453674316,1.0584914684295654,2693.0,513.28125,2.0289063453674316,1.0584914684295654,2693.0
2026-09-11T11:51:00.000+08:00,463.30963134765625,9.6368408203125,12.111083984375,23.45232391357422,0.15337498486042023,385.8999938964844,6.247000217437744,3.6040000915527344,2049.699951171875,513.28125,2.0289063453674316,1.0564727783203125,2693.0,513.28125,2.0289063453674316,1.0564727783203125,2693.0,513.28125,2.0289063453674316,1.0564727783203125,2693.0
2026-09-11T11:52:00.000+08:00,461.60064697265625,9.637210845947266,12.09033203125,22.62953758239746,0.15921668708324432,386.20001220703125,6.252999782562256,3.6089999675750732,2049.800048828125,513.28125,2.0289063453674316,1.0610486268997192,2693.0,513.28125,2.0289063453674316,1.0610486268997192,2693.0,513.28125,2.0289063453674316,1.0610486268997192,2693.0
2026-09-11T11:53:00.000+08:00,460.9324035644531,9.659103393554688,12.0,22.457368850708008,0.16039279103279114,386.0,6.26200008392334,3.6059999465942383,2049.800048828125,513.28125,2.0289063453674316,1.0572803020477295,2693.0,513.28125,2.0289063453674316,1.0572803020477295,2693.0,513.28125,2.0289063453674316,1.0572803020477295,2693.0
2026-09-11T11:54:00.000+08:00,472.13433837890625,9.603141784667969,12.034912109375,21.8669490814209,0.1652265340089798,386.1000061035156,6.245999813079834,3.614000082015991,2049.89990234375,513.28125,2.0289063453674316,1.0586260557174683,2693.0,513.28125,2.0289063453674316,1.0586260557174683,2693.0,513.28125,2.0289063453674316,1.0586260557174683,2693.0
2026-09-11T11:55:00.000+08:00,470.0899353027344,9.663551330566406,12.041748046875,22.62003517150879,0.15981407463550568,386.1000061035156,6.264999866485596,3.611999988555908,2050.0,513.28125,2.0289063453674316,1.0634710788726807,2693.0,513.28125,2.0289063453674316,1.0634710788726807,2693.0,513.28125,2.0289063453674316,1.0634710788726807,2693.0
2026-09-11T11:56:00.000+08:00,454.4681701660156,9.603515625,12.048583984375,21.95368003845215,0.16407272219657898,386.0,6.239999771118164,3.6019999980926514,2050.0,513.28125,2.0289063453674316,1.0646823644638062,2693.0,513.28125,2.0289063453674316,1.0646823644638062,2693.0,513.28125,2.0289063453674316,1.0646823644638062,2693.0
2026-09-11T11:57:00.000+08:00,469.25421142578125,9.595993041992188,12.013916015625,22.925189971923828,0.15786129236221313,386.3999938964844,6.249000072479248,3.614000082015991,2050.10009765625,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T11:58:00.000+08:00,458.2023010253906,9.583354949951172,12.104248046875,21.822837829589844,0.16615620255470276,386.6000061035156,6.261000156402588,3.621000051498413,2050.10009765625,513.28125,2.0289063453674316,1.064816951751709,2693.0,513.28125,2.0289063453674316,1.064816951751709,2693.0,513.28125,2.0289063453674316,1.064816951751709,2693.0
2026-09-11T11:59:00.000+08:00,461.56829833984375,9.59017562866211,12.020751953125,22.903940200805664,0.15835702419281006,386.70001220703125,6.241000175476074,3.619999885559082,2050.199951171875,513.28125,2.0289063453674316,1.0636056661605835,2693.0,513.28125,2.0289063453674316,1.0636056661605835,2693.0,513.28125,2.0289063453674316,1.0636056661605835,2693.0
2026-09-11T12:00:00.000+08:00,461.0896301269531,9.671695709228516,12.0556640625,22.130277633666992,0.16402867436408997,386.79998779296875,6.275000095367432,3.631999969482422,2050.300048828125,513.28125,2.067187547683716,1.0677777528762817,2693.0,513.28125,2.067187547683716,1.0677777528762817,2693.0,513.28125,2.067187547683716,1.0677777528762817,2693.0
2026-09-11T12:01:00.000+08:00,451.0621337890625,9.567543029785156,12.076416015625,21.52496910095215,0.1686413586139679,386.70001220703125,6.264999866485596,3.628000020980835,2050.300048828125,513.28125,2.0289063453674316,1.0653551816940308,2693.0,513.28125,2.0289063453674316,1.0653551816940308,2693.0,513.28125,2.0289063453674316,1.0653551816940308,2693.0
2026-09-11T12:02:00.000+08:00,467.55145263671875,9.587722778320312,12.034912109375,22.438682556152344,0.16159594058990479,386.20001220703125,6.255000114440918,3.6089999675750732,2050.39990234375,513.28125,2.067187547683716,1.0741031169891357,2693.0,513.28125,2.067187547683716,1.0741031169891357,2693.0,513.28125,2.067187547683716,1.0741031169891357,2693.0
2026-09-11T12:03:00.000+08:00,472.240966796875,9.613506317138672,12.048583984375,23.208288192749023,0.15550479292869568,386.1000061035156,6.295000076293945,3.6080000400543213,2050.39990234375,513.28125,2.0289063453674316,1.0598373413085938,2693.0,513.28125,2.0289063453674316,1.0598373413085938,2693.0,513.28125,2.0289063453674316,1.0598373413085938,2693.0
2026-09-11T12:04:00.000+08:00,466.236572265625,9.597652435302734,12.069580078125,22.22486114501953,0.16274568438529968,386.0,6.260000228881836,3.615000009536743,2050.5,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:05:00.000+08:00,459.27545166015625,9.682140350341797,12.076416015625,22.591432571411133,0.16028200089931488,386.3999938964844,6.271999835968018,3.621000051498413,2050.60009765625,513.28125,2.0289063453674316,1.0622597932815552,2693.0,513.28125,2.0289063453674316,1.0622597932815552,2693.0,513.28125,2.0289063453674316,1.0622597932815552,2693.0
2026-09-11T12:06:00.000+08:00,462.0166931152344,9.77191162109375,12.138916015625,22.144977569580078,0.1632424294948578,386.3999938964844,6.258999824523926,3.6080000400543213,2050.60009765625,513.28125,2.0289063453674316,1.0622597932815552,2693.0,513.28125,2.0289063453674316,1.0622597932815552,2693.0,513.28125,2.0289063453674316,1.0622597932815552,2693.0
2026-09-11T12:07:00.000+08:00,454.5472717285156,9.757194519042969,12.21533203125,21.404491424560547,0.16907666623592377,386.6000061035156,6.241000175476074,3.6080000400543213,2050.699951171875,513.28125,2.0289063453674316,1.0602411031723022,2693.0,513.28125,2.0289063453674316,1.0602411031723022,2693.0,513.28125,2.0289063453674316,1.0602411031723022,2693.0
2026-09-11T12:08:00.000+08:00,469.78485107421875,9.75686264038086,12.1806640625,21.835079193115234,0.1651013046503067,386.6000061035156,6.255000114440918,3.61899995803833,2050.699951171875,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:09:00.000+08:00,480.8677062988281,9.780567169189453,12.1669921875,22.974681854248047,0.1571730226278305,387.29998779296875,6.252999782562256,3.621999979019165,2050.800048828125,516.796875,2.067187547683716,1.0699310302734375,2693.0,516.796875,2.067187547683716,1.0699310302734375,2693.0,516.796875,2.067187547683716,1.0699310302734375,2693.0
2026-09-11T12:10:00.000+08:00,469.0526123046875,9.78658676147461,12.125,22.149991989135742,0.1640632599592209,387.79998779296875,6.263000011444092,3.6470000743865967,2050.89990234375,516.796875,2.0289063453674316,1.0683159828186035,2693.0,516.796875,2.0289063453674316,1.0683159828186035,2693.0,516.796875,2.0289063453674316,1.0683159828186035,2693.0
2026-09-11T12:11:00.000+08:00,465.06658935546875,9.750415802001953,12.229248046875,22.084890365600586,0.16490912437438965,386.8999938964844,6.263000011444092,3.627000093460083,2050.89990234375,513.28125,2.0289063453674316,1.0665664672851562,2693.0,513.28125,2.0289063453674316,1.0665664672851562,2693.0,513.28125,2.0289063453674316,1.0665664672851562,2693.0
2026-09-11T12:12:00.000+08:00,450.9771728515625,9.812480926513672,12.298828125,21.99134635925293,0.16451925039291382,386.70001220703125,6.239999771118164,3.609999895095825,2051.0,513.28125,2.067187547683716,1.066835641860962,2693.0,513.28125,2.067187547683716,1.066835641860962,2693.0,513.28125,2.067187547683716,1.066835641860962,2693.0
2026-09-11T12:13:00.000+08:00,460.4739685058594,9.767906188964844,12.229248046875,21.959609985351562,0.16471147537231445,386.5,6.261000156402588,3.611999988555908,2051.0,513.28125,2.0289063453674316,1.0656243562698364,2693.0,513.28125,2.0289063453674316,1.0656243562698364,2693.0,513.28125,2.0289063453674316,1.0656243562698364,2693.0
2026-09-11T12:14:00.000+08:00,458.07452392578125,9.752487182617188,12.2431640625,22.14598846435547,0.16355107724666595,386.6000061035156,6.238999843597412,3.6089999675750732,2051.10009765625,513.28125,2.0289063453674316,1.0619906187057495,2693.0,513.28125,2.0289063453674316,1.0619906187057495,2693.0,513.28125,2.0289063453674316,1.0619906187057495,2693.0
2026-09-11T12:15:00.000+08:00,462.08868408203125,9.855606079101562,12.236083984375,22.766536712646484,0.15878568589687347,386.3999938964844,6.235000133514404,3.611999988555908,2051.199951171875,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:16:00.000+08:00,458.8360595703125,9.797126770019531,12.1806640625,22.238231658935547,0.16228808462619781,386.79998779296875,6.242000102996826,3.6089999675750732,2051.199951171875,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:17:00.000+08:00,468.18707275390625,9.761524200439453,12.229248046875,22.67170524597168,0.1600232571363449,387.20001220703125,6.251999855041504,3.618000030517578,2051.300048828125,513.28125,2.0289063453674316,1.0661627054214478,2693.0,513.28125,2.0289063453674316,1.0661627054214478,2693.0,513.28125,2.0289063453674316,1.0661627054214478,2693.0
2026-09-11T12:18:00.000+08:00,466.5901794433594,9.79128646850586,12.145751953125,22.54850196838379,0.1605428159236908,386.3999938964844,6.25600004196167,3.6089999675750732,2051.300048828125,513.28125,2.0289063453674316,1.0606448650360107,2693.0,513.28125,2.0289063453674316,1.0606448650360107,2693.0,513.28125,2.0289063453674316,1.0606448650360107,2693.0
2026-09-11T12:19:00.000+08:00,466.39984130859375,9.792461395263672,12.069580078125,22.26141357421875,0.1620292365550995,387.1000061035156,6.309000015258789,3.628000020980835,2051.39990234375,513.28125,2.0289063453674316,1.0653551816940308,2693.0,513.28125,2.0289063453674316,1.0653551816940308,2693.0,513.28125,2.0289063453674316,1.0653551816940308,2693.0
2026-09-11T12:20:00.000+08:00,458.33673095703125,9.76589584350586,12.159912109375,22.010013580322266,0.164561465382576,386.3999938964844,6.218999862670898,3.6050000190734863,2051.5,513.28125,2.0289063453674316,1.0634710788726807,2693.0,513.28125,2.0289063453674316,1.0634710788726807,2693.0,513.28125,2.0289063453674316,1.0634710788726807,2693.0
2026-09-11T12:21:00.000+08:00,469.8961486816406,9.812210083007812,12.1044921875,21.446468353271484,0.1676732897758484,386.3999938964844,6.2270002365112305,3.6050000190734863,2051.5,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0,513.28125,2.0289063453674316,1.0614523887634277,2693.0
2026-09-11T12:22:00.000+08:00,470.55804443359375,9.79202651977539,12.159912109375,21.404735565185547,0.16865427792072296,386.5,6.2270002365112305,3.611999988555908,2051.60009765625,513.28125,2.0289063453674316,1.0626635551452637,2693.0,513.28125,2.0289063453674316,1.0626635551452637,2693.0,513.28125,2.0289063453674316,1.0626635551452637,2693.0
2026-09-11T12:23:00.000+08:00,468.3578186035156,9.780982971191406,12.111083984375,22.077621459960938,0.16342340409755707,386.70001220703125,6.232999801635742,3.615000009536743,2051.60009765625,513.28125,2.0289063453674316,1.062394380569458,2693.0,513.28125,2.0289063453674316,1.062394380569458,2693.0,513.28125,2.0289063453674316,1.062394380569458,2693.0
2026-09-11T12:24:00.000+08:00,468.1678466796875,9.764015197753906,12.1806640625,21.484594345092773,0.16844628751277924,386.70001220703125,6.265999794006348,3.627000093460083,2051.699951171875,513.28125,2.0289063453674316,1.062394380569458,2693.0,513.28125,2.0289063453674316,1.062394380569458,2693.0,513.28125,2.0289063453674316,1.062394380569458,2693.0
2026-09-11T12:25:00.000+08:00,465.3775939941406,9.752906799316406,12.159912109375,22.182575225830078,0.16314606368541718,386.8999938964844,6.252999782562256,3.619999885559082,2051.800048828125,513.28125,2.0289063453674316,1.061586856842041,2693.0,513.28125,2.0289063453674316,1.061586856842041,2693.0,513.28125,2.0289063453674316,1.061586856842041,2693.0
2026-09-11T12:26:00.000+08:00,452.79864501953125,9.755786895751953,12.111328125,20.478487014770508,0.17696620523929596,387.20001220703125,6.26800012588501,3.625,2051.800048828125,516.796875,2.067187547683716,1.0657589435577393,2694.0,516.796875,2.067187547683716,1.0657589435577393,2694.0,516.796875,2.067187547683716,1.0657589435577393,2694.0
2026-09-11T12:27:00.000+08:00,458.8870544433594,9.758769989013672,12.1044921875,21.10095977783203,0.1715087890625,386.70001220703125,6.25600004196167,3.615000009536743,2051.89990234375,513.28125,2.067187547683716,1.073026418685913,2694.0,513.28125,2.067187547683716,1.073026418685913,2694.0,513.28125,2.067187547683716,1.073026418685913,2694.0
2026-09-11T12:28:00.000+08:00,459.02703857421875,9.771167755126953,12.16015625,21.773765563964844,0.16630104184150696,386.79998779296875,6.252999782562256,3.618000030517578,2052.0,513.28125,2.067187547683716,1.0661627054214478,2694.0,513.28125,2.067187547683716,1.0661627054214478,2694.0,513.28125,2.067187547683716,1.0661627054214478,2694.0
2026-09-11T12:29:00.000+08:00,467.4727478027344,9.788089752197266,12.1669921875,22.455142974853516,0.16098761558532715,386.8999938964844,6.236999988555908,3.614000082015991,2052.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0
2026-09-11T12:30:00.000+08:00,464.0757751464844,9.806766510009766,12.076416015625,21.89544105529785,0.16510285437107086,387.20001220703125,6.236999988555908,3.621999979019165,2052.10009765625,513.28125,2.0289063453674316,1.061183214187622,2694.0,513.28125,2.0289063453674316,1.061183214187622,2694.0,513.28125,2.0289063453674316,1.061183214187622,2694.0
2026-09-11T12:31:00.000+08:00,455.5414123535156,9.76364517211914,12.166748046875,21.829818725585938,0.16569079458713531,386.6000061035156,6.236999988555908,3.615000009536743,2052.10009765625,513.28125,2.0289063453674316,1.0626635551452637,2694.0,513.28125,2.0289063453674316,1.0626635551452637,2694.0,513.28125,2.0289063453674316,1.0626635551452637,2694.0
2026-09-11T12:32:00.000+08:00,461.14630126953125,9.732475280761719,12.0,21.861970901489258,0.1650811731815338,386.8999938964844,6.22599983215332,3.611999988555908,2052.199951171875,513.28125,2.0289063453674316,1.064009428024292,2694.0,513.28125,2.0289063453674316,1.064009428024292,2694.0,513.28125,2.0289063453674316,1.064009428024292,2694.0
2026-09-11T12:33:00.000+08:00,478.3426818847656,9.764450073242188,12.1181640625,21.056140899658203,0.17135143280029297,386.8999938964844,6.248000144958496,3.624000072479248,2052.300048828125,513.28125,2.0289063453674316,1.066835641860962,2694.0,513.28125,2.0289063453674316,1.066835641860962,2694.0,513.28125,2.0289063453674316,1.066835641860962,2694.0
2026-09-11T12:34:00.000+08:00,461.0968017578125,9.786270141601562,12.076416015625,21.547971725463867,0.16813647747039795,386.8999938964844,6.22599983215332,3.618000030517578,2052.300048828125,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0
2026-09-11T12:35:00.000+08:00,473.03472900390625,9.76913070678711,12.111328125,22.378746032714844,0.16162656247615814,387.1000061035156,6.254000186920166,3.621999979019165,2052.39990234375,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0
2026-09-11T12:36:00.000+08:00,463.80914306640625,9.755786895751953,12.1181640625,21.44921112060547,0.16914375126361847,387.20001220703125,6.23199987411499,3.619999885559082,2052.39990234375,513.28125,2.067187547683716,1.0677777528762817,2694.0,513.28125,2.067187547683716,1.0677777528762817,2694.0,513.28125,2.067187547683716,1.0677777528762817,2694.0
2026-09-11T12:37:00.000+08:00,479.72711181640625,9.806804656982422,12.013916015625,22.27100372314453,0.16272279620170593,387.3999938964844,6.243000030517578,3.627000093460083,2052.5,516.796875,2.067187547683716,1.069527268409729,2694.0,516.796875,2.067187547683716,1.069527268409729,2694.0,516.796875,2.067187547683716,1.069527268409729,2694.0
2026-09-11T12:38:00.000+08:00,467.7141418457031,9.794227600097656,12.041748046875,20.71512222290039,0.17513775825500488,387.5,6.2230000495910645,3.627000093460083,2052.60009765625,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0
2026-09-11T12:39:00.000+08:00,478.1581726074219,9.785961151123047,12.03515625,21.98290252685547,0.16471892595291138,387.0,6.234000205993652,3.614000082015991,2052.60009765625,513.28125,2.067187547683716,1.066835641860962,2694.0,513.28125,2.067187547683716,1.066835641860962,2694.0,513.28125,2.067187547683716,1.066835641860962,2694.0
2026-09-11T12:40:00.000+08:00,471.24981689453125,9.746772766113281,12.0,21.27252197265625,0.16984352469444275,387.1000061035156,6.23199987411499,3.621999979019165,2052.699951171875,513.28125,2.0289063453674316,1.062394380569458,2694.0,513.28125,2.0289063453674316,1.062394380569458,2694.0,513.28125,2.0289063453674316,1.062394380569458,2694.0
2026-09-11T12:41:00.000+08:00,465.3948974609375,9.761238098144531,12.097412109375,20.7838077545166,0.17412593960762024,387.20001220703125,6.216000080108643,3.625,2052.699951171875,513.28125,2.0289063453674316,1.0661627054214478,2694.0,513.28125,2.0289063453674316,1.0661627054214478,2694.0,513.28125,2.0289063453674316,1.0661627054214478,2694.0
2026-09-11T12:42:00.000+08:00,475.7254943847656,9.78493881225586,12.111328125,22.220186233520508,0.16277991235256195,387.6000061035156,6.21999979019165,3.622999906539917,2052.800048828125,516.796875,2.0289063453674316,1.0661627054214478,2694.0,516.796875,2.0289063453674316,1.0661627054214478,2694.0,516.796875,2.0289063453674316,1.0661627054214478,2694.0
